DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,2.228,2.139,70.216,70.361,73.548,68.082,66.784,0.0,0.04,0.083,20.0,20.0,64.706,48.816,0.0,74.399,74.83,73.896,77.543,50.211,61.556,57.701,-10.82,64.688,82.188,72.438,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.875,71.75,-0.052,77.75,76.625,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.938,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.016,74.625,75.313,72.0,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.035,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9052007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,2.228,2.124,70.431,70.573,73.758,68.399,66.891,0.0,0.036,0.083,20.0,20.0,65.042,48.788,0.0,74.399,74.83,74.108,77.617,50.284,61.556,57.774,-10.82,64.125,82.188,72.438,72.063,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,72.875,71.75,-0.052,77.625,76.625,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,76.938,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.5,75.313,72.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.046,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9052007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.281,2.248,0.462,2.056,70.216,70.361,73.548,68.188,66.784,0.0,0.036,0.083,20.0,20.0,65.491,48.76,0.0,74.399,74.83,74.002,77.543,50.358,61.347,57.846,-10.82,63.875,82.375,72.313,72.063,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,72.875,71.75,-0.052,77.625,76.625,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,76.938,76.313,73.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.0,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.072,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9052007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.141,2.248,2.228,1.689,70.324,70.573,73.758,68.293,66.784,0.0,0.04,0.083,20.0,20.0,66.08,48.76,0.0,74.507,74.83,74.002,77.617,50.358,61.451,57.774,-10.82,63.469,82.438,72.313,72.063,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.484,72.875,71.75,-0.052,77.625,76.625,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.938,76.188,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.625,75.313,72.0,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.074,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.516,2.248,0.462,1.741,70.324,70.361,73.443,68.188,66.784,0.0,0.036,0.083,20.0,20.0,66.585,48.704,0.0,74.507,74.83,74.002,77.617,50.358,61.66,57.774,-10.82,62.906,82.5,72.438,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,72.875,71.75,-0.052,77.625,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.938,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.25,72.0,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.022,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.195,2.248,2.228,2.122,70.324,70.467,73.548,68.188,66.891,0.0,0.036,0.083,20.0,20.0,67.006,48.732,0.0,74.399,74.904,74.002,77.617,50.504,61.66,57.919,-10.82,62.656,82.5,72.438,72.063,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,72.875,71.75,-0.052,77.563,76.625,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.009,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,72.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.036,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9052007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,2.228,1.671,70.324,70.467,73.443,68.188,66.891,0.0,0.036,0.083,20.0,20.0,66.753,48.788,0.0,74.399,74.83,74.002,77.617,50.577,61.556,57.919,-10.828,62.625,82.563,72.438,72.063,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,72.875,71.875,-0.052,77.563,76.625,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.0,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.04,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9052007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,2.013,70.539,70.467,73.548,68.293,67.212,0.0,0.036,0.083,20.0,20.0,67.51,48.788,0.0,74.614,74.83,73.896,77.543,50.504,61.556,57.919,-10.828,62.344,82.625,72.438,72.063,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,72.875,71.75,-0.052,77.563,76.625,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.0,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.035,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.352,2.248,2.228,2.027,70.324,70.467,73.443,68.188,66.998,0.0,0.04,0.083,20.0,20.0,67.426,48.788,0.0,74.399,74.83,73.896,77.617,50.577,61.556,57.919,-10.82,62.75,82.688,72.313,71.875,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,72.813,71.75,-0.052,77.563,76.625,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.938,76.313,73.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.02,74.625,75.313,72.188,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9052007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,2.186,70.539,70.573,73.653,68.399,67.212,0.0,0.04,0.083,20.0,20.0,67.763,48.788,0.0,74.614,74.83,74.002,77.543,50.651,61.66,57.992,-10.828,61.781,82.813,72.438,72.063,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,72.875,71.75,-0.052,77.563,76.625,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.02,74.625,75.313,72.188,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.072,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,2.228,1.678,70.324,70.467,73.443,68.293,66.998,0.0,0.036,0.083,20.0,20.0,68.38,48.816,0.0,74.292,74.83,74.002,77.543,50.724,61.66,58.065,-10.82,61.969,82.875,72.313,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.0,71.75,-0.052,77.563,76.625,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.188,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.039,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,3.823,70.539,70.467,73.443,68.293,67.212,0.0,0.036,0.087,20.0,20.0,68.576,48.844,0.0,74.507,74.83,73.896,77.543,50.797,61.869,58.065,-10.82,61.5,82.938,72.438,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.875,71.75,-0.052,77.563,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.5,75.438,72.188,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.064,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,2.015,70.324,70.679,73.653,68.505,66.998,0.0,0.04,0.083,20.0,20.0,69.193,48.872,0.0,74.292,74.756,74.002,77.543,50.797,61.66,58.138,-10.828,61.563,83.0,72.438,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,72.875,71.563,-0.052,77.563,76.5,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.188,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.044,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,2.026,70.324,70.679,73.653,68.505,66.998,0.0,0.04,0.087,20.0,20.0,70.007,48.872,0.0,74.292,74.83,74.002,77.543,50.87,61.765,58.211,-10.82,60.906,83.063,72.313,71.875,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,72.875,71.75,-0.052,77.563,76.625,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.188,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.072,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,2.143,70.431,70.679,73.653,68.505,66.998,0.0,0.036,0.083,20.0,20.0,70.343,48.872,0.0,74.292,74.756,73.896,77.543,50.87,61.765,58.138,-10.82,61.094,83.063,72.438,72.063,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,72.875,71.75,-0.052,77.563,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.313,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.071,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9052007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,1.991,70.431,70.785,73.653,68.505,67.105,0.0,0.036,0.083,20.0,20.0,70.68,48.9,0.0,74.399,74.83,73.896,77.543,50.944,61.765,58.284,-10.82,60.938,83.125,72.438,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.0,71.875,-0.052,77.438,76.5,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,72.188,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.064,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9052007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,0.444,70.324,70.573,73.337,68.399,67.105,0.0,0.036,0.083,20.0,20.0,70.371,48.872,0.0,74.292,74.904,73.896,77.543,51.017,61.973,58.211,-10.82,60.438,83.188,72.313,72.063,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,72.875,71.875,-0.052,77.563,76.5,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.013,74.625,75.313,72.188,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.013,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9052007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,0.462,1.568,70.431,70.573,73.337,68.399,67.105,0.0,0.036,0.083,20.0,20.0,70.764,48.9,0.0,74.292,74.83,73.896,77.543,51.09,61.869,58.284,-10.82,60.438,83.188,72.313,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.0,71.75,-0.052,77.438,76.625,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.625,75.438,72.313,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.035,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9052007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,0.462,2.153,70.431,70.573,73.337,68.399,67.105,0.0,0.04,0.083,20.0,20.0,71.213,48.956,0.0,74.399,74.756,74.002,77.469,51.09,61.869,58.284,-10.82,60.188,83.25,72.313,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,72.875,71.875,-0.052,77.438,76.625,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.313,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.043,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9052007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.938,2.248,2.228,2.419,70.431,70.573,73.337,68.505,67.105,0.0,0.036,0.083,20.0,20.0,71.269,48.956,0.0,74.292,74.83,73.896,77.543,51.163,62.078,58.356,-10.82,59.844,83.313,72.313,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.0,71.75,-0.052,77.438,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.313,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,0.0
9052007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.091,70.431,70.573,73.337,68.399,67.105,0.0,0.036,0.083,20.0,20.0,71.381,49.012,0.0,74.292,74.83,73.896,77.469,51.163,61.973,58.356,-10.828,60.063,83.375,72.313,72.188,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.0,71.75,-0.052,77.438,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.188,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.313,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.062,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,1.527,70.431,70.573,73.337,68.505,67.212,0.0,0.036,0.083,20.0,20.0,72.194,49.012,0.0,74.292,74.83,74.002,77.543,51.237,61.973,58.429,-10.828,59.406,83.438,72.313,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,73.0,71.75,-0.052,77.438,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.438,72.313,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.072,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,1.975,70.431,70.573,73.337,68.505,67.105,0.0,0.036,0.083,20.0,20.0,71.717,49.012,0.0,74.292,74.756,74.002,77.543,51.31,61.973,58.429,-10.82,59.469,83.5,72.313,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,72.875,71.75,-0.052,77.438,76.625,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.375,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.044,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9052007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.0,3.37,2.228,0.574,70.431,70.573,73.232,68.505,67.212,0.0,0.036,0.083,20.0,20.0,72.026,49.04,0.0,74.292,74.756,73.896,77.469,51.31,61.973,58.429,-10.828,59.25,83.5,72.313,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,72.875,71.75,-0.052,77.438,76.625,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.625,76.188,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.021,74.625,75.313,72.313,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.069,0.013,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
9052007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,0.513,70.431,70.679,73.232,68.505,67.212,0.0,0.04,0.083,20.0,20.0,72.334,49.04,0.0,74.184,74.83,74.002,77.543,51.457,62.078,58.502,-10.82,59.406,83.563,72.313,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,73.0,71.75,-0.052,77.25,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.625,75.438,72.313,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.072,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.945,2.248,2.228,1.243,70.431,70.679,73.232,68.505,67.212,0.0,0.04,0.083,20.0,20.0,72.447,49.04,0.0,74.292,74.756,73.896,77.469,51.457,62.287,58.575,-10.828,59.063,83.625,72.438,72.188,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.0,71.875,-0.052,77.25,76.625,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.375,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.003,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9052007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.845,70.431,70.679,73.232,68.505,67.212,0.0,0.036,0.083,20.0,20.0,72.587,49.124,0.0,74.292,74.682,73.896,77.543,51.457,62.182,58.575,-10.82,58.844,83.625,72.438,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.0,71.875,-0.052,77.25,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.938,76.313,73.813,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,72.313,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.044,0.013,0.0,0.0,0.033,0.035,-0.009,0.0,0.0,-0.0
9052007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,2.139,70.539,70.679,73.232,68.61,67.105,0.0,0.036,0.083,20.0,20.0,72.839,49.096,0.0,74.184,74.756,73.896,77.543,51.53,62.391,58.648,-10.82,58.688,83.688,72.438,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.0,71.75,-0.052,77.25,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,72.375,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.039,0.013,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,0.0
9052007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,2.167,70.539,70.679,73.232,68.61,67.212,0.0,0.036,0.083,20.0,20.0,72.671,49.096,0.0,74.292,74.756,74.002,77.469,51.603,62.391,58.575,-10.828,58.469,83.688,72.438,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.0,71.875,-0.052,77.25,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.5,75.438,72.375,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.013,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
9052007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,2.118,70.539,70.679,73.232,68.61,67.212,0.0,0.036,0.083,20.0,20.0,72.783,49.096,0.0,74.292,74.682,73.896,77.469,51.676,62.287,58.648,-10.828,58.75,83.75,72.438,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.0,71.75,-0.052,77.25,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.625,75.313,72.375,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.043,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,2.082,70.539,70.679,73.232,68.61,67.212,0.0,0.04,0.083,20.0,20.0,72.643,49.096,0.0,74.292,74.756,73.896,77.469,51.603,62.182,58.648,-10.82,58.438,83.75,72.313,72.188,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.289,73.0,71.875,-0.052,77.25,76.625,74.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,75.438,72.375,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9052007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,1.863,70.539,70.679,73.232,68.61,67.319,0.0,0.036,0.083,20.0,20.0,73.232,49.04,0.0,74.077,74.83,73.79,77.469,51.676,62.287,58.72,-10.82,58.438,83.813,72.438,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.0,71.875,-0.052,77.25,76.688,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.5,75.438,72.375,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,0.624,70.539,70.679,73.337,68.61,67.212,0.0,0.04,0.087,20.0,20.0,73.4,49.236,0.0,74.184,74.756,73.79,77.469,51.75,62.287,58.72,-10.82,58.063,83.813,72.313,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.0,71.75,-0.052,77.25,76.5,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.188,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.313,72.375,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,0.0,0.001,-0.034,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,1.972,70.539,70.891,73.548,68.822,67.319,0.0,0.04,0.083,20.0,20.0,73.12,49.208,0.0,74.184,74.682,74.002,77.469,51.823,62.496,58.793,-10.82,57.844,83.813,72.313,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.0,71.875,-0.052,77.25,76.5,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,75.438,72.375,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.049,0.013,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
9052007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,1.802,70.539,70.785,73.337,68.822,67.319,0.0,0.036,0.087,20.0,20.0,73.092,49.04,0.0,74.184,74.682,74.002,77.469,51.823,62.496,58.793,-10.828,57.781,83.813,72.313,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,73.0,71.875,-0.052,77.125,76.625,74.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.016,74.5,75.438,72.5,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.049,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,2.223,70.539,70.997,73.548,68.61,67.319,0.0,0.036,0.083,20.0,20.0,73.092,49.04,0.0,74.184,74.756,73.79,77.469,51.896,62.6,58.793,-10.82,57.531,83.813,72.438,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.0,71.875,-0.052,77.125,76.625,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.014,74.5,75.438,72.5,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.034,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.138,70.539,70.785,73.443,68.927,67.319,0.0,0.036,0.083,20.0,20.0,72.839,48.928,0.0,74.184,74.756,73.79,77.469,51.896,62.6,58.866,-10.82,57.625,83.875,72.313,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.0,71.875,-0.052,77.25,76.625,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,75.313,72.5,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.034,0.013,0.0,0.0,0.033,0.034,-0.009,0.0,0.0,-0.0
9052007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,2.558,70.539,70.679,73.443,68.716,67.426,0.0,0.036,0.087,20.0,20.0,73.204,48.816,0.0,74.184,74.756,73.79,77.395,52.043,62.391,58.866,-10.828,57.75,83.938,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.0,71.875,-0.052,77.0,76.625,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.938,76.188,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.5,75.438,72.5,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.033,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,0.462,1.469,70.647,70.785,73.548,68.61,67.319,0.0,0.04,0.083,20.0,20.0,73.4,48.788,0.0,74.077,74.756,73.896,77.395,52.043,62.6,58.939,-10.82,57.5,83.938,72.313,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.188,71.875,-0.052,77.125,76.625,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.006,74.5,75.438,72.625,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.037,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,1.906,70.647,70.785,73.548,68.927,67.319,0.0,0.036,0.083,20.0,20.0,73.681,48.704,0.0,74.184,74.682,73.79,77.395,52.043,62.496,58.939,-10.82,57.406,84.0,72.438,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,73.0,71.875,-0.052,77.125,76.25,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.625,76.188,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.5,75.438,72.5,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.067,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,2.132,70.647,70.785,73.548,68.716,67.426,0.0,0.04,0.087,20.0,20.0,73.653,48.648,0.0,74.077,74.756,73.896,77.469,52.189,62.496,59.012,-10.82,57.313,84.063,72.313,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,73.0,71.938,-0.052,77.125,76.5,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,72.5,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9052007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,2.356,70.647,70.785,73.548,68.716,67.426,0.0,0.04,0.083,20.0,20.0,73.849,48.648,0.0,74.184,74.756,73.896,77.469,52.189,62.496,59.085,-10.82,57.188,84.063,72.313,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,72.875,71.875,-0.052,77.125,76.5,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.5,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.038,0.013,0.0,0.0,0.034,0.035,-0.008,0.001,0.0,-0.0
9052007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,0.462,2.589,70.647,70.785,73.548,68.716,67.426,0.0,0.04,0.083,20.0,20.0,73.793,48.592,0.0,74.077,74.756,73.896,77.469,52.262,62.705,59.085,-10.82,57.188,84.063,72.438,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.188,71.875,-0.052,77.0,76.5,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.938,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.625,75.438,72.625,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.038,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,1.867,70.647,70.891,73.548,68.716,67.426,0.0,0.04,0.083,20.0,20.0,74.578,48.564,0.0,74.184,74.608,73.896,77.321,52.262,62.6,59.012,-10.82,57.219,84.125,72.438,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.0,71.875,-0.052,77.125,76.5,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,72.625,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.046,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.406,2.248,2.228,1.818,70.97,70.785,73.548,68.716,67.641,0.0,0.036,0.083,20.0,20.0,74.242,48.564,0.0,74.399,74.682,73.79,77.469,52.409,62.914,59.158,-10.82,57.094,84.125,72.125,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,73.188,71.875,-0.052,77.0,76.5,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.313,72.625,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.069,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,1.968,70.754,70.785,73.548,68.822,67.534,0.0,0.036,0.083,20.0,20.0,74.017,48.536,0.0,74.077,74.682,73.896,77.395,52.336,62.914,59.158,-10.82,56.969,84.188,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.0,71.75,-0.052,77.125,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,72.625,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.041,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,2.143,70.754,70.785,73.548,68.716,67.426,0.0,0.04,0.083,20.0,20.0,74.017,48.564,0.0,74.077,74.682,73.79,77.469,52.482,62.705,59.158,-10.82,56.906,84.188,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.188,71.875,-0.052,77.0,76.5,74.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.625,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.313,72.625,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.037,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,1.528,70.754,70.891,73.548,68.822,67.426,0.0,0.036,0.083,20.0,20.0,74.578,48.564,0.0,74.077,74.682,73.896,77.469,52.556,62.914,59.303,-10.82,56.906,84.25,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.188,71.875,-0.052,77.0,76.25,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.625,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,72.625,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.043,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,2.104,70.647,70.785,73.443,68.822,67.426,0.0,0.036,0.083,20.0,20.0,74.382,48.592,0.0,74.077,74.682,73.79,77.395,52.482,62.705,59.23,-10.82,56.781,84.25,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.188,71.938,-0.052,77.0,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,72.625,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.036,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,1.811,70.754,70.891,73.443,68.822,67.426,0.0,0.04,0.083,20.0,20.0,74.438,48.648,0.0,74.077,74.682,73.896,77.395,52.629,62.914,59.303,-10.82,56.75,84.313,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.188,71.875,-0.052,77.0,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,72.625,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,2.132,70.754,70.891,73.548,68.822,67.426,0.0,0.04,0.083,20.0,20.0,74.242,48.732,0.0,74.077,74.608,73.79,77.395,52.629,63.018,59.303,-10.82,56.656,84.313,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.188,71.875,-0.052,77.0,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.813,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.075,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.953,2.248,2.228,2.138,70.754,70.891,73.443,68.822,67.534,0.0,0.04,0.083,20.0,20.0,74.382,48.676,0.0,74.077,74.682,73.896,77.469,52.702,62.809,59.376,-10.82,56.625,84.313,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.188,71.875,-0.052,77.0,76.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.813,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.043,0.022,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,2.228,2.026,70.754,70.891,73.443,68.822,67.534,0.0,0.04,0.083,20.0,20.0,74.466,48.704,0.0,74.077,74.682,73.896,77.469,52.775,63.018,59.303,-10.82,56.563,84.313,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,73.188,71.875,-0.052,77.0,76.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,72.813,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.043,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.234,2.248,2.228,1.795,70.862,70.997,73.443,68.927,67.534,0.0,0.04,0.083,20.0,20.0,74.298,48.76,0.0,74.077,74.682,73.79,77.395,52.775,63.018,59.376,-10.82,56.563,84.313,72.125,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.188,71.875,-0.052,77.0,76.5,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.563,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.813,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.067,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
