DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,1.112,70.754,70.891,73.443,68.927,67.534,0.0,0.036,0.087,20.0,20.0,74.466,48.788,0.0,74.077,74.608,73.896,77.395,52.775,63.123,59.376,-10.828,56.469,84.375,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,73.25,71.875,-0.052,76.938,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.563,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.813,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.047,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,2.013,70.862,70.997,73.443,68.927,67.641,0.0,0.036,0.083,20.0,20.0,74.578,48.816,0.0,74.184,74.682,73.896,77.395,52.849,62.914,59.522,-10.82,56.438,84.375,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,73.188,71.938,-0.052,77.0,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.625,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.015,74.5,75.438,72.813,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.041,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.195,2.248,2.228,1.474,70.862,70.997,73.443,68.927,67.534,0.0,0.04,0.083,20.0,20.0,74.718,48.816,0.0,74.077,74.608,73.896,77.395,52.849,63.227,59.522,-10.82,56.375,84.438,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,73.188,71.875,-0.052,77.0,76.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,76.563,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.813,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.047,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,2.228,2.009,70.754,70.997,73.443,68.927,67.641,0.0,0.036,0.083,20.0,20.0,74.999,48.816,0.0,74.184,74.608,73.896,77.321,52.922,63.227,59.522,-10.82,56.313,84.438,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.188,71.938,-0.052,76.938,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.563,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.875,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.046,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,0.462,2.131,70.862,70.997,73.337,68.927,67.641,0.0,0.04,0.087,20.0,20.0,74.634,48.844,0.0,74.077,74.608,73.896,77.395,52.922,63.227,59.522,-10.82,56.25,84.438,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.188,71.875,-0.052,76.938,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.563,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.813,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.047,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,2.192,70.862,70.997,73.337,69.033,67.641,0.0,0.036,0.083,20.0,20.0,74.606,48.844,0.0,74.077,74.608,73.79,77.395,53.068,63.018,59.595,-10.82,56.219,84.5,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.188,71.875,-0.052,76.938,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.563,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.813,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,2.351,70.862,70.997,73.443,69.033,67.641,0.0,0.036,0.083,20.0,20.0,74.578,48.9,0.0,74.077,74.534,73.896,77.321,53.068,63.227,59.595,-10.82,56.188,84.5,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.188,71.938,-0.052,76.938,76.625,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.563,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.016,74.5,75.438,72.875,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.052,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.125,2.248,2.228,2.594,70.862,70.891,73.337,68.927,67.641,0.0,0.036,0.087,20.0,20.0,74.915,48.872,0.0,73.97,74.534,73.79,77.395,53.142,63.018,59.667,-10.828,56.156,84.563,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,73.0,71.875,-0.052,76.938,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.563,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.625,75.438,72.875,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.046,0.022,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
9052007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,2.228,1.392,70.862,71.103,73.337,69.244,67.641,0.0,0.036,0.083,20.0,20.0,74.774,48.872,0.0,73.97,74.608,73.79,77.395,53.142,63.332,59.74,-10.82,56.125,84.563,72.313,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.188,71.938,-0.052,76.938,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.563,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,72.875,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.041,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,2.02,70.97,70.997,73.337,69.033,67.641,0.0,0.036,0.083,20.0,20.0,74.859,48.9,0.0,74.077,74.608,73.79,77.248,53.068,63.332,59.595,-10.82,56.031,84.563,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,73.188,71.938,-0.052,76.938,76.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.563,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,72.875,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.071,0.013,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
9052007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,2.139,70.97,70.891,73.232,69.033,67.641,0.0,0.04,0.083,20.0,20.0,74.802,48.9,0.0,74.077,74.608,73.79,77.395,53.215,63.123,59.74,-10.82,56.0,84.563,72.313,72.188,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.188,71.938,-0.052,76.938,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.563,76.188,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.313,72.875,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.041,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,2.585,70.97,71.103,73.337,69.033,67.641,0.0,0.04,0.087,20.0,20.0,74.83,48.928,0.0,74.077,74.608,73.896,77.395,53.288,63.123,59.667,-10.82,55.938,84.625,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.188,71.875,-0.052,76.938,76.5,74.438,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.563,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.5,75.438,72.875,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.047,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,2.136,70.97,71.103,73.232,69.033,67.641,0.0,0.036,0.083,20.0,20.0,74.662,48.9,0.0,73.97,74.534,73.896,77.395,53.361,63.123,59.813,-10.82,55.938,84.625,72.313,72.188,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,73.25,72.063,-0.052,76.938,76.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.563,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.054,0.013,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
9052007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.289,2.248,2.228,2.083,70.862,71.315,73.548,69.244,67.641,0.0,0.036,0.087,20.0,20.0,74.943,48.9,0.0,74.077,74.534,73.896,77.395,53.361,63.227,59.813,-10.82,55.875,84.625,72.313,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,73.188,71.938,-0.052,76.938,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.054,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,3.37,2.228,1.972,70.97,71.103,73.232,69.033,67.641,0.0,0.036,0.087,20.0,20.0,74.971,48.928,0.0,73.97,74.608,73.79,77.321,53.361,63.227,59.813,-10.82,55.844,84.688,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.188,71.938,-0.052,76.938,76.5,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.563,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.224,0.001,0.0,0.001,-0.04,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,2.228,1.238,70.97,71.103,73.337,69.139,67.748,0.0,0.036,0.083,20.0,20.0,75.083,48.928,0.0,73.97,74.534,73.79,77.395,53.435,63.541,59.886,-10.828,55.844,84.688,72.125,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.188,71.938,-0.052,76.813,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.563,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.046,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,1.137,70.862,71.103,73.337,69.139,67.641,0.0,0.036,0.083,20.0,20.0,74.83,48.984,0.0,73.97,74.461,73.79,77.321,53.581,63.541,59.886,-10.82,55.781,84.688,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.188,71.938,-0.052,76.813,76.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.563,76.313,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.051,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9052007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,1.111,70.97,71.103,73.232,69.139,67.748,0.0,0.036,0.083,20.0,20.0,75.139,48.984,0.0,74.077,74.534,73.896,77.321,53.508,63.541,59.959,-10.82,55.719,84.688,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,73.25,71.875,-0.052,76.813,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.563,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.052,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,1.251,70.97,71.103,73.232,69.139,67.748,0.0,0.036,0.087,20.0,20.0,75.251,48.956,0.0,73.97,74.534,73.896,77.321,53.581,63.332,60.032,-10.82,55.656,84.75,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.188,71.875,-0.052,76.813,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.563,76.313,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.016,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.052,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,2.586,70.97,71.209,73.232,69.139,67.748,0.0,0.04,0.083,20.0,20.0,75.504,49.096,0.0,74.077,74.461,73.79,77.248,53.581,63.645,59.959,-10.82,55.594,84.75,72.313,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.25,71.938,-0.052,76.813,76.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.563,76.188,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.05,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.023,2.248,0.462,1.161,70.97,71.103,73.232,69.139,67.748,0.0,0.036,0.083,20.0,20.0,75.139,49.04,0.0,74.077,74.534,73.684,77.321,53.654,63.436,59.959,-10.82,55.563,84.75,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.188,71.938,-0.052,76.813,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.5,76.313,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.018,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.072,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,2.044,70.97,71.103,73.337,69.139,67.748,0.0,0.036,0.087,20.0,20.0,75.251,49.096,0.0,73.97,74.534,73.79,77.321,53.728,63.645,60.032,-10.828,55.531,84.813,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.297,73.25,71.938,-0.052,76.813,76.5,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.563,76.313,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.5,75.438,73.0,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.045,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,2.228,2.041,71.077,71.103,73.443,69.139,67.855,0.0,0.04,0.083,20.0,20.0,75.139,48.872,0.0,73.862,74.534,73.79,77.321,53.801,63.645,60.104,-10.82,55.531,84.75,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,73.25,71.875,-0.052,76.813,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.625,76.313,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.5,75.438,73.063,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.045,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.461,2.248,2.228,1.582,70.97,71.315,73.548,69.35,67.855,0.0,0.04,0.083,20.0,20.0,75.055,48.872,0.0,73.97,74.534,73.79,77.321,53.728,63.436,60.104,-10.82,55.5,84.75,72.313,72.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.25,71.938,-0.052,76.813,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.563,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,73.063,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.045,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,2.139,71.077,71.315,73.653,69.456,67.748,0.0,0.036,0.083,20.0,20.0,75.56,48.9,0.0,73.862,74.534,73.79,77.321,53.874,63.436,60.104,-10.82,55.469,84.813,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.25,71.938,-0.052,76.813,76.625,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.563,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.045,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.992,2.248,2.228,2.118,70.97,71.103,73.548,69.139,67.748,0.0,0.036,0.083,20.0,20.0,74.971,48.732,0.0,73.862,74.534,73.79,77.321,53.874,63.645,60.177,-10.82,55.563,84.75,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.25,71.938,-0.052,76.813,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.563,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.045,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.938,3.37,2.228,1.832,71.077,71.103,73.548,69.244,67.855,0.0,0.04,0.083,20.0,20.0,75.251,48.648,0.0,73.97,74.534,73.684,77.321,53.874,63.541,60.177,-10.82,55.5,84.813,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.25,71.938,-0.052,76.625,76.5,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.5,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.5,75.438,73.063,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.039,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.497,71.077,71.209,73.548,69.244,67.855,0.0,0.036,0.083,20.0,20.0,75.223,48.592,0.0,73.862,74.534,73.896,77.321,53.948,63.645,60.177,-10.82,55.438,84.813,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.25,71.938,-0.052,76.813,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.563,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.063,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.052,0.013,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9052007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,1.395,71.077,71.209,73.548,69.139,67.748,0.0,0.04,0.083,20.0,20.0,75.419,48.564,0.0,73.862,74.534,73.79,77.321,54.021,63.541,60.25,-10.82,55.406,84.813,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,73.25,71.938,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.313,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.045,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,3.993,1.913,71.077,71.103,73.548,69.244,67.855,0.0,0.04,0.083,20.0,20.0,75.476,48.479,0.0,73.862,74.534,73.896,77.321,54.094,63.645,60.323,-10.828,55.375,84.875,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.25,72.063,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.563,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.052,0.013,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9052007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,2.244,71.077,71.209,73.548,69.244,67.855,0.0,0.04,0.083,20.0,20.0,75.504,48.451,0.0,73.862,74.534,73.684,77.321,54.167,63.749,60.323,-10.82,55.313,84.875,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.25,71.938,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.5,76.313,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.039,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9052007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.794,71.077,71.103,73.548,69.244,67.855,0.0,0.036,0.083,20.0,20.0,75.167,48.423,0.0,73.862,74.461,73.79,77.248,54.167,63.854,60.323,-10.82,55.281,84.938,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.25,71.938,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.5,76.313,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.375,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.05,0.013,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9052007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,15.031,2.248,2.228,2.124,71.077,71.209,73.548,69.244,67.748,0.0,0.036,0.083,20.0,20.0,75.504,48.367,0.0,73.862,74.534,73.896,77.321,54.167,63.645,60.396,-10.828,55.25,84.938,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.25,71.938,-0.052,76.625,76.25,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.5,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.021,74.375,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.096,0.022,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,1.685,71.4,71.209,73.653,69.35,67.962,0.0,0.036,0.083,20.0,20.0,75.504,48.367,0.0,74.184,74.461,73.684,77.321,54.241,63.749,60.396,-10.82,55.188,84.938,72.125,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.25,71.938,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.5,76.188,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.013,74.375,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.044,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,1.917,71.293,71.209,73.548,69.244,68.069,0.0,0.036,0.083,20.0,20.0,75.363,48.367,0.0,74.184,74.387,73.79,77.248,54.314,63.749,60.469,-10.82,55.156,84.938,72.313,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.375,71.938,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.563,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.375,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.058,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
9052007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,1.241,71.185,71.209,73.548,69.35,67.855,0.0,0.036,0.087,20.0,20.0,75.391,48.367,0.0,73.862,74.534,73.684,77.248,54.387,63.749,60.469,-10.82,55.125,84.938,72.313,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.25,71.938,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.313,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.014,74.375,75.438,73.063,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.992,2.248,2.228,1.239,71.4,71.528,73.758,69.244,68.069,0.0,0.04,0.083,20.0,20.0,75.476,48.423,0.0,74.077,74.461,73.896,77.248,54.314,64.063,60.469,-10.82,55.094,85.0,72.313,72.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.25,72.063,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.5,76.188,74.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.375,75.438,73.063,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.059,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9052007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,1.899,71.185,71.209,73.443,69.244,67.962,0.0,0.036,0.087,20.0,20.0,75.363,48.479,0.0,73.862,74.534,73.79,77.248,54.387,63.854,60.541,-10.82,55.063,85.0,72.313,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.25,71.938,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.5,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.044,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,2.097,71.077,71.315,73.548,69.35,67.855,0.0,0.036,0.087,20.0,20.0,75.7,48.479,0.0,73.862,74.387,73.79,77.321,54.46,63.854,60.541,-10.82,55.0,85.0,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.375,71.938,-0.052,76.625,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.563,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.02,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.108,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.883,1.126,2.228,1.246,71.077,71.209,73.443,69.35,67.855,0.0,0.036,0.083,20.0,20.0,75.279,48.479,0.0,73.862,74.461,73.684,77.248,54.46,64.063,60.541,-10.82,55.0,85.0,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.25,71.938,-0.052,76.625,76.5,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.079,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,2.138,71.185,71.315,73.443,69.35,67.962,0.0,0.04,0.083,20.0,20.0,75.504,48.479,0.0,73.862,74.461,73.684,77.248,54.534,64.063,60.614,-10.82,54.906,85.0,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.25,71.875,-0.052,76.563,76.625,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.313,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.5,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.043,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,1.638,71.185,71.315,73.548,69.561,67.962,0.0,0.036,0.083,20.0,20.0,75.279,48.479,0.0,73.97,74.387,73.896,77.174,54.46,64.167,60.541,-10.82,54.906,85.063,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.375,71.938,-0.052,76.563,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.5,76.313,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.068,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.969,2.248,0.462,0.427,71.185,71.315,73.443,69.35,67.962,0.0,0.04,0.083,20.0,20.0,75.307,48.536,0.0,73.862,74.461,73.79,77.321,54.68,63.958,60.614,-10.82,54.844,85.063,72.313,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.25,71.938,-0.052,76.563,76.5,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.5,76.188,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.051,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,1.918,71.293,71.315,73.443,69.35,67.962,0.0,0.036,0.083,20.0,20.0,75.307,48.507,0.0,73.862,74.461,73.79,77.248,54.68,64.167,60.614,-10.82,54.813,85.0,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.25,71.938,-0.052,76.438,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.188,74.188,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,-0.05,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.391,71.293,71.315,73.443,69.35,67.962,0.0,0.04,0.083,20.0,20.0,75.644,48.536,0.0,73.97,74.461,73.684,77.321,54.753,64.167,60.687,-10.82,54.781,85.063,72.125,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.25,71.938,-0.052,76.563,76.625,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.044,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,1.294,71.185,71.315,73.443,69.35,67.962,0.0,0.036,0.083,20.0,20.0,75.391,48.507,0.0,73.862,74.461,73.684,77.248,54.753,63.958,60.76,-10.82,54.75,85.063,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,73.25,71.938,-0.052,76.563,76.625,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.5,76.313,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.015,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.043,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,0.449,71.508,71.315,73.337,69.35,68.176,0.0,0.04,0.087,20.0,20.0,75.672,48.536,0.0,74.184,74.461,73.684,77.248,54.827,64.272,60.76,-10.828,54.75,85.125,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.25,71.938,-0.052,76.563,76.5,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.438,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.625,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.043,0.013,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9052007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,2.136,71.293,71.315,73.337,69.456,67.855,0.0,0.04,0.083,20.0,20.0,75.756,48.536,0.0,73.862,74.534,73.684,77.248,54.827,64.063,60.833,-10.828,54.688,85.125,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.25,71.938,-0.052,76.563,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.5,76.188,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.313,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,2.139,71.077,71.315,73.443,69.35,67.855,0.0,0.04,0.083,20.0,20.0,75.784,48.507,0.0,73.862,74.461,73.684,77.248,54.827,64.272,60.833,-10.82,54.594,85.188,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,73.375,72.063,-0.052,76.563,76.25,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.5,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.021,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.043,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,0.462,0.715,71.293,71.422,73.337,69.456,67.962,0.0,0.036,0.083,20.0,20.0,75.868,48.564,0.0,73.862,74.387,73.79,77.248,54.9,64.063,60.833,-10.828,54.563,85.188,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,73.25,71.938,-0.052,76.438,76.5,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.188,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.058,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,0.462,0.614,71.293,71.315,73.337,69.456,67.962,0.0,0.04,0.083,20.0,20.0,75.672,48.564,0.0,73.862,74.387,73.684,77.174,54.9,64.167,60.833,-10.828,54.531,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.25,71.938,-0.052,76.563,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.188,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.048,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.82,2.248,2.228,1.145,71.293,71.315,73.337,69.456,67.962,0.0,0.04,0.083,20.0,20.0,75.784,48.62,0.0,73.862,74.387,73.684,77.248,54.973,64.167,60.833,-10.82,54.438,85.188,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.375,72.063,-0.052,76.438,76.5,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.375,76.125,74.188,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.049,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,2.228,1.455,71.293,71.315,73.337,69.456,67.962,0.0,0.036,0.083,20.0,20.0,75.419,48.592,0.0,73.755,74.387,73.79,77.174,54.973,64.376,60.906,-10.82,54.438,85.188,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.375,72.063,-0.052,76.438,76.25,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.375,76.188,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.056,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,0.462,2.914,71.293,71.422,73.232,69.561,67.962,0.0,0.04,0.083,20.0,20.0,76.065,48.704,0.0,73.862,74.461,73.684,77.174,54.973,64.167,60.978,-10.828,54.375,85.188,72.125,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.25,71.938,-0.052,76.563,76.25,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.375,76.313,74.188,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.042,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
