DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.463,71.293,71.422,73.232,69.456,67.962,0.0,0.036,0.083,20.0,20.0,75.924,48.704,0.0,73.97,74.313,73.79,77.174,55.047,64.376,60.978,-10.82,54.344,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,73.375,71.938,-0.052,76.438,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.375,76.313,74.188,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,-0.066,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,0.623,71.4,71.422,73.232,69.456,67.962,0.0,0.036,0.083,20.0,20.0,76.065,48.704,0.0,73.755,74.387,73.684,77.174,55.12,64.376,60.978,-10.82,54.344,85.188,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.25,71.938,-0.052,76.438,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.375,76.188,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.048,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.836,2.248,5.758,0.754,71.293,71.315,73.232,69.456,67.962,0.0,0.04,0.083,20.0,20.0,76.71,48.732,0.0,73.862,74.387,73.684,77.174,55.193,64.481,60.978,-10.82,54.344,85.188,72.313,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,73.375,72.063,-0.052,76.438,76.25,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.375,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.048,0.003,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9052007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,1.726,71.293,71.422,73.232,69.456,67.962,0.0,0.036,0.087,20.0,20.0,76.429,48.984,0.0,73.97,74.534,73.684,77.248,55.266,64.272,61.051,-10.82,54.219,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,73.375,71.938,-0.052,76.438,76.125,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.375,76.188,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9052007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,0.4,71.615,71.422,73.337,69.456,68.176,0.0,0.04,0.083,20.0,20.0,76.093,48.872,0.0,74.077,74.313,73.684,77.174,55.266,64.272,61.051,-10.82,54.188,85.188,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.375,72.063,-0.052,76.438,76.125,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.5,76.188,74.188,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,-0.055,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,1.53,71.4,71.422,73.443,69.561,67.962,0.0,0.036,0.083,20.0,20.0,75.756,48.732,0.0,73.862,74.313,73.684,77.1,55.193,64.481,61.051,-10.82,54.156,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.25,72.063,-0.052,76.438,76.125,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.375,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.053,0.013,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9052007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,0.629,71.293,71.634,73.548,69.667,67.962,0.0,0.036,0.083,20.0,20.0,76.036,48.676,0.0,73.862,74.387,73.79,77.174,55.34,64.585,61.124,-10.82,54.156,85.188,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.375,72.063,-0.052,76.438,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.375,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.188,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.103,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.361,71.4,71.422,73.443,69.561,68.069,0.0,0.04,0.083,20.0,20.0,76.093,48.76,0.0,73.862,74.387,73.684,77.174,55.413,64.585,61.124,-10.828,54.125,85.188,72.313,72.188,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.375,72.063,-0.052,76.313,76.25,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.5,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.048,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,1.199,71.4,71.422,73.548,69.561,67.962,0.0,0.036,0.083,20.0,20.0,75.616,48.62,0.0,73.862,74.387,73.684,77.248,55.413,64.585,61.197,-10.82,54.125,85.188,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.25,71.938,-0.052,76.438,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.375,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.049,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,0.657,71.4,71.422,73.548,69.456,67.962,0.0,0.036,0.083,20.0,20.0,75.784,48.507,0.0,73.755,74.387,73.684,77.248,55.559,64.481,61.343,-10.82,54.156,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.25,72.063,-0.052,76.438,76.25,74.438,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.375,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,74.25,75.438,73.375,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.09,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,0.819,71.4,71.422,73.548,69.561,68.069,0.0,0.036,0.083,20.0,20.0,75.588,48.479,0.0,73.862,74.313,73.577,77.174,55.486,64.481,61.27,-10.82,54.125,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.375,72.063,-0.052,76.313,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.375,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.047,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,0.578,71.4,71.422,73.548,69.561,68.069,0.0,0.04,0.083,20.0,20.0,75.532,48.423,0.0,73.862,74.239,73.684,77.1,55.486,64.481,61.197,-10.82,54.094,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.375,71.938,-0.052,76.313,76.25,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.375,76.125,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.113,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9052007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,3.993,1.553,71.4,71.422,73.653,69.561,67.962,0.0,0.036,0.083,20.0,20.0,75.896,48.311,0.0,73.862,74.387,73.684,77.174,55.559,64.481,61.27,-10.828,54.094,85.25,72.125,72.188,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.375,72.063,-0.052,76.313,76.125,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.5,76.313,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.021,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.048,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,0.462,1.241,71.615,71.422,73.548,69.561,68.283,0.0,0.04,0.083,20.0,20.0,75.84,48.283,0.0,73.97,74.313,73.684,77.174,55.633,64.481,61.343,-10.82,54.0,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.375,71.938,-0.052,76.313,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.375,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.625,73.375,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.055,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9052007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,-0.156,71.4,71.422,73.653,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.588,48.227,0.0,73.862,74.313,73.684,77.174,55.633,64.481,61.343,-10.828,54.031,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,73.375,72.063,-0.052,76.313,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.375,76.188,74.188,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.055,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.839,71.615,71.422,73.653,69.561,68.283,0.0,0.036,0.083,20.0,20.0,75.728,48.227,0.0,74.077,74.313,73.79,77.174,55.706,64.794,61.343,-10.82,54.0,85.188,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.25,72.063,-0.052,76.313,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.313,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.375,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.12,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,3.993,2.114,71.615,71.528,73.548,69.561,68.176,0.0,0.036,0.083,20.0,20.0,75.532,48.255,0.0,73.97,74.313,73.684,77.174,55.706,64.585,61.415,-10.82,53.969,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.375,72.063,-0.052,76.313,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.375,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.055,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.574,71.4,71.422,73.548,69.667,68.069,0.0,0.04,0.083,20.0,20.0,75.588,48.199,0.0,73.862,74.313,73.684,77.174,55.779,64.585,61.488,-10.82,53.938,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.375,72.063,-0.052,76.313,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.375,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.012,74.375,75.625,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.055,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,1.747,71.615,71.422,73.548,69.667,68.283,0.0,0.04,0.083,20.0,20.0,75.756,48.339,0.0,73.97,74.387,73.684,77.174,55.779,64.69,61.415,-10.82,53.938,85.25,72.313,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.375,72.063,-0.052,76.313,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.375,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.375,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.087,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,2.107,71.4,71.74,73.758,69.878,68.069,0.0,0.036,0.083,20.0,20.0,75.672,48.339,0.0,73.755,74.313,73.684,77.174,55.852,64.69,61.488,-10.828,53.906,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.375,72.063,-0.052,76.313,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.375,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.375,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.055,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.0,2.248,2.228,0.455,71.508,71.528,73.548,69.561,67.962,0.0,0.036,0.083,20.0,20.0,75.896,48.367,0.0,73.755,74.313,73.684,77.174,55.926,64.899,61.488,-10.82,53.906,85.25,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.375,72.063,-0.052,76.313,76.5,74.25,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.375,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.055,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,1.888,71.508,71.528,73.443,69.772,68.069,0.0,0.036,0.083,20.0,20.0,75.728,48.423,0.0,73.755,74.387,73.684,77.174,55.926,65.003,61.561,-10.828,53.875,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.375,72.063,-0.052,76.313,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.313,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.048,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,0.76,71.508,71.528,73.548,69.667,68.069,0.0,0.036,0.083,20.0,20.0,75.756,48.423,0.0,73.862,74.313,73.684,77.174,55.926,64.899,61.561,-10.828,53.844,85.313,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,73.375,72.063,-0.052,76.188,76.5,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.375,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.02,74.375,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.055,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,0.462,0.658,71.4,71.528,73.443,69.667,68.069,0.0,0.036,0.083,20.0,20.0,75.896,48.479,0.0,73.755,74.313,73.79,77.174,56.072,64.69,61.634,-10.828,53.813,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.375,72.063,-0.052,76.313,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.375,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.066,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,2.117,71.508,71.422,73.548,69.667,68.069,0.0,0.04,0.083,20.0,20.0,75.728,48.479,0.0,73.862,74.313,73.79,77.1,55.999,64.794,61.561,-10.82,53.781,85.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,73.5,72.063,-0.052,76.313,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.01,76.313,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.064,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
