DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,0,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.353,-0.011,0,80,55,1.4,51.406,29.696,6.179,1.076,71.297,69.615,72.609,67.067,67.085,0,0.031,0.033,20,20,57.361,50.308,75.237,74,132.523,103.939,131.457,57.3,65.981,62.548,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.656,70.5,68.813,-0.026,76.563,78.25,76.125,77.5,0,0,72,70,1000,200,0,32.875,79.625,77.75,0,75.938,77.938,74.375,77.313,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.563,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.013,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,1,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.321,-0.011,0,80,55,1.4,51.484,29.696,9.252,1.076,71.297,69.722,72.609,67.067,67.085,0,0.031,0.033,20,20,57.361,50.421,75.237,74,132.523,104.152,131.235,57.373,66.086,62.548,-10.867,110,110,71.375,70.688,69.688,69.375,0,0,72,70,1000,200,0,18.438,70.625,68.813,-0.026,76.563,78.25,76.125,77.563,0,0,72,70,1000,200,0,32.969,79.625,77.75,0,75.938,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.563,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.149,0.149,-0.148,0.149,0.015,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.3,-0.011,0,80,55,1.4,50.938,29.696,7.715,-0.356,71.404,69.615,72.5,67.067,67.085,0,0.031,0.037,20,20,57.361,50.252,75.237,74,132.597,104.365,131.161,57.373,66.086,62.621,-10.852,110,110,71.375,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.422,70.5,68.813,-0.026,76.438,78.25,76.125,77.5,0,0,72,70,1000,200,0,32.719,79.625,77.75,0,75.938,77.938,74.5,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.015,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,3,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.258,-0.011,0,80,55,1.4,50.938,29.696,9.252,-0.356,71.297,69.615,72.609,67.177,67.085,0,0.031,0.037,20,20,57.333,50.083,75.152,74,132.597,104.471,131.014,57.445,66.086,62.694,-10.852,110,110,71.375,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.375,70.5,68.813,-0.026,76.563,78.25,76.125,77.5,0,0,72,70,1000,200,0,32.719,79.625,77.75,0,75.938,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.015,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,4,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.216,-0.011,0,80,55,1.4,51.188,29.696,9.252,1.076,71.404,69.722,72.5,67.177,67.085,0,0.031,0.037,20,20,57.333,50.308,75.152,74,132.523,104.684,130.792,57.445,66.086,62.621,-10.867,110,110,71.375,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.344,70.5,68.813,-0.026,76.563,78.125,76.188,77.5,0,0,72,70,1000,200,0,32.531,79.5,77.75,0,75.938,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.813,75.375,76.5,76.688,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.013,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,5,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.184,-0.011,0,80,55,1.4,50.813,29.696,7.715,1.076,71.297,69.722,72.609,67.177,67.085,0,0.031,0.037,20,20,57.333,50.28,75.152,74,132.597,104.791,130.644,57.445,66.086,62.694,-10.867,110,110,71.563,70.5,69.563,69.375,0,0,72,70,1000,200,0,18.797,70.5,68.875,-0.026,76.563,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.406,79.5,77.75,0,75.938,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,76,75.375,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.013,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,6,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.132,-0.011,0,80,55,1.4,51.266,29.696,9.252,-0.356,71.297,69.722,72.5,67.177,67.085,0,0.031,0.037,20,20,57.333,50.477,75.152,74.107,132.523,104.897,130.497,57.518,66.086,62.694,-10.852,110,110,71.313,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,76.438,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.375,79.5,77.75,0,75.938,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.01,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,7,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.11,-0.011,0,80,55,1.4,50.656,29.696,6.179,-0.356,71.297,69.722,72.5,67.177,67.085,0,0.031,0.037,20,20,57.333,50.392,75.152,74,132.597,105.11,130.423,57.591,66.086,62.621,-10.852,110,110,71.563,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.906,70.5,68.875,-0.026,76.438,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.219,79.625,77.75,0,75.938,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.25,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,-0.148,0.001,0.009,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,8,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,51.156,29.696,7.715,-0.356,71.297,69.722,72.609,67.177,67.085,0,0.031,0.037,20,20,57.305,50.195,75.036,74.107,132.523,105.11,130.201,57.591,66.19,62.767,-10.852,110,110,71.375,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.563,70.5,68.813,-0.026,76.438,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.281,79.5,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.063,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,9,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.688,29.696,7.715,-0.356,71.404,69.722,72.609,67.177,67.193,0,0.031,0.037,20,20,57.333,50.843,75.036,74.107,132.08,105.216,129.906,57.591,66.19,62.694,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.328,70.625,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,32.313,79.5,77.75,0,75.938,77.875,74.375,77.313,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.063,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,10,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,51.047,29.696,7.715,1.076,71.297,69.722,72.609,67.177,67.085,0,0.031,0.033,20,20,57.305,50.252,75.036,74.107,131.638,105.429,129.537,57.591,66.19,62.767,-10.852,110,110,71.313,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.484,70.625,68.875,-0.026,76.438,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.344,79.5,77.75,0,75.938,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.813,75.25,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,11,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.516,29.696,9.252,-0.356,71.404,69.722,72.609,67.286,67.193,0,0.031,0.037,20,20,57.305,50.702,75.036,74.107,131.343,105.429,129.463,57.736,66.19,62.84,-10.852,110,110,71.375,70.688,69.688,69.375,0,0,72,70,1000,200,0,18.281,70.625,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,32.406,79.5,77.75,0,75.938,77.938,74.375,77.313,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.25,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,12,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.563,29.696,7.715,1.076,71.404,69.722,72.609,67.286,67.085,0,0.031,0.037,20,20,57.305,50.618,75.036,74.107,131.122,105.536,129.389,57.736,66.19,62.84,-10.852,110,110,71.375,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,76.438,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.438,79.5,77.75,0,75.938,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.222,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,13,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.516,29.696,7.715,1.076,71.404,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,57.305,50.59,74.971,74.107,130.753,105.642,129.094,57.809,66.295,62.913,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.813,70.5,68.875,-0.026,76.438,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.156,79.5,77.75,0,75.938,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,14,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,51.063,29.696,7.715,1.076,71.404,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,57.305,50.787,74.971,74.107,130.605,105.642,129.02,57.809,66.295,62.913,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,19,70.5,68.875,-0.026,76.438,78.125,76.188,77.5,0,0,72,70,1000,200,0,32.125,79.5,77.75,0,75.938,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,15,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.844,29.696,6.179,1.076,71.404,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,57.277,50.364,74.971,74.107,130.384,105.749,128.798,57.809,66.295,62.913,-10.852,110,110,71.375,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.313,70.625,68.813,-0.026,76.438,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.156,79.5,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,16,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.344,29.696,7.715,1.076,71.404,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,57.305,50.167,74.971,74.107,130.237,105.642,128.651,57.881,66.295,62.913,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.027,76.438,78.125,76.188,77.5,0,0,72,70,1000,200,0,32.063,79.5,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.25,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,17,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,50.484,29.696,7.715,1.076,71.404,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,57.277,50.28,74.971,74.107,130.163,105.642,128.651,57.954,66.295,62.986,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.438,70.5,68.875,-0.026,76.438,78.125,76.188,77.5,0,0,72,70,1000,200,0,32.094,79.625,77.75,0,75.813,77.875,74.5,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,76,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,18,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.328,29.696,7.715,1.076,71.404,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,57.277,50.505,74.958,74.107,129.942,105.642,128.503,57.954,66.295,63.059,-10.852,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.391,70.5,68.875,-0.026,76.375,78.063,76.125,77.5,0,0,72,70,1000,200,0,32.156,79.625,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.813,75.375,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,19,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.594,29.696,7.715,-0.356,71.404,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,57.277,49.998,74.958,74.107,129.868,105.642,128.503,58.027,66.4,63.059,-10.852,110,110,71.313,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.469,70.5,68.875,-0.026,76.375,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.156,79.5,77.75,0,75.813,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.375,76.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,20,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.153,-0.011,0,80,55,1.4,50.328,29.696,9.252,1.076,71.404,69.722,72.609,67.286,67.193,0,0.031,0.037,20,20,57.277,50.054,74.958,74.107,129.942,105.536,128.06,58.027,66.4,62.986,-10.852,110,110,71.375,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,76.438,78.063,76.188,77.5,0,0,72,70,1000,200,0,32.156,79.625,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.25,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0,0,0.001,0.149,-0.148,0.149,0.012,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,21,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.234,29.696,7.715,1.076,71.404,69.722,72.609,67.286,67.302,0,0.031,0.037,20,20,57.25,50.111,74.958,74.107,130.237,105.536,128.281,58.099,66.4,63.132,-10.852,110,110,71.563,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.344,70.625,68.813,-0.026,76.438,78.25,76.125,77.5,0,0,72,70,1000,200,0,32.063,79.5,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,22,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.359,29.696,7.715,1.076,71.404,69.722,72.718,67.286,67.302,0,0.031,0.037,20,20,57.277,50.73,74.958,74.107,129.794,105.536,127.912,58.099,66.4,63.132,-10.852,110,110,71.375,70.5,69.688,69.25,0,0,72,70,1000,200,0,18.297,70.625,68.813,-0.026,76.438,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.125,79.625,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.813,75.375,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,23,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.469,29.696,6.179,1.076,71.404,69.83,72.609,67.396,67.302,0,0.031,0.037,20,20,57.25,50.111,74.919,74.107,129.352,105.536,127.617,58.099,66.4,63.059,-10.852,110,110,71.375,70.688,69.688,69.375,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,76.438,78.063,76.188,77.5,0,0,72,70,1000,200,0,32.094,79.625,77.75,0,75.813,77.875,74.25,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.029,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,24,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.516,29.696,7.715,1.076,71.404,69.722,72.5,67.396,67.302,0,0.031,0.037,20,20,57.25,50.054,74.919,74.107,129.278,105.429,127.469,58.245,66.4,63.132,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.5,70.5,68.813,-0.026,76.375,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.094,79.5,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,0,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,25,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.375,29.696,7.715,1.076,71.404,69.83,72.609,67.396,67.302,0,0.031,0.037,20,20,57.25,50.449,74.919,74.107,128.909,105.429,127.1,58.172,66.505,63.132,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.438,70.5,68.813,-0.026,76.25,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.063,79.5,77.75,0,75.813,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,26,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.406,29.696,9.252,-0.356,71.404,69.83,72.609,67.396,67.193,0,0.031,0.037,20,20,57.25,50.139,74.919,74.107,128.688,105.429,126.952,58.245,66.505,63.132,-10.867,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,76.375,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.031,79.625,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,27,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.359,29.696,9.252,1.076,71.404,69.83,72.609,67.396,67.302,0,0.031,0.037,20,20,57.222,50.392,74.919,74.107,128.614,105.429,126.952,58.318,66.505,63.277,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.531,70.5,68.875,-0.026,76.375,78.125,76.125,77.5,0,0,72,70,1000,200,0,32.125,79.625,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,76,75.375,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,28,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.406,29.696,7.715,1.076,71.404,69.83,72.609,67.396,67.302,0,0.031,0.037,20,20,57.222,50.646,74.731,74.107,128.319,105.216,126.583,58.318,66.505,63.204,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.391,70.5,68.875,-0.026,76.375,78.125,76.188,77.5,0,0,72,70,1000,200,0,32.094,79.625,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,29,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.359,29.696,7.715,1.076,71.404,69.83,72.609,67.396,67.193,0,0.031,0.037,20,20,57.25,50.223,74.731,74,128.245,105.216,126.435,58.318,66.505,63.277,-10.852,110,110,71.375,70.5,69.688,69.25,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.026,76.375,78.125,76.125,77.5,0,0,72,70,1000,200,0,32,79.5,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,30,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.609,29.696,7.715,1.076,71.404,69.83,72.609,67.396,67.302,0,0.031,0.037,20,20,57.222,50.026,74.731,74.107,127.95,105.216,126.288,58.39,66.61,63.277,-10.852,110,110,71.313,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.641,70.5,68.813,-0.026,76.375,78.125,76.125,77.5,0,0,72,70,1000,200,0,31.984,79.5,77.875,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,31,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.281,29.696,7.715,1.076,71.404,69.83,72.609,67.396,67.302,0,0.031,0.037,20,20,57.222,50.308,74.731,74.107,127.803,105.11,126.14,58.39,66.61,63.277,-10.867,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.25,70.5,68.813,-0.026,76.375,78.125,76.188,77.313,0,0,72,70,1000,200,0,31.953,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.813,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,32,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.125,29.696,7.715,1.076,71.404,69.83,72.609,67.396,67.302,0,0.031,0.037,20,20,57.194,49.97,74.731,74.107,127.581,105.004,125.992,58.463,66.61,63.35,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.641,70.625,68.875,-0.026,76.375,78.125,76.188,77.313,0,0,72,70,1000,200,0,31.688,79.625,77.75,0,75.813,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,33,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.313,29.696,7.715,1.076,71.51,69.83,72.609,67.396,67.302,0,0.031,0.037,20,20,57.194,50.139,74.731,74,127.434,105.004,125.918,58.463,66.61,63.35,-10.852,110,110,71.563,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.297,70.625,68.813,-0.026,76.375,78.125,76.188,77.5,0,0,72,70,1000,200,0,31.859,79.625,77.75,0,75.813,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.563,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,34,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,50,29.696,9.252,1.076,71.404,69.83,72.609,67.506,67.411,0,0.031,0.037,20,20,57.194,50.111,74.692,74,127.286,104.897,125.697,58.536,66.61,63.35,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.172,70.625,68.813,-0.026,76.375,78.125,76.188,77.313,0,0,72,70,1000,200,0,31.859,79.5,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,35,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50,29.696,7.715,1.076,71.404,69.83,72.609,67.506,67.411,0,0.031,0.037,20,20,57.194,50.252,74.692,74,127.286,104.791,125.697,58.608,66.61,63.423,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.563,70.5,68.875,-0.026,76.375,78.125,76.188,77.313,0,0,72,70,1000,200,0,31.625,79.625,77.75,0,75.813,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,36,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.156,29.696,6.179,1.076,71.51,69.83,72.5,67.506,67.411,0,0.031,0.037,20,20,57.194,50.167,74.692,74,126.991,104.791,125.402,58.608,66.61,63.423,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.328,70.5,68.875,-0.026,76.438,78.125,76.188,77.5,0,0,72,70,1000,200,0,31.641,79.5,77.75,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,37,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.047,29.696,6.179,1.076,71.51,69.83,72.5,67.506,67.411,0,0.031,0.033,20,20,57.194,50.28,74.692,74,126.844,104.684,125.254,58.608,66.715,63.423,-10.867,110,110,71.313,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.453,70.5,68.813,-0.026,76.375,78.125,76.188,77.5,0,0,72,70,1000,200,0,31.906,79.5,77.75,0,75.625,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,38,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,50.141,29.696,6.179,1.076,71.404,69.83,72.5,67.506,67.411,0,0.031,0.037,20,20,57.166,50.223,74.692,74,126.623,104.578,125.106,58.608,66.715,63.496,-10.867,110,110,71.375,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.328,70.5,68.875,-0.026,76.375,78.25,76.125,77.5,0,0,72,70,1000,200,0,31.844,79.5,77.75,0,75.813,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.563,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,39,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.344,29.696,7.715,1.076,71.51,69.83,72.609,67.506,67.411,0,0.031,0.037,20,20,57.194,50.871,74.569,74,126.696,104.471,125.18,58.754,66.715,63.569,-10.867,110,110,71.313,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.641,70.5,68.875,-0.027,76.375,78.063,76.188,77.313,0,0,72,70,1000,200,0,31.703,79.5,77.75,0,75.813,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.813,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,40,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.391,29.696,7.715,-0.356,71.404,69.937,72.609,67.506,67.411,0,0.031,0.037,20,20,57.166,50.392,74.569,74,126.328,104.365,124.811,58.754,66.715,63.496,-10.867,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.859,70.5,68.875,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.641,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,41,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,50.547,29.696,9.252,-0.356,71.51,69.937,72.5,67.506,67.411,0,0.031,0.037,20,20,57.166,50.871,74.569,74,126.18,104.259,124.737,58.754,66.715,63.496,-10.852,110,110,71.313,70.688,69.563,69.125,0,0,72,70,1000,200,0,18.313,70.625,68.875,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.609,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,42,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,50.094,29.696,7.715,1.076,71.404,69.937,72.5,67.616,67.411,0,0.031,0.037,20,20,57.166,50.28,74.569,74,126.033,104.152,124.589,58.754,66.82,63.496,-10.867,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.109,70.5,68.813,-0.026,76.375,78.063,76.188,77.5,0,0,72,70,1000,200,0,31.484,79.625,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.813,75.375,76.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,43,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.672,29.696,7.715,-0.356,71.51,69.937,72.5,67.616,67.411,0,0.031,0.037,20,20,57.166,50.59,74.569,74,125.811,104.046,124.515,58.826,66.82,63.569,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.328,70.5,68.813,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.547,79.5,77.75,0,75.625,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,76,75.5,76.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,44,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.813,29.696,6.179,1.076,71.51,69.937,72.5,67.616,67.411,0,0.031,0.037,20,20,57.166,50.477,74.543,74,125.664,104.046,124.368,58.826,66.82,63.642,-10.867,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,76.375,78.063,76.188,77.313,0,0,72,70,1000,200,0,31.234,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,45,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.391,29.696,7.715,1.076,71.404,69.937,72.5,67.616,67.52,0,0.031,0.037,20,20,57.194,50.364,74.543,74,125.516,103.833,124.22,58.972,66.82,63.642,-10.867,110,110,71.313,70.688,69.563,69.125,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,76.375,78.063,76.125,77.5,0,0,72,70,1000,200,0,31.656,79.5,77.875,0,75.813,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,46,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.016,29.696,7.715,1.076,71.404,69.937,72.5,67.616,67.411,0,0.031,0.037,20,20,57.166,50.702,74.543,74,125.443,103.833,124.22,58.899,66.82,63.642,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.027,76.25,78.063,76.188,77.313,0,0,72,70,1000,200,0,31.578,79.5,77.875,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.25,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,47,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,49.609,29.696,9.252,1.076,71.51,69.937,72.5,67.616,67.52,0,0.031,0.037,20,20,57.166,50.421,74.543,74,125.148,103.726,123.999,58.899,66.82,63.642,-10.867,110,110,71.313,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.297,70.5,68.875,-0.026,76.25,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.531,79.625,77.688,0,75.625,77.75,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.813,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,48,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.719,29.696,9.252,1.076,71.51,69.937,72.609,67.616,67.52,0,0.031,0.037,20,20,57.166,50.449,74.543,74,125,103.62,123.851,58.972,66.925,63.642,-10.852,110,110,71.313,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.719,70.5,68.813,-0.026,76.25,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.047,79.625,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,49,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.344,29.696,7.715,1.076,71.51,69.937,72.609,67.616,67.52,0,0.031,0.037,20,20,57.166,50.646,74.595,74,124.852,103.514,123.777,59.044,66.925,63.715,-10.852,110,110,71.313,70.5,69.563,69.375,0,0,72,70,1000,200,0,18.281,70.625,68.813,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.25,79.5,77.875,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,50,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.844,29.696,7.715,1.076,71.51,69.937,72.609,67.616,67.52,0,0.031,0.037,20,20,57.166,50.223,74.595,74,124.631,103.407,123.629,59.044,66.925,63.715,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.25,79.5,77.75,0,75.625,77.875,74.5,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.563,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,51,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,49.531,29.696,7.715,1.076,71.51,69.937,72.609,67.616,67.411,0,0.031,0.037,20,20,57.166,50.364,74.595,73.892,124.484,103.301,123.482,59.044,66.925,63.715,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.234,70.5,68.875,-0.026,76.375,78.063,76.125,77.25,0,0,72,70,1000,200,0,31.516,79.5,77.875,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.563,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,52,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.188,29.696,7.715,1.076,71.51,69.937,72.609,67.616,67.52,0,0.031,0.037,20,20,57.166,50.505,74.595,74,124.336,103.301,123.408,59.044,66.925,63.788,-10.867,110,110,71.313,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.594,70.5,68.875,-0.026,76.25,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.031,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.813,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,53,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.547,29.696,6.179,1.076,71.51,69.937,72.609,67.616,67.52,0,0.031,0.037,20,20,57.138,50.223,74.595,74,124.115,103.194,123.26,59.117,66.925,63.788,-10.867,110,110,71.375,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.25,70.5,68.813,-0.026,76.25,78.063,76.188,77.5,0,0,72,70,1000,200,0,30.891,79.625,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.813,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,54,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,50.094,29.696,10.79,1.076,71.51,69.937,72.609,67.616,67.52,0,0.031,0.037,20,20,57.138,50.308,74.504,74,123.894,103.088,123.186,59.19,66.925,63.788,-10.852,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.625,70.5,68.813,-0.026,76.25,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.156,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.563,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,0,0,0.001,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,55,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.375,29.696,6.179,1.076,71.51,69.937,72.718,67.726,67.52,0,0.031,0.037,20,20,57.138,50.054,74.504,74,123.82,102.981,123.112,59.19,66.925,63.788,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.516,70.5,68.813,-0.026,76.25,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.422,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,56,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.438,29.696,9.252,1.076,71.51,69.937,72.609,67.726,67.629,0,0.031,0.037,20,20,57.138,50.167,74.504,74,123.599,102.875,122.965,59.19,67.03,63.788,-10.852,110,110,71.313,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.328,70.625,68.813,-0.026,76.25,78.063,76.125,77.5,0,0,72,70,1000,200,0,31.047,79.5,77.875,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.5,76.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,0,0.147,0.149,0.001,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,57,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.438,29.696,6.179,1.076,71.51,69.937,72.718,67.726,67.52,0,0.031,0.037,20,20,57.138,50.392,74.504,74,123.451,102.769,122.817,59.262,67.03,63.861,-10.867,110,110,71.313,70.813,69.5,69.25,0,0,72,70,1000,200,0,18.219,70.5,68.813,-0.026,76.25,78.063,76.125,77.313,0,0,72,70,1000,200,0,31.219,79.5,77.75,0,75.625,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.813,75.5,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,58,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.094,29.696,9.252,1.076,71.51,70.045,72.718,67.726,67.629,0,0.031,0.037,20,20,57.166,50.252,74.504,74,123.23,102.662,122.743,59.262,67.03,63.861,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.266,70.625,68.813,-0.026,76.25,78.063,76.188,77.313,0,0,72,70,1000,200,0,30.766,79.5,77.75,0,75.625,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,59,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,49.297,29.696,7.715,1.076,71.51,70.045,72.609,67.726,67.629,0,0.031,0.037,20,20,57.138,50.308,74.504,74,123.082,102.556,122.596,59.335,67.03,63.861,-10.852,110,110,71.313,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.5,68.813,-0.026,76.25,78.063,76.188,77.313,0,0,72,70,1000,200,0,30.875,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.813,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,100,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.25,29.696,7.715,-0.356,71.51,70.045,72.609,67.726,67.629,0,0.031,0.037,20,20,57.138,50.28,74.504,74,122.935,102.449,122.522,59.408,67.03,63.934,-10.852,110,110,71.375,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.453,70.625,68.813,-0.026,76.25,78.063,76.188,77.313,0,0,72,70,1000,200,0,30.703,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,101,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.25,29.696,6.179,1.076,71.51,70.045,72.718,67.726,67.629,0,0.031,0.037,20,20,57.138,50.195,74.504,74,122.787,102.449,122.448,59.408,67.03,63.934,-10.852,110,110,71.313,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.375,70.625,68.813,-0.026,76.25,78.063,76.188,77.313,0,0,72,70,1000,200,0,30.563,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,102,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.828,29.696,7.715,1.076,71.404,69.937,72.609,67.726,67.52,0,0.031,0.037,20,20,57.138,50.252,74.504,73.892,122.566,102.343,122.3,59.335,67.135,64.007,-10.852,110,110,71.375,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.25,70.5,68.813,-0.026,76.25,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.703,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,103,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.047,29.696,7.715,-0.356,71.51,70.045,72.609,67.726,67.629,0,0.031,0.037,20,20,57.138,50.083,74.504,74,122.345,102.236,122.226,59.408,67.03,63.934,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.344,70.5,68.813,-0.026,76.25,78.125,76.125,77.313,0,0,72,70,1000,200,0,30.656,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,104,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.891,29.696,9.252,1.076,71.51,70.045,72.609,67.726,67.629,0,0.031,0.037,20,20,57.111,50.083,74.375,74,122.197,102.023,122.079,59.48,67.135,64.007,-10.867,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.375,70.625,68.813,-0.026,76.188,78.125,76.125,77.313,0,0,72,70,1000,200,0,30.438,79.5,77.75,0,75.625,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,105,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.703,29.696,6.179,1.076,71.404,70.045,72.609,67.726,67.52,0,0.031,0.037,20,20,57.138,49.998,74.375,73.892,122.124,102.023,122.153,59.553,67.135,64.08,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.938,70.5,68.813,-0.027,76.25,78.125,76.125,77.313,0,0,72,70,1000,200,0,30.969,79.5,77.75,0,75.563,77.875,74.5,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
