DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,106,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,49.672,29.696,9.252,1.076,71.51,70.045,72.609,67.726,67.629,0,0.031,0.037,20,20,57.138,50.111,74.375,74,121.829,102.023,121.857,59.553,67.135,64.007,-10.852,110,110,71.313,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.5,68.875,-0.026,76.25,78.125,76.188,77.313,0,0,72,70,1000,200,0,30.547,79.625,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,107,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.922,29.696,9.252,1.076,71.404,70.045,72.609,67.835,67.52,0,0.031,0.037,20,20,57.111,49.998,74.375,73.892,121.755,101.917,121.709,59.553,67.135,64.08,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.5,70.5,68.875,-0.026,76.188,78.063,76.188,77.313,0,0,72,70,1000,200,0,30.391,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,108,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,49.141,29.696,6.179,1.076,71.51,70.045,72.609,67.835,67.629,0,0.031,0.037,20,20,57.138,50.364,74.375,74,121.46,101.811,121.636,59.626,67.239,64.08,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.313,70.5,68.813,-0.026,76.188,78.125,76.125,77.313,0,0,72,70,1000,200,0,30.453,79.625,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.813,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,0,0.001,0,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,109,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.672,29.696,9.252,1.076,71.51,70.045,72.609,67.835,67.738,0,0.031,0.037,20,20,57.138,50.083,74.323,74,121.312,101.704,121.562,59.626,67.135,64.152,-10.867,110,110,71.188,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.5,70.625,68.875,-0.026,76.25,78.063,76.188,77.313,0,0,72,70,1000,200,0,30.328,79.5,77.875,0,75.563,77.938,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,110,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.75,29.696,7.715,1.076,71.51,70.045,72.609,67.835,67.738,0,0.031,0.037,20,20,57.138,50.139,74.323,74,121.165,101.598,121.414,59.698,67.239,64.152,-10.867,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.344,70.5,68.813,-0.026,76.25,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.391,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,111,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.781,29.696,9.252,1.076,71.51,70.045,72.609,67.835,67.629,0,0.031,0.037,20,20,57.138,50.083,74.323,74,121.091,101.491,121.488,59.771,67.239,64.225,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.5,68.875,-0.026,76.25,78.063,76.188,77.313,0,0,72,70,1000,200,0,30.391,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.563,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.001,0.001,0,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,112,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.953,29.696,7.715,1.076,71.51,70.045,72.5,67.835,67.738,0,0.031,0.037,20,20,57.138,50.111,74.323,74,120.722,101.491,121.193,59.698,67.239,64.152,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.563,70.5,68.813,-0.026,76.25,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.328,79.5,77.75,0,75.563,77.938,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,113,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.781,29.696,9.252,-0.356,71.404,70.045,72.609,67.835,67.629,0,0.031,0.037,20,20,57.111,50.195,74.323,73.892,120.575,101.278,121.119,59.771,67.239,64.225,-10.852,110,110,71.313,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.281,70.625,68.813,-0.026,76.188,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.313,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.813,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,114,0,1,1,1,100,0,0,0,0,0,0,33.958,35.129,-0.005,-0.011,0,80,55,1.4,48.609,29.696,7.715,1.076,71.51,70.045,72.5,67.835,67.738,0,0.031,0.037,20,20,57.138,50.449,74.213,74,120.575,101.278,121.119,59.844,67.239,64.298,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.297,70.625,68.813,-0.026,76.188,78.125,76.125,77.313,0,0,72,70,1000,200,0,30.297,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,-0.074,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.035,-0.007,0,-0.001,0.004
9052007,115,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.703,29.696,6.179,1.076,71.51,70.045,72.5,67.835,67.738,0,0.031,0.037,20,20,57.138,50.505,74.213,74,120.206,101.172,120.897,59.844,67.239,64.225,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.5,70.5,68.813,-0.026,76.188,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.297,79.5,77.875,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.25,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,116,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,49.172,29.696,4.643,1.076,71.51,70.045,72.609,67.945,67.738,0,0.031,0.037,20,20,57.166,50.392,74.213,74,120.058,101.066,120.75,59.844,67.344,64.225,-10.852,110,110,71.313,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.328,70.5,68.813,-0.026,76.188,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.266,79.5,77.75,0,75.625,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,117,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.969,29.696,7.715,1.076,71.51,70.045,72.5,67.945,67.738,0,0.031,0.037,20,20,57.166,50.674,74.213,74,119.837,101.066,120.676,59.844,67.344,64.298,-10.852,110,110,71.313,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.344,70.5,68.813,-0.026,76.188,78.063,76.188,77.313,0,0,72,70,1000,200,0,30.219,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.5,76.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,118,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.781,29.696,7.715,1.076,71.51,70.045,72.5,67.945,67.738,0,0.031,0.037,20,20,57.194,50.364,74.213,74.107,119.69,100.853,120.602,59.917,67.344,64.298,-10.867,110,110,71.313,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.422,70.5,68.875,-0.026,76.188,77.813,76,77.313,0,0,72,70,1000,200,0,30.313,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,119,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.641,29.696,7.715,1.076,71.51,70.045,72.5,67.945,67.738,0,0.031,0.037,20,20,57.194,50.252,74.083,74,119.542,100.853,120.454,59.917,67.344,64.298,-10.852,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.547,70.625,68.875,-0.026,75.938,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.297,79.5,77.75,0,75.563,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,120,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.578,29.696,6.179,1.076,71.51,70.045,72.5,67.945,67.738,0,0.031,0.037,20,20,57.222,50.674,74.083,74,119.321,100.746,120.38,59.989,67.344,64.298,-10.867,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.516,70.5,68.875,-0.026,76.375,78.063,76.188,77.313,0,0,72,70,1000,200,0,30.281,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,121,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,49.109,29.696,7.715,-0.356,71.51,70.152,72.5,67.945,67.738,0,0.031,0.037,20,20,57.222,50.956,74.083,74.107,119.1,100.64,120.233,59.917,67.344,64.371,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.906,70.5,68.875,-0.026,76.188,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.344,79.5,77.75,0,75.563,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.25,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,122,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,49.266,29.696,7.715,1.076,71.404,70.152,72.5,67.945,67.629,0,0.031,0.037,20,20,57.277,50.871,74.083,74,118.952,100.533,120.159,60.062,67.344,64.371,-10.852,110,110,71.188,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.375,70.625,68.813,-0.026,76.188,77.813,76.188,77.313,0,0,72,70,1000,200,0,30.25,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,123,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.516,29.696,6.179,-0.356,71.51,70.152,72.5,67.945,67.738,0,0.031,0.037,20,20,57.305,50.702,74.083,74.107,118.805,100.427,120.011,60.062,67.449,64.371,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,76.188,77.813,76.125,77.313,0,0,72,70,1000,200,0,30.109,79.5,77.75,0,75.563,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,124,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.438,29.696,7.715,1.076,71.51,70.152,72.5,67.945,67.738,0,0.031,0.037,20,20,57.333,50.392,74.07,74,118.583,100.427,119.937,60.062,67.449,64.444,-10.867,110,110,71.188,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.344,70.625,68.813,-0.026,76.188,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.219,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.25,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,125,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.484,29.696,7.715,1.076,71.51,70.045,72.5,67.945,67.738,0,0.031,0.037,20,20,57.389,50.787,74.07,74,118.583,100.321,119.937,60.135,67.449,64.517,-10.867,110,110,71.188,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.188,70.5,68.875,-0.026,76.188,77.813,76.125,77.25,0,0,72,70,1000,200,0,30.219,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.25,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0.147,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,126,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.578,29.696,10.79,1.076,71.51,70.045,72.609,67.945,67.847,0,0.031,0.037,20,20,57.444,50.505,74.07,74.107,118.288,100.108,119.716,60.135,67.449,64.444,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.922,70.5,68.813,-0.026,76.188,77.813,76.125,77.313,0,0,72,70,1000,200,0,30.266,79.5,77.75,0,75.5,77.75,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0.147,0.149,0.149,-0.148,0.149,0,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,127,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,49.219,29.696,7.715,1.076,71.51,70.152,72.609,67.945,67.847,0,0.031,0.037,20,20,57.5,50.533,74.07,74.107,118.067,100.108,119.568,60.207,67.449,64.517,-10.852,110,110,71.188,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.969,70.5,68.875,-0.026,75.938,77.813,76.188,77.313,0,0,72,70,1000,200,0,30.016,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,128,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.609,29.696,7.715,1.076,71.51,70.045,72.609,67.945,67.847,0,0.031,0.037,20,20,57.555,50.928,74.07,74,118.067,100.108,119.642,60.207,67.449,64.517,-10.867,110,110,71.188,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.328,70.625,68.813,-0.026,76.188,77.813,76.125,77.25,0,0,72,70,1000,200,0,30.172,79.625,77.75,0,75.563,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,129,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.75,29.696,7.715,1.076,71.51,70.152,72.609,67.945,67.847,0,0.031,0.037,20,20,57.667,50.477,74.07,74,117.772,100.001,119.42,60.207,67.449,64.517,-10.852,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.656,70.5,68.813,-0.026,76.188,78.063,76.125,77.25,0,0,72,70,1000,200,0,30.188,79.5,77.75,0,75.5,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.5,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,130,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.5,29.696,9.252,1.076,71.51,70.152,72.609,67.945,67.847,0,0.031,0.037,20,20,57.75,50.674,74.07,74,117.772,99.895,119.42,60.28,67.449,64.59,-10.852,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.391,70.625,68.813,-0.026,76.188,78.063,76.188,77.25,0,0,72,70,1000,200,0,30.109,79.5,77.75,0,75.563,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.813,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,131,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.641,29.696,6.179,1.076,71.51,70.152,72.718,68.055,67.847,0,0.031,0.037,20,20,57.778,50.336,74.07,74,117.477,99.788,119.199,60.28,67.554,64.59,-10.852,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.391,70.625,68.813,-0.026,76.188,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.156,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.5,76.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,132,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.5,29.696,10.79,-0.356,71.51,70.152,72.609,68.055,67.847,0,0.031,0.037,20,20,57.861,50.392,74.07,74,117.477,99.788,119.199,60.425,67.554,64.59,-10.852,110,110,71.313,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.344,70.5,68.813,-0.026,75.938,78.063,76.125,77.313,0,0,72,70,1000,200,0,30.078,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,133,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.609,29.696,7.715,1.076,71.51,70.152,72.609,68.055,67.847,0,0.031,0.037,20,20,57.889,50.195,74.07,74,117.329,99.576,118.903,60.353,67.554,64.59,-10.852,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.313,70.625,68.813,-0.026,76.188,77.813,76.125,77.25,0,0,72,70,1000,200,0,30.172,79.625,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,134,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.563,29.696,6.179,1.076,71.51,70.152,72.718,68.055,67.847,0,0.031,0.037,20,20,57.889,50.392,74.135,74,117.403,99.576,118.903,60.425,67.554,64.663,-10.867,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.516,70.5,68.875,-0.026,76.188,77.813,76.125,77.25,0,0,72,70,1000,200,0,29.984,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,135,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.359,29.696,9.252,1.076,71.51,70.152,72.609,68.055,67.847,0,0.031,0.037,20,20,57.945,50.223,74.135,74.107,117.108,99.469,118.756,60.425,67.554,64.59,-10.867,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.203,70.5,68.813,-0.026,75.938,78.063,76.125,77.25,0,0,72,70,1000,200,0,30.141,79.438,77.875,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,136,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.813,29.696,10.79,-0.356,71.51,70.152,72.609,68.055,67.956,0,0.031,0.037,20,20,58,50.111,74.135,74,116.887,99.363,118.387,60.425,67.554,64.663,-10.852,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.344,70.625,68.813,-0.026,75.938,78.063,76.188,77.25,0,0,72,70,1000,200,0,30.109,79.625,77.75,0,75.563,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,137,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.516,29.696,9.252,-0.356,71.51,70.152,72.609,68.055,67.847,0,0.031,0.037,20,20,58.028,50.195,74.135,74,116.666,99.363,118.313,60.425,67.554,64.663,-10.867,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.281,70.625,68.875,-0.026,76.188,77.813,76.188,77.25,0,0,72,70,1000,200,0,30.031,79.5,77.75,0,75.563,77.75,74.25,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.688,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,138,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.484,29.696,7.715,1.076,71.51,70.152,72.609,67.945,67.847,0,0.031,0.037,20,20,58.056,50.308,74.135,74,116.518,99.256,118.091,60.498,67.554,64.736,-10.867,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.406,70.5,68.875,-0.026,75.938,78.063,76.125,77.25,0,0,72,70,1000,200,0,30.203,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.563,75.5,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,139,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.484,29.696,7.715,1.076,71.51,70.152,72.609,68.055,67.847,0,0.031,0.037,20,20,58.111,50.054,74.174,74,116.371,99.15,118.017,60.498,67.659,64.736,-10.852,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.609,70.5,68.813,-0.026,75.938,77.813,76.125,77.25,0,0,72,70,1000,200,0,30.219,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.375,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,140,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.641,29.696,7.715,1.076,71.51,70.152,72.609,68.055,67.847,0,0.031,0.037,20,20,58.167,50.421,74.174,74,116.223,99.043,117.796,60.571,67.659,64.736,-10.852,110,110,71.188,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.026,76.188,78.063,76.125,77.25,0,0,72,70,1000,200,0,29.578,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,141,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.313,29.696,9.252,-0.356,71.51,70.152,72.609,67.945,67.956,0,0.031,0.037,20,20,58.223,50.111,74.174,74,116.076,99.043,117.722,60.498,67.659,64.736,-10.867,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.484,70.5,68.875,-0.027,75.938,77.813,76.125,77.25,0,0,72,70,1000,200,0,29.781,79.5,77.75,0,75.563,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,142,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.328,29.696,9.252,1.076,71.51,70.152,72.609,68.055,67.956,0,0.031,0.037,20,20,58.278,50.167,74.174,74.107,115.854,98.831,117.574,60.643,67.659,64.736,-10.852,110,110,71.188,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.391,70.5,68.875,-0.026,76.188,78.063,76.188,77.25,0,0,72,70,1000,200,0,29.984,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,143,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.094,29.696,6.179,1.076,71.51,70.152,72.609,68.165,67.956,0,0.031,0.037,20,20,58.334,50.139,74.174,74,115.781,98.831,117.5,60.643,67.659,64.809,-10.852,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.313,70.5,68.813,-0.027,75.938,78.063,76.188,77.25,0,0,72,70,1000,200,0,30.031,79.5,77.75,0,75.5,77.938,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.005
9052007,144,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.922,29.696,7.715,1.076,71.404,70.045,72.5,68.165,67.847,0,0.031,0.037,20,20,58.362,50.111,74.2,73.892,115.633,98.724,117.353,60.716,67.659,64.809,-10.852,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.75,70.5,68.813,-0.026,75.813,78.063,76.125,77.313,0,0,72,70,1000,200,0,29.375,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,145,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.25,29.696,7.715,1.076,71.51,70.152,72.609,68.165,67.956,0,0.031,0.037,20,20,58.445,50.28,74.2,74.107,115.486,98.618,117.205,60.716,67.659,64.809,-10.867,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.359,70.5,68.813,-0.026,75.938,77.813,76.125,77.25,0,0,72,70,1000,200,0,30.063,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,0,0.149,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,146,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.25,29.696,9.252,-0.356,71.51,70.259,72.609,68.165,67.956,0,0.031,0.037,20,20,58.501,50.195,74.2,74,115.338,98.405,117.057,60.716,67.659,64.882,-10.867,110,110,71.188,70.375,69.438,69.25,0,0,72,70,1000,200,0,18.719,70.5,68.875,-0.026,75.938,77.813,76.125,77.25,0,0,72,70,1000,200,0,29.984,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.5,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,147,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.516,29.696,10.79,-0.356,71.51,70.259,72.609,68.165,67.956,0,0.031,0.037,20,20,58.612,50.252,74.2,74,115.117,98.405,116.91,60.716,67.764,64.809,-10.852,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.297,70.625,68.813,-0.026,75.938,77.813,76.125,77.25,0,0,72,70,1000,200,0,29.453,79.5,77.75,0,75.563,77.75,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.149,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,148,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.359,29.696,9.252,1.076,71.51,70.259,72.609,68.165,67.956,0,0.031,0.037,20,20,58.695,50.195,74.2,74,115.043,98.298,116.836,60.716,67.764,64.882,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.344,70.5,68.813,-0.026,75.938,78.063,76.125,77.313,0,0,72,70,1000,200,0,29,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,149,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,47.188,29.696,7.715,-0.356,71.51,70.259,72.5,68.165,67.956,0,0.031,0.037,20,20,58.779,50.252,74.2,74,114.896,98.298,116.688,60.789,67.764,64.882,-10.852,110,110,71.188,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.297,70.625,68.813,-0.026,75.938,78.063,76.125,77.25,0,0,72,70,1000,200,0,29.438,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,150,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.891,29.696,7.715,1.076,71.51,70.259,72.609,68.165,67.956,0,0.031,0.037,20,20,58.918,50.252,74.543,74,114.748,98.192,116.614,60.789,67.764,64.955,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.027,75.938,77.813,76.188,77.25,0,0,72,70,1000,200,0,28.906,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.375,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,151,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.078,29.696,4.643,1.076,71.51,70.259,72.609,68.165,67.956,0,0.031,0.037,20,20,58.973,50.195,74.543,74.107,114.601,98.086,116.467,60.861,67.764,64.955,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.438,70.5,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,29.031,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.5,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,152,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.25,29.696,7.715,1.076,71.51,70.259,72.5,68.165,67.956,0,0.031,0.037,20,20,59.057,50.364,74.543,74,114.453,97.979,116.393,60.861,67.764,64.955,-10.852,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.026,75.938,77.813,76.125,77.25,0,0,72,70,1000,200,0,29.859,79.5,77.75,0,75.5,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,153,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.016,29.696,6.179,1.076,71.51,70.259,72.609,68.165,67.956,0,0.031,0.037,20,20,59.14,50.223,74.543,74.107,114.306,97.873,116.245,60.934,67.764,65.1,-10.852,110,110,71.188,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.656,70.5,68.813,-0.026,75.938,77.813,76.125,77.125,0,0,72,70,1000,200,0,29.656,79.5,77.75,0,75.5,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.5,76.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,154,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,48.172,29.696,6.179,1.076,71.51,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,59.279,50.505,74.543,74,114.158,97.766,116.171,60.934,67.869,64.955,-10.852,110,110,71.063,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.297,70.5,68.813,-0.026,75.813,77.813,76.125,77.25,0,0.011,72,70,1000,200,0,28.531,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.5,76.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.149,-0.148,0.001,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,155,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.766,29.696,6.179,1.076,71.51,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,59.335,50.421,75.036,74,114.01,97.66,115.95,61.007,67.869,65.027,-10.852,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.859,70.5,68.875,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.547,79.5,77.75,0,75.375,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.5,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,156,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.828,29.696,7.715,1.076,71.51,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,59.502,50.308,75.036,74,113.863,97.66,115.876,61.007,67.869,65.027,-10.852,110,110,71.188,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.281,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,28.688,79.5,77.75,0,75.375,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,157,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.422,29.696,6.179,1.076,71.51,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,59.585,50.449,75.036,74,113.715,97.553,115.728,61.007,67.869,65.027,-10.852,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,75.938,77.813,76.125,77.25,0,0,72,70,1000,200,0,28.313,79.5,77.75,0,75.375,77.75,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,158,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,46.984,29.696,7.715,1.076,71.51,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,59.668,50.421,75.036,74,113.568,97.447,115.581,61.007,67.869,65.027,-10.852,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.313,70.5,68.875,-0.027,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.984,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,0,0.001,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,159,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.344,29.696,9.252,1.076,71.51,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,59.78,50.533,75.036,74,113.494,97.341,115.507,61.007,67.869,65.1,-10.852,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.547,70.5,68.813,-0.026,75.938,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.641,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.563,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,200,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.453,29.696,6.179,1.076,71.51,70.259,72.392,68.275,68.064,0,0.031,0.037,20,20,59.919,50.364,74.958,74,113.494,97.234,115.581,61.152,67.869,65.173,-10.852,110,110,71.063,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.156,70.5,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,28.297,79.5,77.75,0,75.5,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.688,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,201,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.172,29.696,6.179,1.076,71.404,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,60.002,50.618,74.958,74,113.199,97.128,115.285,61.079,67.869,65.1,-10.852,110,110,71.313,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.359,70.625,68.875,-0.026,75.813,77.813,76.125,77.125,0,0,72,70,1000,200,0,28.891,79.438,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.375,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,202,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,47.203,29.696,7.715,1.076,71.51,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,60.141,50.421,74.958,74,113.052,97.021,115.211,61.152,67.869,65.1,-10.867,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.313,70.5,68.875,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.859,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,203,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,46.234,29.696,9.252,2.508,71.51,70.259,72.392,68.275,68.064,0,0.031,0.037,20,20,60.28,50.618,74.958,74,113.052,96.915,115.285,61.225,67.974,65.173,-10.852,110,110,71.188,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.328,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.672,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.688,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,204,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,45.703,29.696,9.252,-0.356,71.404,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,60.363,50.618,74.958,74,112.904,96.808,115.137,61.225,67.974,65.246,-10.867,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.813,78.063,76.125,77.25,0,0,72,70,1000,200,0,27,79.5,77.75,0,75.375,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.563,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,205,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.75,29.696,9.252,1.076,71.404,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,60.558,50.252,74.997,74,112.609,96.808,114.842,61.225,67.974,65.173,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.297,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.906,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,206,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,46.234,29.696,6.179,1.076,71.51,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,60.669,50.59,74.997,74,112.462,96.702,114.768,61.225,67.974,65.173,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.375,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.938,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.5,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,207,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.656,29.696,9.252,1.076,71.51,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,60.892,50.505,74.997,74,112.535,96.595,114.842,61.297,67.974,65.173,-10.852,110,110,71.188,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.266,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.516,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.563,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.149,-0.148,0.001,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,208,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,46.391,29.696,9.252,1.076,71.404,70.259,72.5,68.275,68.064,0,0.031,0.037,20,20,61.003,50.308,74.997,74,112.314,96.489,114.694,61.37,67.974,65.246,-10.852,110,110,71.188,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,28.313,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.563,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,209,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,46.359,29.696,6.179,1.076,71.51,70.259,72.5,68.384,68.064,0,0.031,0.037,20,20,61.142,50.477,74.997,74,112.167,96.489,114.473,61.297,67.974,65.246,-10.867,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.219,70.5,68.813,-0.026,75.813,78.063,76.125,77.25,0,0,72,70,1000,200,0,28.703,79.5,77.75,0,75.5,77.875,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.563,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,210,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,47.188,29.696,10.79,1.076,71.404,70.259,72.609,68.275,68.064,0,0.031,0.037,20,20,61.281,50.223,75.049,74,112.093,96.383,114.473,61.443,67.974,65.392,-10.852,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,75.813,78.063,76.125,77.25,0,0,72,70,1000,200,0,27.859,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.563,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,211,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.703,28.435,7.715,1.076,71.404,70.259,72.609,68.384,68.173,0,0.031,0.037,20,20,61.42,50.167,75.049,74,111.945,96.276,114.399,61.443,68.079,65.319,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.281,70.5,68.813,-0.026,75.813,77.813,76.125,77.125,0,0,72,70,1000,200,0,28.125,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.563,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.149,0,0.001,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
