DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,212,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.547,29.696,7.715,1.076,71.404,70.259,72.609,68.384,68.173,0,0.031,0.037,20,20,61.587,50.561,75.049,74,111.872,96.17,114.325,61.443,68.079,65.319,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.297,70.5,68.875,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.266,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.5,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,213,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.438,29.696,6.179,1.076,71.51,70.259,72.609,68.384,68.173,0,0.031,0.037,20,20,61.642,50.223,75.049,74,111.724,96.063,114.251,61.443,68.079,65.392,-10.852,110,110,71.188,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,27.906,79.438,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.5,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,214,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,45.078,29.696,9.252,1.076,71.404,70.259,72.609,68.384,68.173,0,0.031,0.037,20,20,61.92,50.505,75.049,74,111.577,96.063,113.956,61.443,68.079,65.319,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.026,75.813,77.75,76.125,77.25,0,0,72,70,1000,200,0,26.531,79.5,77.688,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.688,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,215,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.625,29.696,7.715,1.076,71.404,70.367,72.609,68.384,68.173,0,0.031,0.037,20,20,62.087,50.111,74.893,74,111.355,95.957,113.882,61.443,68.079,65.319,-10.852,110,110,71.188,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.156,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.938,79.5,77.75,0,75.5,77.875,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.375,76.438,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,216,0,1,1,1,100,0,0,0,0,0,0,33.958,35.129,-0.005,-0.011,0,80,55,1.4,45.25,29.696,7.715,1.076,71.51,70.259,72.609,68.384,68.173,0,0.031,0.037,20,20,62.31,50.139,74.893,74,111.282,95.85,113.808,61.516,68.079,65.392,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.969,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.034,0.035,-0.007,0,-0.001,0.004
9052007,217,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.406,29.696,9.252,-0.356,71.404,70.367,72.609,68.384,68.173,0,0.031,0.037,20,20,62.56,50.28,74.893,74,111.208,95.744,113.808,61.588,68.079,65.392,-10.852,110,110,71.188,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.391,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.906,79.5,77.75,0,75.375,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.375,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,218,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.797,29.696,7.715,-0.356,71.404,70.259,72.609,68.384,68.173,0,0.031,0.037,20,20,62.782,50.364,74.893,74,111.06,95.638,113.661,61.588,68.079,65.465,-10.867,110,110,71.188,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.156,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.406,79.5,77.688,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.375,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,219,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.797,29.696,9.252,1.076,71.404,70.259,72.609,68.384,68.173,0,0.034,0.037,20,20,63.005,50.223,74.893,74,110.839,95.638,113.513,61.588,68.079,65.392,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.297,70.5,68.813,-0.027,75.813,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.297,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.375,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,220,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.516,29.696,7.715,1.076,71.404,70.367,72.5,68.384,68.173,0,0.031,0.037,20,20,63.144,50.308,74.77,74,110.765,95.425,113.513,61.661,68.079,65.538,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.563,70.5,68.813,-0.026,75.813,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.359,79.5,77.75,0,75.5,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.375,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,221,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.844,29.696,7.715,1.076,71.404,70.367,72.609,68.384,68.282,0,0.031,0.037,20,20,63.533,50.392,74.77,74,110.692,95.425,113.439,61.734,68.183,65.538,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.813,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.375,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.375,76.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,222,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.531,29.696,6.179,1.076,71.404,70.367,72.5,68.384,68.173,0,0.031,0.037,20,20,63.644,50.364,74.77,74.107,110.544,95.425,113.365,61.734,68.183,65.538,-10.867,110,110,71.063,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.875,-0.027,75.813,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.953,79.5,77.75,0,75.375,77.75,74.25,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.563,75.375,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,0,0,0.149,0.001,0,0.001,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,223,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.453,29.696,9.252,1.076,71.404,70.259,72.609,68.494,68.173,0,0.031,0.037,20,20,63.978,50.28,74.77,74.107,110.323,95.318,113.07,61.661,68.183,65.465,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.688,70.625,68.875,-0.026,75.813,77.75,76.125,77.25,0,0,72,70,1000,200,0,26.578,79.5,77.75,0,75.5,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.688,75.375,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,224,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,45.344,29.696,7.715,1.076,71.404,70.367,72.609,68.494,68.282,0,0.031,0.037,20,20,64.172,50.252,74.77,74.107,110.323,95.212,113.144,61.661,68.079,65.538,-10.852,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.453,70.625,68.813,-0.026,75.75,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.938,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.5,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,225,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.938,29.696,6.179,1.076,71.404,70.367,72.609,68.494,68.282,0,0.031,0.037,20,20,64.395,50.195,74.53,74.107,110.175,95.105,113.07,61.806,68.183,65.611,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.297,70.625,68.813,-0.026,75.813,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.484,79.5,77.75,0,75.375,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.375,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.224,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,226,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.016,29.696,6.179,1.076,71.404,70.367,72.609,68.494,68.282,0,0.031,0.037,20,20,64.645,50.195,74.53,74.107,110.101,94.999,112.922,61.806,68.183,65.611,-10.867,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.026,75.813,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.469,79.5,77.75,0,75.5,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.375,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,227,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.672,29.696,6.179,1.076,71.51,70.367,72.5,68.494,68.282,0,0.031,0.037,20,20,64.868,50.28,74.53,74.107,109.88,94.999,112.701,61.806,68.183,65.538,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.391,70.5,68.875,-0.026,75.813,77.625,76.125,77.125,0,0,72,70,1000,200,0,26.172,79.5,77.75,0,75.375,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.375,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,228,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.531,29.696,7.715,-0.356,71.51,70.367,72.5,68.494,68.282,0,0.031,0.037,20,20,65.007,50.646,74.53,74.107,109.733,94.893,112.627,61.806,68.183,65.611,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.375,70.5,68.875,-0.026,75.813,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.172,79.438,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.5,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0.074,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,229,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.516,29.696,7.715,1.076,71.404,70.367,72.5,68.494,68.282,0,0.031,0.037,20,20,65.285,50.392,74.53,74.107,109.659,94.786,112.553,61.879,68.183,65.611,-10.867,110,110,71.313,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.25,70.5,68.875,-0.026,75.813,77.75,76,77.125,0,0,72,70,1000,200,0,26.297,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.563,75.5,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.035,-0.006,0,-0.001,0.004
9052007,230,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.547,29.696,9.252,1.076,71.404,70.367,72.5,68.494,68.282,0,0.031,0.037,20,20,65.702,50.477,74.427,74.107,109.585,94.68,112.553,61.879,68.183,65.684,-10.852,110,110,71.063,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.234,70.625,68.875,-0.026,75.813,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.391,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.5,75.5,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.035,0.035,-0.007,0,-0.001,0.004
9052007,231,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.625,29.696,7.715,1.076,71.404,70.367,72.5,68.494,68.282,0,0.031,0.037,20,20,65.729,50.449,74.427,74.107,109.438,94.68,112.405,61.879,68.288,65.684,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.75,77.75,76.125,77.25,0,0,72,70,1000,200,0,26.234,79.5,77.75,0,75.375,77.875,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.375,76.125,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,232,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.734,29.696,7.715,-0.356,71.51,70.367,72.5,68.494,68.282,0,0.031,0.037,20,20,66.063,50.477,74.427,74,109.364,94.573,112.405,61.952,68.288,65.684,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,75.75,77.813,76.125,77.125,0,0,72,70,1000,200,0,26.297,79.438,77.563,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.688,75.5,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.001,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,233,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.609,29.696,9.252,1.076,71.51,70.367,72.5,68.494,68.282,0,0.031,0.037,20,20,66.313,50.702,74.427,74,109.143,94.467,112.184,61.952,68.288,65.757,-10.867,110,110,71.063,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.422,70.5,68.875,-0.026,75.75,77.813,76.125,77.125,0,0,72,70,1000,200,0,26.188,79.438,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.5,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.035,0.035,-0.006,0,-0.001,0.004
9052007,234,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.406,29.696,9.252,1.076,71.51,70.367,72.5,68.494,68.282,0,0.031,0.037,20,20,66.564,50.561,74.427,74.107,109.069,94.36,112.11,61.952,68.288,65.757,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.75,77.813,76.125,77.125,0,0,72,70,1000,200,0,26.406,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.5,75.5,76.125,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,235,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.594,29.696,9.252,1.076,71.404,70.474,72.5,68.494,68.282,0,0.031,0.037,20,20,66.647,50.533,74.187,74,108.921,94.36,112.036,61.952,68.288,65.684,-10.852,110,110,71.063,70.5,69.438,69.25,0,0,72,70,1000,200,0,18.297,70.625,68.813,-0.026,75.75,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.297,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.563,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,236,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.875,29.696,7.715,1.076,71.404,70.474,72.392,68.494,68.282,0,0.031,0.037,20,20,66.814,50.364,74.187,74,108.848,94.148,111.962,62.024,68.393,65.757,-10.852,110,110,71.063,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.422,70.5,68.875,-0.026,75.75,77.813,76.125,77.125,0,0,72,70,1000,200,0,26.266,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,237,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.734,29.696,7.715,-0.356,71.297,70.367,72.5,68.494,68.173,0,0.031,0.037,20,20,67.036,50.449,74.187,73.892,108.7,94.254,111.888,62.024,68.393,65.757,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.5,68.813,-0.026,75.75,77.813,76.125,77.125,0,0,72,70,1000,200,0,26.219,79.5,77.75,0,75.375,77.75,74.375,77.188,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.563,75.5,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,238,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.719,29.696,7.715,1.076,71.404,70.367,72.392,68.494,68.391,0,0.031,0.037,20,20,67.314,50.618,74.187,74,108.626,94.148,111.815,62.097,68.393,65.83,-10.867,110,110,71.063,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.266,70.625,68.813,-0.026,75.75,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.141,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76.25,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,239,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.344,29.696,6.179,1.076,71.404,70.474,72.392,68.494,68.391,0,0.031,0.037,20,20,67.509,50.561,74.187,74,108.405,94.041,111.667,62.097,68.288,65.757,-10.867,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.375,70.5,68.875,-0.026,75.75,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.203,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76.125,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,240,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.469,29.696,10.79,1.076,71.404,70.474,72.392,68.604,68.391,0,0.031,0.037,20,20,67.815,50.533,74.044,74,108.331,93.935,111.593,62.097,68.393,65.83,-10.852,110,110,71.188,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.141,70.625,68.813,-0.026,75.75,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.375,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.563,75.563,76.25,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.035,-0.007,0,-0.001,0.005
9052007,241,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.313,29.696,9.252,1.076,71.404,70.474,72.392,68.604,68.391,0,0.031,0.037,20,20,68.065,50.59,74.044,74,108.184,93.828,111.519,62.097,68.393,65.83,-10.867,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.672,70.5,68.875,-0.026,75.75,77.813,76,77.125,0,0,72,70,1000,200,0,26.047,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.5,76.125,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,242,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,45.031,29.696,10.79,1.076,71.404,70.474,72.392,68.604,68.391,0,0.031,0.037,20,20,68.287,50.533,74.044,74,108.036,93.828,111.372,62.17,68.393,65.83,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.75,70.5,68.875,-0.026,75.75,77.813,76.125,77.125,0,0,72,70,1000,200,0,26.297,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.5,76.125,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.001,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,243,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.453,29.696,6.179,1.076,71.404,70.474,72.392,68.604,68.391,0,0.031,0.037,20,20,68.538,50.59,74.044,74,107.963,93.722,111.298,62.17,68.393,65.83,-10.852,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.25,70.625,68.875,-0.026,75.75,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.109,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.5,76.125,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,244,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.297,29.696,7.715,-0.356,71.404,70.474,72.392,68.604,68.391,0,0.031,0.037,20,20,68.677,50.533,74.044,74,108.331,93.615,111.372,62.17,68.393,65.83,-10.852,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.188,70.5,68.813,-0.026,75.75,77.813,76.125,77.125,0,0,72,70,1000,200,0,26.188,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.5,76.125,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,245,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.406,29.696,9.252,1.076,71.404,70.474,72.392,68.604,68.282,0,0.031,0.037,20,20,68.816,50.561,73.772,74,107.963,93.509,111.076,62.17,68.393,65.83,-10.867,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.094,70.5,68.813,-0.026,75.75,77.813,76.125,77.25,0,0,72,70,1000,200,0,26.297,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.563,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,246,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.266,29.696,6.179,1.076,71.404,70.474,72.5,68.604,68.391,0,0.031,0.037,20,20,69.149,50.364,73.772,74,108.036,93.509,111.002,62.315,68.393,65.902,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.219,70.5,68.813,-0.026,75.75,77.813,76,77.25,0,0,72,70,1000,200,0,26.047,79.438,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.563,75.563,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,247,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.781,29.696,7.715,-0.356,71.404,70.474,72.5,68.604,68.391,0,0.031,0.037,20,20,69.205,50.336,73.772,74,107.889,93.403,110.781,62.242,68.393,65.83,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.813,70.5,68.875,-0.027,75.75,77.813,76.125,77.125,0,0,72,70,1000,200,0,26.109,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.688,76.125,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,248,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.594,29.696,7.715,1.076,71.404,70.474,72.5,68.604,68.391,0,0.031,0.037,20,20,69.399,50.533,73.772,74,107.741,93.403,110.633,62.315,68.393,65.902,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.406,70.5,68.875,-0.026,75.75,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.109,79.438,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.563,76.125,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,249,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.594,29.696,7.715,-0.356,71.404,70.474,72.5,68.604,68.391,0,0.031,0.037,20,20,69.65,50.308,73.772,74,107.741,93.296,110.559,62.315,68.498,65.975,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.547,70.625,69.125,-0.026,75.75,77.813,76,77.125,0,0,72,70,1000,200,0,26.25,79.438,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75.563,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,250,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.859,29.696,7.715,1.076,71.297,70.474,72.5,68.604,68.282,0,0.034,0.037,20,20,69.789,50.505,73.649,73.892,107.594,93.19,110.412,62.315,68.498,65.975,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.5,68.813,-0.026,75.75,77.813,76,77.125,0,0,72,70,1000,200,0,26.203,79.438,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.563,76.125,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.035,0.035,-0.006,0,-0.001,0.004
9052007,251,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.516,29.696,7.715,1.076,71.51,70.474,72.5,68.604,68.391,0,0.031,0.037,20,20,69.983,50.449,73.649,74,107.52,93.083,110.264,62.388,68.498,65.975,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.297,70.5,68.875,-0.026,75.75,77.75,76.125,77.125,0,0,72,70,1000,200,0,26,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.5,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,252,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.406,29.696,9.252,1.076,71.404,70.474,72.609,68.604,68.391,0,0.034,0.037,20,20,70.345,50.28,73.649,74,107.299,93.083,110.19,62.388,68.498,65.975,-10.852,110,110,71.188,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.172,70.625,68.813,-0.026,75.75,77.813,76.125,77.125,0,0,72,70,1000,200,0,25.984,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.5,76.125,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,253,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.234,29.696,6.179,1.076,71.404,70.474,72.5,68.604,68.391,0,0.031,0.037,20,20,70.512,50.364,73.649,74,107.151,92.977,110.042,62.388,68.498,65.975,-10.852,110,110,71.063,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.026,75.75,77.75,76.125,77.125,0,0,72,70,1000,200,0,25.969,79.5,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.563,75.563,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0.001,-0.006,0,0,0.035,0.035,-0.007,0,-0.001,0.004
9052007,254,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.125,29.696,6.179,1.076,71.404,70.474,72.609,68.714,68.391,0,0.031,0.037,20,20,70.734,50.449,73.649,74,107.078,92.977,109.969,62.46,68.498,66.048,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.328,70.5,68.813,-0.026,75.75,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.016,79.438,77.688,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.5,75.5,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.035,-0.006,0,-0.001,0.004
9052007,255,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.297,29.696,7.715,1.076,71.404,70.474,72.5,68.604,68.391,0,0.031,0.037,20,20,70.901,50.139,73.454,74,107.004,92.87,109.821,62.46,68.498,66.048,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.578,70.5,68.875,-0.026,75.75,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.047,79.438,77.75,0,75.25,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76.125,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,256,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.594,29.696,6.179,1.076,71.404,70.474,72.5,68.714,68.391,0,0.031,0.037,20,20,71.095,50.28,73.454,74,106.856,92.764,109.673,62.46,68.603,66.121,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.359,70.625,68.813,-0.026,75.75,77.75,76,77.25,0,0,72,70,1000,200,0,26.063,79.438,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.5,75.563,76.125,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,257,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.344,29.696,7.715,1.076,71.404,70.474,72.5,68.714,68.5,0,0.031,0.037,20,20,71.29,50.308,73.454,74,106.782,92.658,109.526,62.606,68.498,66.121,-10.852,110,110,71.063,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.313,70.5,68.875,-0.026,75.625,77.75,76.125,77.125,0,0,72,70,1000,200,0,25.969,79.5,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.563,75.5,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.035,-0.006,0,-0.001,0.004
9052007,258,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.344,29.696,7.715,1.076,71.404,70.474,72.5,68.714,68.5,0,0.031,0.04,20,20,71.485,50.421,73.454,74,106.709,92.658,109.452,62.533,68.603,66.121,-10.852,110,110,71.063,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.297,70.5,68.813,-0.026,75.625,77.75,76.125,77.125,0,0,72,70,1000,200,0,25.922,79.5,77.75,0,75.375,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,259,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.219,29.696,9.252,1.076,71.404,70.474,72.5,68.714,68.5,0,0.031,0.037,20,20,71.679,50.223,73.454,74,106.561,92.551,109.304,62.533,68.603,66.121,-10.852,110,110,71.063,70.5,69.438,69.25,0,0,72,70,1000,200,0,18.172,70.5,68.875,-0.026,75.75,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.031,79.438,77.75,0,75.375,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.035,-0.006,0,-0.001,0.004
9052007,300,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.313,29.696,7.715,1.076,71.404,70.474,72.5,68.714,68.5,0,0.034,0.037,20,20,71.818,50.223,73.396,74,106.487,92.445,109.23,62.533,68.603,66.194,-10.852,110,110,71.063,70.375,69.563,69.375,0,0,72,70,1000,200,0,18.172,70.625,68.875,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,25.766,79.438,77.688,0,75.25,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,301,0,1,1,1,100,0,0,0,0,0,0,33.958,35.129,-0.005,-0.011,0,80,55,1.4,44.203,29.696,7.715,1.076,71.404,70.474,72.5,68.714,68.5,0,0.031,0.037,20,20,71.957,50.674,73.396,74,106.34,92.445,109.082,62.606,68.603,66.121,-10.852,110,110,71.063,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.328,70.5,68.875,-0.026,75.75,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.141,79.438,77.75,0,75.375,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.5,75.563,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.034,0.035,-0.006,0,-0.001,0.005
9052007,302,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.453,29.696,6.179,1.076,71.404,70.474,72.5,68.714,68.5,0,0.031,0.037,20,20,72.124,50.449,73.396,74,106.266,92.338,108.935,62.606,68.603,66.194,-10.852,110,110,71.188,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,26.031,79.5,77.688,0,75.25,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,303,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.469,29.696,7.715,1.076,71.404,70.474,72.5,68.714,68.5,0,0.031,0.037,20,20,72.347,50.28,73.396,74,106.119,92.125,108.861,62.678,68.603,66.267,-10.867,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.219,70.5,68.813,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,25.938,79.438,77.75,0,75.25,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.688,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,304,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.016,29.696,9.252,1.076,71.404,70.581,72.5,68.714,68.5,0,0.031,0.037,20,20,72.486,50.252,73.396,74,106.119,92.232,108.787,62.678,68.603,66.267,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,25.984,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,305,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.109,29.696,7.715,1.076,71.404,70.581,72.5,68.714,68.5,0,0.031,0.037,20,20,72.736,50.28,73.396,74,105.971,92.125,108.639,62.678,68.603,66.194,-10.852,110,110,71.063,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.109,70.625,68.813,-0.026,75.625,77.75,76.125,77.125,0,0,72,70,1000,200,0,25.922,79.438,77.75,0,75.25,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,306,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.016,29.696,7.715,1.076,71.404,70.581,72.392,68.714,68.5,0,0.031,0.037,20,20,72.93,50.252,73.422,74,105.897,92.019,108.492,62.678,68.603,66.194,-10.852,110,110,71.063,70.375,69.438,69.25,0,0,72,70,1000,200,0,17.984,70.5,68.813,-0.026,75.625,77.75,76.125,77.125,0,0,72,70,1000,200,0,26.016,79.438,77.688,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,307,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.688,29.696,6.179,1.076,71.404,70.581,72.5,68.714,68.391,0,0.031,0.037,20,20,73.153,50.421,73.422,73.892,105.75,91.913,108.418,62.751,68.603,66.267,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.109,70.625,68.813,-0.026,75.625,77.75,76,77.063,0,0,72,70,1000,200,0,25.922,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,308,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.141,29.696,9.252,-0.356,71.404,70.581,72.392,68.714,68.5,0,0.031,0.037,20,20,73.208,50.28,73.422,74,105.676,91.913,108.27,62.751,68.708,66.194,-10.852,110,110,71.063,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.141,70.625,68.813,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,25.969,79.25,77.688,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,309,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.047,29.696,9.252,1.076,71.404,70.581,72.5,68.714,68.5,0,0.031,0.037,20,20,73.431,50.364,73.422,74,105.529,91.806,108.196,62.751,68.708,66.267,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.109,70.625,68.813,-0.026,75.625,77.75,76.125,77.125,0,0,72,70,1000,200,0,25.969,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.563,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,310,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.063,29.696,6.179,-0.356,71.404,70.581,72.392,68.824,68.5,0,0.031,0.037,20,20,73.598,50.533,73.422,74,105.455,91.7,108.123,62.751,68.708,66.267,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.875,-0.026,75.625,77.75,76.125,77.125,0,0,72,70,1000,200,0,25.984,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.035,-0.007,0,-0.001,0.004
9052007,311,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.875,29.696,7.715,1.076,71.404,70.581,72.392,68.824,68.5,0,0.031,0.037,20,20,73.765,50.449,73.267,74,105.307,91.7,107.901,62.824,68.708,66.267,-10.867,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.172,70.5,68.813,-0.026,75.625,77.813,76.125,77.125,0,0,72,70,1000,200,0,25.906,79.438,77.75,0,75.25,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76.063,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,312,0,1,1,1,100,0,0,0,0,0,0,35.129,35.129,-0.005,-0.011,0,80,55,1.4,44.094,29.696,6.179,-0.356,71.404,70.581,72.392,68.824,68.5,0,0.031,0.037,20,20,73.848,50.561,73.267,74,105.234,91.593,107.901,62.824,68.708,66.34,-10.852,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.016,70.625,68.813,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,25.969,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.035,-0.007,0,-0.001,0.004
9052007,313,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.891,29.696,6.179,1.076,71.404,70.581,72.392,68.714,68.5,0,0.031,0.037,20,20,74.015,50.477,73.267,74,105.16,91.487,107.827,62.897,68.708,66.413,-10.852,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18,70.5,68.813,-0.026,75.625,77.75,76.125,77.125,0,0,72,70,1000,200,0,25.828,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,314,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.063,29.696,7.715,1.076,71.404,70.581,72.392,68.824,68.5,0,0.031,0.037,20,20,74.209,50.392,73.267,74,105.012,91.274,107.679,62.897,68.708,66.34,-10.852,110,110,71.063,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.094,70.5,68.813,-0.026,75.625,77.813,76,77.125,0,0,72,70,1000,200,0,25.906,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.813,-0.004,75.5,75.563,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,315,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.156,29.696,7.715,1.076,71.404,70.581,72.392,68.824,68.5,0,0.034,0.037,20,20,74.321,50.421,73.267,74,104.939,91.274,107.532,62.897,68.708,66.34,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,26.031,79.438,77.75,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,316,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.141,29.696,7.715,1.076,71.404,70.581,72.392,68.824,68.5,0,0.031,0.037,20,20,74.543,50.364,73.396,74,104.865,91.274,107.458,62.897,68.708,66.34,-10.867,110,110,71.188,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.141,70.5,68.875,-0.026,75.563,77.75,76,77.125,0,0,72,70,1000,200,0,25.969,79.438,77.75,0,75.25,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,317,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.563,29.696,7.715,1.076,71.404,70.581,72.392,68.824,68.5,0,0.034,0.037,20,20,74.71,50.561,73.396,73.892,104.717,91.168,107.384,62.897,68.708,66.413,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.484,70.625,68.875,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,26.047,79.438,77.688,0,75.25,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.438,77.688,-0.004,75.375,75.563,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
