DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,318,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.797,28.435,7.715,1.076,71.404,70.581,72.392,68.824,68.5,0,0.031,0.037,20,20,74.904,50.477,73.396,74,104.644,91.061,107.236,62.897,68.813,66.413,-10.852,110,110,71.063,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.188,70.5,68.813,-0.026,75.625,77.75,76,77.063,0,0,72,70,1000,200,0,25.766,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,319,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.938,29.696,7.715,-0.356,71.404,70.581,72.392,68.824,68.5,0,0.031,0.037,20,20,75.071,50.392,73.396,74,104.57,91.061,107.163,62.969,68.813,66.413,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,25.813,79.438,77.688,0,75.25,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.5,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0,0.149,-0.072,0,0.001,0.001,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,320,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.203,29.696,6.179,-0.356,71.404,70.581,72.392,68.824,68.5,0,0.031,0.037,20,20,75.266,50.392,73.396,74,104.496,90.955,107.015,62.969,68.813,66.413,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.406,70.5,68.875,-0.026,75.625,77.75,76,77.125,0,0,72,70,1000,200,0,25.891,79.438,77.75,0,75.25,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.5,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.149,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,321,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.078,29.696,6.179,1.076,71.404,70.581,72.392,68.824,68.5,0,0.031,0.037,20,20,75.405,50.505,73.241,74,104.422,90.848,106.941,62.969,68.813,66.413,-10.852,110,110,71.063,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.25,70.5,68.813,-0.026,75.625,77.75,76.125,77.125,0,0,72,70,1000,200,0,25.797,79.438,77.688,0,75.25,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,322,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.25,29.696,7.715,1.076,71.404,70.581,72.392,68.824,68.609,0,0.031,0.037,20,20,75.433,50.336,73.241,74,104.275,90.848,106.867,63.042,68.708,66.486,-10.852,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.172,70.5,68.813,-0.026,75.625,77.75,76,77.063,0,0,72,70,1000,200,0,25.953,79.438,77.75,0,75.063,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,323,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.453,29.696,9.252,1.076,71.404,70.581,72.5,68.824,68.609,0,0.031,0.037,20,20,75.6,50.364,73.241,74,104.127,90.742,106.72,63.042,68.813,66.486,-10.852,110,110,71.063,70.313,69.438,69.125,0,0,72,70,1000,200,0,18.422,70.625,68.813,-0.026,75.625,77.75,76.125,77.063,0,0,72,70,1000,200,0,25.688,79.5,77.75,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.563,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,324,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.094,29.696,6.179,-0.356,71.404,70.581,72.5,68.824,68.5,0,0.031,0.04,20,20,75.711,50.336,73.241,74,104.054,90.635,106.646,63.042,68.813,66.486,-10.852,110,110,71.063,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.188,70.5,68.813,-0.026,75.625,77.813,76,77.063,0,0,72,70,1000,200,0,25.938,79.5,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.375,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,325,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.969,29.696,6.179,1.076,71.404,70.581,72.5,68.824,68.5,0,0.031,0.037,20,20,75.822,50.477,73.241,74,103.98,90.635,106.646,63.187,68.813,66.559,-10.852,110,110,71.063,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.625,77.75,76.125,77.063,0,0,72,70,1000,200,0,25.906,79.438,77.688,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,326,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.281,29.696,4.643,1.076,71.404,70.581,72.5,68.824,68.5,0,0.034,0.037,20,20,75.933,50.421,73.079,74,103.906,90.529,106.572,63.115,68.813,66.486,-10.867,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.625,77.813,76,77.125,0,0,72,70,1000,200,0,26,79.438,77.688,0,75.25,77.875,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.375,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,327,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.281,29.696,7.715,-0.356,71.404,70.581,72.5,68.824,68.609,0,0.031,0.037,20,20,76.072,50.336,73.079,74,103.832,90.529,106.424,63.187,68.918,66.559,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.359,70.625,68.875,-0.026,75.625,77.75,76,77.063,0,0,72,70,1000,200,0,25.531,79.438,77.75,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,-0.074,0.149,0.149,0,0.001,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,328,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.719,29.696,7.715,-0.356,71.404,70.581,72.609,68.824,68.609,0,0.031,0.037,20,20,76.183,50.28,73.079,74,103.685,90.422,106.276,63.187,68.918,66.632,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.281,70.5,68.875,-0.026,75.563,77.75,76,77.125,0,0,72,70,1000,200,0,25.719,79.438,77.75,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.375,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,329,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.078,29.696,6.179,1.076,71.404,70.581,72.5,68.933,68.609,0,0.031,0.037,20,20,76.295,50.28,73.079,74,103.611,90.422,106.129,63.187,68.813,66.559,-10.852,110,110,71.188,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,75.563,77.813,76,77.125,0,0,72,70,1000,200,0,25.828,79.438,77.75,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,330,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.047,29.696,10.79,1.076,71.404,70.581,72.609,68.824,68.609,0,0.034,0.037,20,20,76.434,50.477,73.079,74,103.464,90.316,106.055,63.187,68.918,66.632,-10.852,110,110,71.063,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.625,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.766,79.438,77.75,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.25,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,331,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.891,29.696,7.715,1.076,71.404,70.581,72.5,68.933,68.609,0,0.031,0.037,20,20,76.545,50.364,73.13,74,103.464,90.21,106.055,63.26,68.918,66.632,-10.867,110,110,71.063,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.026,75.625,77.75,76.125,77.063,0,0,72,70,1000,200,0,25.406,79.438,77.688,0,75.25,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.005
9052007,332,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.453,29.696,7.715,-0.356,71.297,70.581,72.5,68.824,68.609,0,0.031,0.037,20,20,76.628,50.252,73.13,74,103.39,90.21,105.907,63.26,68.813,66.559,-10.852,110,110,71.063,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.797,79.438,77.75,0,75.063,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,333,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.094,29.696,6.179,-0.356,71.404,70.581,72.5,68.933,68.609,0,0.031,0.037,20,20,76.739,50.223,73.13,74,103.39,90.103,105.907,63.333,68.918,66.705,-10.852,110,110,71.063,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.156,70.625,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.734,79.438,77.688,0,75.25,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.001,0.001,-0.148,0.001,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.005
9052007,334,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.922,29.696,7.715,1.076,71.404,70.581,72.5,68.824,68.609,0,0.031,0.037,20,20,76.823,50.505,73.13,74,103.168,89.997,105.76,63.26,68.813,66.632,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.5,68.875,-0.026,75.563,77.75,76.125,77.063,0,0,72,70,1000,200,0,25.047,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.001,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,335,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.5,29.696,6.179,1.076,71.297,70.689,72.5,68.933,68.609,0,0.031,0.037,20,20,76.906,50.28,73.13,74,103.095,89.997,105.686,63.333,68.918,66.632,-10.852,110,110,71,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.344,70.5,68.813,-0.026,75.563,77.75,76,77.125,0,0,72,70,1000,200,0,25.328,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.813,-0.004,75.5,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,336,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.625,29.696,7.715,1.076,71.404,70.581,72.5,68.933,68.609,0,0.031,0.037,20,20,77.017,50.167,73.104,74,103.021,89.89,105.538,63.333,68.918,66.632,-10.852,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.172,70.625,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.609,79.438,77.75,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.006,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,337,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.844,29.696,9.252,1.076,71.404,70.689,72.5,68.933,68.609,0,0.031,0.037,20,20,77.073,50.195,73.104,74,102.947,89.784,105.464,63.333,68.918,66.632,-10.867,110,110,71.063,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.391,70.5,68.875,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.453,79.438,77.688,0,75.25,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,338,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.172,29.696,6.179,1.076,71.404,70.689,72.5,68.933,68.609,0,0.031,0.037,20,20,77.184,50.195,73.104,74,102.8,89.784,105.39,63.405,68.918,66.705,-10.867,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.703,70.5,68.813,-0.026,75.563,77.813,76,77.063,0,0,72,70,1000,200,0,25.594,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,-0.072,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,339,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.141,29.696,9.252,1.076,71.404,70.689,72.5,68.933,68.609,0,0.031,0.037,20,20,77.268,50.477,73.104,74,102.8,89.677,105.39,63.478,68.918,66.777,-10.867,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.026,75.563,77.813,76,77.063,0,0,72,70,1000,200,0,25.531,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.5,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,340,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.766,29.696,6.179,1.076,71.404,70.689,72.5,68.933,68.609,0,0.034,0.037,20,20,77.379,50.28,73.104,74,102.652,89.571,105.243,63.405,68.918,66.705,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.656,70.5,68.813,-0.026,75.563,77.813,76,77.063,0,0,72,70,1000,200,0,25.156,79.438,77.688,0,75.25,77.75,74.25,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,341,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.422,29.696,6.179,-0.356,71.404,70.689,72.392,68.933,68.609,0,0.031,0.037,20,20,77.435,50.505,73.189,74,102.578,89.571,105.243,63.478,69.023,66.777,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.5,68.875,-0.026,75.563,77.813,76,77.063,0,0,72,70,1000,200,0,25.219,79.438,77.688,0,75.063,77.75,74.25,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.25,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,342,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.375,29.696,7.715,1.076,71.404,70.689,72.5,68.933,68.609,0,0.031,0.037,20,20,77.518,50.477,73.189,74,102.431,89.571,105.021,63.478,69.023,66.777,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.219,70.5,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.141,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,343,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.406,29.696,7.715,-0.356,71.404,70.689,72.5,68.933,68.609,0,0.034,0.037,20,20,77.601,50.449,73.189,74,102.357,89.465,104.947,63.478,69.023,66.777,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.563,77.813,76,77.063,0,0,72,70,1000,200,0,25.422,79.438,77.688,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,0,0.149,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,344,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.625,29.696,9.252,1.076,71.404,70.689,72.392,68.933,68.609,0,0.031,0.037,20,20,77.685,50.336,73.189,74,102.283,89.358,104.947,63.551,69.023,66.85,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.75,70.5,68.875,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.5,79.438,77.688,0,75.063,77.875,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.25,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,345,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.531,29.696,7.715,1.076,71.404,70.689,72.5,68.933,68.609,0,0.031,0.037,20,20,77.74,50.336,73.189,74,102.21,89.252,104.8,63.478,69.023,66.777,-10.867,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.578,70.5,68.875,-0.026,75.563,77.813,76,77.063,0,0,72,70,1000,200,0,25.156,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,346,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.406,29.696,6.179,1.076,71.404,70.689,72.392,69.043,68.609,0,0.031,0.037,20,20,77.824,50.421,73.228,74,102.136,89.252,104.726,63.551,69.023,66.777,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.375,79.438,77.75,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.006,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,347,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.516,29.696,6.179,1.076,71.404,70.689,72.392,68.933,68.609,0,0.031,0.037,20,20,77.907,50.561,73.228,74,101.988,89.145,104.578,63.551,69.023,66.85,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.063,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,348,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.766,29.696,7.715,1.076,71.404,70.689,72.392,69.043,68.609,0,0.034,0.037,20,20,77.963,50.561,73.228,74,101.915,89.145,104.578,63.623,69.023,66.923,-10.852,110,110,71.063,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,75.563,77.813,76,77.063,0,0,72,70,1000,200,0,25.484,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,349,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.203,29.696,7.715,1.076,71.404,70.689,72.392,69.043,68.609,0,0.031,0.037,20,20,77.991,50.505,73.228,74,101.841,88.932,104.43,63.623,69.023,66.85,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.172,70.625,68.813,-0.026,75.563,77.75,76,77.125,0,0,72,70,1000,200,0,25.188,79.438,77.688,0,75.25,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,350,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.438,29.696,6.179,-0.356,71.404,70.689,72.392,68.933,68.609,0,0.034,0.037,20,20,78.074,50.533,73.228,74,101.767,89.039,104.357,63.696,69.128,66.923,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.484,70.625,68.875,-0.027,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,24.938,79.438,77.75,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.005
9052007,351,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.031,29.696,7.715,1.076,71.404,70.689,72.392,69.043,68.609,0,0.031,0.037,20,20,78.157,51.012,73.053,74,101.693,88.932,104.283,63.623,69.128,66.923,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.422,70.5,68.875,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.281,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,352,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.141,29.696,6.179,1.076,71.297,70.689,72.392,69.043,68.609,0,0.031,0.037,20,20,78.213,50.561,73.053,74,101.546,88.826,104.209,63.696,69.023,66.923,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.047,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,353,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.938,29.696,7.715,1.076,71.404,70.581,72.283,68.933,68.609,0,0.031,0.04,20,20,78.296,50.646,73.053,74,101.472,88.826,104.135,63.623,69.023,66.923,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.172,70.5,68.875,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,24.688,79.438,77.688,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,354,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.594,29.696,7.715,1.076,71.404,70.689,72.392,68.933,68.609,0,0.031,0.037,20,20,78.408,50.561,73.053,74,101.398,88.72,104.061,63.696,69.128,66.923,-10.852,110,110,71,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.203,70.5,68.875,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,25.281,79.25,77.75,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.25,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,355,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.953,29.696,9.252,1.076,71.297,70.689,72.392,69.043,68.609,0,0.031,0.037,20,20,78.435,50.787,73.053,74,101.251,88.72,103.914,63.696,69.128,66.923,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.5,68.875,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,24.891,79.25,77.688,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.063,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,356,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.203,29.696,6.179,1.076,71.297,70.689,72.392,69.043,68.609,0,0.031,0.037,20,20,78.491,50.702,73.15,74,101.177,88.613,103.84,63.696,69.023,66.923,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.297,70.5,68.875,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,24.688,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.005
9052007,357,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.125,29.696,7.715,1.076,71.404,70.689,72.392,69.043,68.609,0,0.031,0.037,20,20,78.547,50.759,73.15,74,101.103,88.507,103.766,63.696,69.128,66.923,-10.867,110,110,71,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.297,70.5,68.813,-0.026,75.375,77.75,76,77.063,0,0,72,70,1000,200,0,24.781,79.25,77.75,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,358,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.172,29.696,7.715,1.076,71.404,70.689,72.392,69.043,68.609,0,0.031,0.037,20,20,78.574,50.73,73.15,74,101.03,88.507,103.692,63.769,69.128,66.996,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,24.703,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.375,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.149,0.149,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,359,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.172,29.696,7.715,1.076,71.404,70.689,72.5,69.043,68.609,0,0.031,0.037,20,20,78.686,50.674,73.15,74,100.956,88.4,103.618,63.769,69.128,66.996,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.281,70.5,68.813,-0.026,75.625,77.625,76,77.063,0,0,72,70,1000,200,0,24.891,79.25,77.688,0,75.063,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,400,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.859,29.696,6.179,2.508,71.404,70.689,72.5,69.043,68.609,0,0.034,0.037,20,20,78.686,50.561,73.15,74,102.505,88.4,103.692,63.769,69.128,66.996,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.875,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,24.75,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,401,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.063,29.696,7.715,-0.356,71.404,70.689,72.5,69.043,68.718,0,0.031,0.037,20,20,78.741,50.392,72.871,74,101.988,88.294,103.397,63.841,69.128,66.996,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.026,75.375,77.75,76,77.063,0,0,72,70,1000,200,0,24.813,79.438,77.688,0,75.063,77.875,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,402,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.969,29.696,7.715,1.076,71.404,70.689,72.5,69.043,68.609,0,0.034,0.037,20,20,78.825,50.674,72.871,74,101.841,88.294,103.249,63.841,69.128,66.996,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.156,70.625,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,24.625,79.438,77.688,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,403,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.906,29.696,7.715,1.076,71.404,70.796,72.5,69.043,68.609,0,0.031,0.037,20,20,78.852,50.421,72.871,74,101.841,88.187,103.101,63.841,69.232,66.996,-10.852,110,110,71.063,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.156,70.5,68.813,-0.026,75.375,77.75,76,77.063,0,0,72,70,1000,200,0,24.734,79.25,77.688,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.375,75.5,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,404,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.641,29.696,7.715,1.076,71.404,70.796,72.5,69.043,68.609,0,0.031,0.037,20,20,78.936,50.421,72.871,74,101.915,88.187,102.954,63.841,69.128,67.069,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,75.563,77.625,76,77.063,0,0,72,70,1000,200,0,24.594,79.438,77.688,0,75.063,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.375,75.5,76.063,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,405,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.031,29.696,7.715,1.076,71.404,70.689,72.5,69.043,68.718,0,0.034,0.037,20,20,78.964,50.364,72.871,73.892,101.988,88.081,102.88,63.914,69.232,67.142,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.141,70.625,68.813,-0.026,75.375,77.75,76,77.063,0,0,72,70,1000,200,0,24.469,79.438,77.688,0,75.063,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,406,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.641,29.696,6.179,1.076,71.404,70.796,72.5,69.043,68.718,0,0.034,0.037,20,20,78.991,50.533,72.839,74,101.988,88.081,102.732,63.914,69.128,67.142,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.5,68.813,-0.026,75.563,77.75,76,77.063,0,0,72,70,1000,200,0,24.484,79.438,77.75,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0.147,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,407,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.875,29.696,7.715,1.076,71.404,70.689,72.5,69.043,68.718,0,0.031,0.037,20,20,79.019,50.533,72.839,73.892,101.915,87.975,102.584,63.914,69.232,67.069,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.734,79.25,77.688,0,74.938,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,408,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.766,29.696,10.79,1.076,71.297,70.796,72.5,69.043,68.718,0,0.031,0.04,20,20,79.075,50.392,72.839,73.892,101.915,87.975,102.437,63.987,69.232,67.069,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.313,70.5,68.813,-0.026,75.563,77.625,76,77.063,0,0,72,70,1000,200,0,24.438,79.25,77.688,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,0,0.001,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,409,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.578,29.696,6.179,1.076,71.404,70.796,72.5,69.153,68.718,0,0.031,0.04,20,20,79.13,50.421,72.839,73.892,101.841,87.868,102.363,63.987,69.232,67.142,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,75.375,77.75,76,77.063,0,0,72,70,1000,200,0,24.406,79.438,77.688,0,75.063,77.75,74.25,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,410,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.641,29.696,10.79,-0.356,71.404,70.796,72.392,69.043,68.718,0,0.031,0.037,20,20,79.158,50.336,72.839,73.892,101.693,87.868,102.215,63.987,69.232,67.142,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.266,70.5,68.875,-0.026,75.375,77.75,75.813,77.063,0,0,72,70,1000,200,0,24.375,79.438,77.688,0,74.938,77.75,74.25,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,411,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.641,29.696,7.715,1.076,71.404,70.796,72.5,69.043,68.718,0,0.031,0.037,20,20,79.158,50.364,72.58,73.892,101.767,87.762,102.141,64.059,69.232,67.215,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.297,70.625,68.813,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.781,79.438,77.75,0,75.063,77.75,74.25,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,76,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,412,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.047,28.435,7.715,1.076,71.404,70.796,72.392,69.043,68.718,0,0.031,0.037,20,20,79.186,50.308,72.58,74,101.767,87.655,101.994,64.059,69.232,67.215,-10.852,110,110,71,70.375,69.438,69.25,0,0,72,70,1000,200,0,18.328,70.625,68.813,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.563,79.438,77.688,0,75.063,77.875,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,413,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.875,29.696,7.715,-0.356,71.404,70.796,72.392,69.043,68.718,0,0.031,0.037,20,20,79.242,50.252,72.58,73.892,101.62,87.655,101.846,64.059,69.232,67.142,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.344,70.5,68.813,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.531,79.438,77.688,0,75.063,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,414,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.75,29.696,9.252,1.076,71.404,70.796,72.5,69.153,68.718,0,0.031,0.04,20,20,79.242,50.392,72.58,73.892,101.472,87.655,101.772,64.132,69.232,67.215,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.484,79.438,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,415,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.703,29.696,7.715,-0.356,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.325,50.561,72.58,74,101.398,87.549,101.624,64.059,69.232,67.215,-10.867,110,110,71.063,70.313,69.5,69.063,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.375,79.25,77.688,0,75.063,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,416,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.969,29.696,7.715,1.076,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.325,50.421,72.58,74,101.398,87.442,101.551,64.059,69.232,67.215,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.026,75.375,77.75,76,77.063,0,0,72,70,1000,200,0,24.375,79.438,77.688,0,75.063,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,417,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.625,29.696,9.252,-0.356,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.325,50.392,72.482,73.892,101.251,87.442,101.403,64.059,69.232,67.215,-10.867,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.026,75.375,77.75,76,77.063,0,0,72,70,1000,200,0,24.438,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,418,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.719,29.696,6.179,-0.356,71.404,70.796,72.392,69.043,68.718,0,0.031,0.037,20,20,79.409,50.505,72.482,74,101.177,87.336,101.329,64.132,69.232,67.215,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.328,70.5,68.875,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.375,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,419,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.828,29.696,9.252,1.076,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.436,50.421,72.482,73.892,101.103,87.336,101.181,64.132,69.337,67.215,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.344,70.625,68.813,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.594,79.25,77.688,0,75.063,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,420,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.688,29.696,7.715,1.076,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.464,50.449,72.482,73.892,101.03,87.23,101.034,64.132,69.337,67.288,-10.867,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.172,70.5,68.813,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.359,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,76,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,421,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.609,29.696,6.179,1.076,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.492,50.421,72.482,73.892,100.956,87.23,101.034,64.277,69.337,67.361,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.453,70.625,68.875,-0.026,75.375,77.625,76.125,77.063,0,0,72,70,1000,200,0,24.359,79.25,77.688,0,74.938,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,422,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.75,29.696,7.715,1.076,71.404,70.689,72.283,69.043,68.718,0,0.031,0.037,20,20,79.52,50.336,72.327,73.892,100.808,87.123,100.886,64.205,69.337,67.288,-10.852,110,110,71,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.188,70.625,68.875,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.438,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,423,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.922,29.696,9.252,-0.356,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.575,50.392,72.327,73.892,100.808,87.123,100.812,64.35,69.337,67.361,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.391,70.5,68.813,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.359,79.438,77.688,0,74.938,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,424,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.531,29.696,7.715,-0.356,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.575,50.392,72.327,73.892,100.661,87.017,100.664,64.205,69.337,67.288,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.5,68.813,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.359,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
