DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,425,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.531,29.696,7.715,1.076,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.631,50.533,72.327,73.892,100.587,86.91,100.591,64.205,69.337,67.288,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.625,68.875,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.281,79.438,77.688,0,75.063,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,426,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.625,29.696,9.252,1.076,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.659,50.505,72.327,73.892,100.513,86.91,100.443,64.277,69.337,67.361,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.203,70.5,68.813,-0.026,75.375,77.625,76,77.063,0,0,72,70,1000,200,0,24.359,79.438,77.688,0,74.938,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.188,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,0,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,427,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.578,29.696,7.715,-0.356,71.404,70.796,72.283,69.153,68.718,0,0.031,0.037,20,20,79.687,50.59,72.23,73.892,100.44,86.91,100.369,64.277,69.337,67.361,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.141,70.625,68.813,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.297,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,428,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.359,29.696,6.179,1.076,71.404,70.903,72.283,69.153,68.718,0,0.031,0.037,20,20,79.714,50.561,72.23,73.892,100.366,86.804,100.295,64.35,69.337,67.361,-10.852,110,110,71.063,70.313,69.563,69.125,0,0,72,70,1000,200,0,18.172,70.625,68.813,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.313,79.25,77.688,0,74.938,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,429,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.453,29.696,7.715,1.076,71.404,70.796,72.392,69.153,68.609,0,0.031,0.037,20,20,79.77,50.449,72.23,73.785,100.218,86.697,100.221,64.35,69.442,67.361,-10.867,110,110,71,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.5,68.875,-0.026,75.375,77.563,76,77.063,0,0,72,70,1000,200,0,24.391,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,430,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.5,29.696,6.179,-0.356,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.826,50.702,72.23,73.892,100.218,86.697,100.148,64.423,69.337,67.434,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.141,70.5,68.813,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.328,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,431,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.406,29.696,9.252,1.076,71.404,70.796,72.283,69.153,68.718,0,0.031,0.037,20,20,79.853,50.702,72.23,73.892,100.071,86.591,100,64.35,69.442,67.434,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.453,79.25,77.688,0,74.938,77.625,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,432,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.891,29.696,6.179,-0.356,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.853,50.618,72.093,73.892,99.923,86.591,99.852,64.35,69.337,67.361,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.281,70.625,68.875,-0.026,75.375,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.375,79.25,77.688,0,74.938,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.5,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,433,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.641,29.696,7.715,-0.356,71.404,70.796,72.283,69.153,68.718,0,0.031,0.037,20,20,79.909,50.702,72.093,73.892,99.85,86.485,99.778,64.423,69.442,67.434,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.438,70.5,68.875,-0.026,75.375,77.563,76,76.875,0,0,72,70,1000,200,0,24.375,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,434,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.781,29.696,6.179,1.076,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.937,50.561,72.093,73.892,99.776,86.378,99.778,64.423,69.442,67.434,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.281,70.5,68.813,-0.026,75.375,77.563,76,76.875,0,0,72,70,1000,200,0,24.406,79.25,77.688,0,74.875,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,435,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.625,29.696,9.252,1.076,71.404,70.796,72.392,69.263,68.827,0,0.031,0.037,20,20,79.965,50.618,72.093,73.892,99.702,86.378,99.631,64.423,69.442,67.434,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.469,70.5,68.813,-0.026,75.375,77.563,76,76.875,0,0,72,70,1000,200,0,24.375,79.25,77.688,0,74.938,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,436,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.797,29.696,7.715,1.076,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,79.992,50.505,72.093,73.892,99.628,86.272,99.557,64.496,69.442,67.434,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.375,77.563,76,76.875,0,0,72,70,1000,200,0,24.375,79.25,77.563,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,437,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.844,29.696,7.715,-0.356,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,80.048,50.505,72.145,73.892,99.554,86.272,99.483,64.496,69.442,67.507,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.026,75.375,77.563,76,76.875,0,0,72,70,1000,200,0,24.344,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.375,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,438,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.578,29.696,6.179,1.076,71.404,70.796,72.392,69.153,68.718,0,0.031,0.037,20,20,80.048,50.533,72.145,73.892,99.554,86.165,99.483,64.496,69.442,67.507,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.422,70.5,68.875,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.281,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,439,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.578,29.696,7.715,1.076,71.404,70.796,72.5,69.263,68.718,0,0.031,0.037,20,20,80.104,50.477,72.145,73.892,99.481,86.165,99.335,64.496,69.442,67.507,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.281,70.625,68.813,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.344,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,440,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.641,29.696,6.179,1.076,71.404,70.796,72.5,69.263,68.827,0,0.031,0.037,20,20,80.131,50.421,72.145,73.892,99.333,86.165,99.188,64.568,69.442,67.507,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.5,68.813,-0.026,75.375,77.563,76,76.875,0,0,72,70,1000,200,0,24.359,79.25,77.563,0,74.938,77.75,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.375,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,441,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.641,29.696,7.715,2.508,71.404,70.903,72.5,69.153,68.718,0,0.031,0.037,20,20,80.187,50.561,72.145,73.892,99.407,86.059,99.188,64.568,69.442,67.58,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.313,70.5,68.875,-0.026,75.25,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.391,79.25,77.688,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,442,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.719,29.696,6.179,1.076,71.404,70.796,72.392,69.263,68.718,0,0.031,0.037,20,20,80.215,50.308,72.003,73.892,99.186,85.952,99.04,64.568,69.442,67.58,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.281,70.5,68.875,-0.026,75.25,77.563,76,76.875,0,0,72,70,1000,200,0,24.313,79.25,77.563,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,443,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.813,29.696,7.715,1.076,71.404,70.903,72.5,69.263,68.718,0,0.031,0.037,20,20,80.215,50.364,72.003,73.892,99.112,85.952,98.966,64.568,69.442,67.507,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.5,70.5,68.875,-0.026,75.375,77.625,76,76.875,0,0,72,70,1000,200,0,24.297,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,444,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.719,29.696,9.252,1.076,71.404,70.796,72.5,69.263,68.718,0,0.031,0.037,20,20,80.243,50.308,72.003,73.892,99.186,85.846,98.966,64.641,69.547,67.652,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.875,-0.026,75.25,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.375,79.25,77.688,0,74.938,77.75,74.25,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,445,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.766,29.696,7.715,1.076,71.404,70.903,72.5,69.263,68.827,0,0.031,0.037,20,20,80.243,50.252,72.003,73.892,98.891,85.846,98.818,64.641,69.442,67.58,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.344,70.5,68.875,-0.026,75.375,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.375,79.25,77.688,0,74.875,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,446,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.484,29.696,9.252,1.076,71.404,70.796,72.5,69.263,68.827,0,0.031,0.037,20,20,80.27,50.449,72.003,73.892,98.964,85.74,98.818,64.714,69.547,67.652,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.172,70.5,68.875,-0.026,75.375,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.234,79.25,77.688,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.813,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,447,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.438,29.696,7.715,1.076,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.298,50.364,72.068,73.892,98.817,85.74,98.671,64.641,69.547,67.58,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.094,70.625,68.813,-0.027,75.25,77.625,76,76.875,0,0,72,70,1000,200,0,24.328,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,448,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.469,29.696,6.179,1.076,71.404,70.903,72.5,69.263,68.827,0,0.031,0.037,20,20,80.326,50.28,72.068,73.892,98.743,85.74,98.597,64.641,69.442,67.58,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.141,70.5,68.813,-0.026,75.25,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.297,79.25,77.688,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,449,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.484,29.696,7.715,1.076,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.326,50.195,72.068,73.892,98.596,85.633,98.523,64.714,69.547,67.652,-10.852,110,110,71,70.313,69.563,69.125,0,0,72,70,1000,200,0,18.203,70.5,68.813,-0.026,75.25,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.328,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,450,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.359,29.696,7.715,1.076,71.404,70.903,72.5,69.263,68.827,0,0.031,0.037,20,20,80.354,50.505,72.068,73.892,98.522,85.633,98.375,64.714,69.547,67.58,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.297,70.5,68.875,-0.026,75.25,77.625,76,76.875,0,0,72,70,1000,200,0,24.203,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,451,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.453,29.696,7.715,1.076,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.382,50.618,72.068,73.892,98.522,85.527,98.302,64.714,69.547,67.652,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.026,75.375,77.563,76,76.875,0,0,72,70,1000,200,0,24.281,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,452,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.047,29.696,7.715,1.076,71.404,70.903,72.5,69.263,68.827,0,0.031,0.037,20,20,80.409,50.223,71.944,73.892,98.448,85.527,98.228,64.714,69.547,67.652,-10.852,110,110,71,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.406,70.5,68.813,-0.026,75.375,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.359,79.25,77.688,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,453,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.047,29.696,7.715,1.076,71.297,70.903,72.392,69.263,68.718,0,0.031,0.037,20,20,80.409,50.252,71.944,73.785,98.301,85.42,98.154,64.786,69.547,67.652,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.026,75.25,77.625,76,76.875,0,0,72,70,1000,200,0,24.344,79.25,77.688,0,74.938,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.375,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,454,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.563,29.696,7.715,1.076,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.437,50.392,71.944,73.892,98.301,85.42,98.08,64.786,69.547,67.652,-10.867,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.375,70.5,68.875,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.375,79.25,77.563,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,455,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.672,29.696,6.179,1.076,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.465,50.364,71.944,73.892,98.227,85.314,98.006,64.786,69.547,67.652,-10.852,110,110,71,70.313,69.438,69.125,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,75.25,77.563,76,76.875,0,0,72,70,1000,200,0,24.219,79.25,77.563,0,74.875,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,456,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.469,29.696,7.715,1.076,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.493,50.505,71.944,73.892,98.153,85.314,97.932,64.786,69.547,67.725,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.375,79.25,77.688,0,74.875,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,457,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.453,29.696,6.179,-0.356,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.493,50.477,71.88,73.892,98.079,85.207,97.858,64.786,69.547,67.652,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.5,68.813,-0.026,75.25,77.563,76,76.875,0,0,72,70,1000,200,0,24.281,79.25,77.688,0,74.875,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,458,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.422,29.696,6.179,-0.356,71.404,70.903,72.392,69.373,68.827,0,0.031,0.037,20,20,80.548,51.068,71.88,73.892,98.006,85.207,97.785,64.859,69.547,67.725,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.219,70.625,68.813,-0.026,75.25,77.563,76,76.875,0,0,72,70,1000,200,0,24.234,79.25,77.688,0,74.875,77.75,74.25,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,459,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.625,29.696,6.179,1.076,71.404,70.903,72.392,69.263,68.718,0,0.031,0.037,20,20,80.548,50.561,71.88,73.892,97.858,85.101,97.711,64.859,69.547,67.725,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.328,70.5,68.813,-0.026,75.25,77.563,76,76.875,0,0,72,70,1000,200,0,24.297,79.25,77.563,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,500,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.547,29.696,6.179,-0.356,71.404,70.796,72.175,69.263,68.827,0,0.031,0.037,20,20,80.576,50.646,71.88,73.892,97.784,85.101,97.637,64.859,69.652,67.725,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.328,70.5,68.875,-0.026,75.25,77.625,76,76.875,0,0,72,70,1000,200,0,24.219,79.25,77.688,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.5,75.625,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,501,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.656,29.696,7.715,1.076,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.576,50.59,71.88,73.892,97.784,84.995,97.563,64.859,69.652,67.725,-10.852,110,110,71.063,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.281,70.625,68.813,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.25,79.25,77.688,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.5,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,502,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.594,29.696,7.715,1.076,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.604,50.392,71.867,73.892,97.711,84.995,97.489,64.859,69.652,67.798,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.313,70.5,68.813,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.344,79.25,77.563,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,503,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.625,29.696,6.179,1.076,71.404,70.903,72.283,69.263,68.827,0,0.031,0.037,20,20,80.604,50.674,71.867,73.892,97.637,84.995,97.415,64.932,69.652,67.798,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.266,70.5,68.875,-0.026,75.25,77.563,76,76.875,0,0,72,70,1000,200,0,24.328,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,504,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.672,29.696,7.715,1.076,71.297,70.903,72.392,69.263,68.718,0,0.031,0.037,20,20,80.66,50.533,71.867,73.785,97.563,84.782,97.342,65.004,69.652,67.798,-10.867,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.391,70.625,68.813,-0.026,75.188,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.313,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.5,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,505,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.563,29.696,6.179,1.076,71.297,70.903,72.283,69.263,68.718,0,0.031,0.037,20,20,80.66,50.674,71.867,73.785,97.489,84.782,97.268,64.932,69.652,67.798,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.328,70.5,68.875,-0.026,75.25,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.156,79.25,77.688,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,506,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.609,29.696,9.252,-0.356,71.404,70.903,72.283,69.263,68.827,0,0.031,0.037,20,20,80.687,50.618,71.867,73.892,97.416,84.782,97.194,65.004,69.652,67.798,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.266,70.5,68.875,-0.026,75.25,77.563,76,76.875,0,0,72,70,1000,200,0,24.266,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,507,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.469,29.696,7.715,1.076,71.297,70.903,72.283,69.263,68.827,0,0.031,0.037,20,20,80.687,50.59,71.614,73.892,97.342,84.782,97.194,65.077,69.652,67.871,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.281,79.25,77.688,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.5,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,508,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.594,29.696,9.252,1.076,71.404,70.903,72.283,69.373,68.827,0,0.031,0.037,20,20,80.715,50.618,71.614,73.892,97.194,84.675,97.046,65.004,69.652,67.798,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.5,68.813,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.281,79.25,77.688,0,74.938,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,509,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.5,29.696,6.179,1.076,71.297,70.903,72.392,69.263,68.718,0,0.031,0.037,20,20,80.743,50.533,71.614,73.785,97.194,84.569,96.972,65.004,69.652,67.871,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.359,70.5,68.875,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.313,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.188,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.003
9052007,510,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.578,29.696,6.179,1.076,71.404,70.903,72.392,69.263,68.827,0,0.031,0.037,20,20,80.743,50.505,71.614,73.892,97.047,84.569,96.899,65.077,69.652,67.871,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.313,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.328,79.25,77.688,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,511,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.25,29.696,9.252,1.076,71.404,70.796,72.283,69.263,68.827,0,0.031,0.037,20,20,80.771,50.618,71.614,73.892,97.047,84.569,96.825,65.004,69.652,67.871,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.391,70.5,68.813,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.219,79.25,77.688,0,74.875,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.563,75.625,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,512,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.375,29.696,7.715,1.076,71.404,70.903,72.392,69.373,68.827,0,0.031,0.037,20,20,80.771,50.421,71.523,73.892,96.899,84.462,96.751,65.004,69.652,67.871,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.375,70.5,68.875,-0.026,75.188,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.297,79.25,77.563,0,74.875,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.188,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,513,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.594,29.696,9.252,1.076,71.404,71.011,72.392,69.263,68.827,0,0.031,0.037,20,20,80.799,50.505,71.523,73.892,96.973,84.462,96.751,65.15,69.757,67.944,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.328,70.5,68.813,-0.026,75.188,77.563,76,76.875,0,0,72,70,1000,200,0,24.172,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.563,75.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,514,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.547,29.696,7.715,1.076,71.404,70.903,72.5,69.263,68.827,0,0.031,0.037,20,20,80.826,50.449,71.523,73.892,96.826,84.462,96.603,65.077,69.757,67.871,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.359,70.625,68.813,-0.026,75.188,77.563,76,76.875,0,0,72,70,1000,200,0,24.188,79.25,77.563,0,74.875,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.125,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,515,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.484,28.435,9.252,-0.356,71.404,70.903,72.392,69.373,68.827,0,0.031,0.037,20,20,80.826,50.308,71.523,73.892,96.752,84.356,96.529,65.15,69.757,67.944,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.484,70.5,68.875,-0.026,75.188,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.25,79.25,77.688,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,516,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.516,29.696,7.715,1.076,71.297,70.903,72.392,69.373,68.718,0,0.031,0.037,20,20,80.854,50.392,71.523,73.785,96.678,84.249,96.529,65.15,69.652,67.944,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.219,70.5,68.875,-0.026,75.25,77.563,76,76.688,0,0,72,70,1000,200,0,24.266,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,517,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.438,29.696,9.252,1.076,71.404,71.011,72.392,69.263,68.718,0,0.031,0.037,20,20,80.854,50.252,71.523,73.785,96.604,84.249,96.382,65.15,69.757,67.944,-10.852,110,110,71,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.563,70.5,68.813,-0.026,75.25,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.063,79.25,77.563,0,74.875,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.5,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.003
9052007,518,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.266,29.696,6.179,1.076,71.404,70.903,72.392,69.373,68.827,0,0.031,0.037,20,20,80.91,50.28,71.484,73.892,96.457,84.249,96.382,65.15,69.757,67.944,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.344,70.5,68.875,-0.026,75.188,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.203,79.125,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,519,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.438,29.696,7.715,1.076,71.404,70.903,72.392,69.373,68.827,0,0.031,0.037,20,20,80.91,50.336,71.484,73.892,96.457,84.143,96.308,65.15,69.757,68.017,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.5,68.875,-0.026,75.25,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.234,79.125,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,520,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.578,29.696,7.715,1.076,71.404,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,80.91,50.223,71.484,73.892,96.383,84.143,96.234,65.15,69.757,67.944,-10.867,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.625,68.813,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.281,79.125,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,521,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.578,29.696,9.252,1.076,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,80.938,50.336,71.484,73.892,96.309,84.037,96.16,65.222,69.757,68.017,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.297,70.5,68.875,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.266,79.25,77.563,0,74.875,77.625,74.375,77.125,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,522,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.453,29.696,9.252,1.076,71.404,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,80.965,50.308,71.484,73.892,96.236,84.037,96.086,65.295,69.757,68.017,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.281,70.5,68.875,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.219,79.25,77.688,0,74.875,77.625,74.25,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.813,-0.004,75.125,75.563,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,523,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.005,-0.011,0,80,55,1.4,42.547,29.696,9.252,1.076,71.404,70.903,72.5,69.373,68.827,0,0.031,0.037,20,20,80.965,50.167,71.432,73.892,98.374,84.037,96.234,65.222,69.757,68.017,-10.852,110,110,71,70.313,69.438,69.125,0,0,72,70,1000,200,0,18.281,70.5,68.813,-0.026,75.188,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.25,79.25,77.563,0,74.875,77.75,74.25,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.5,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,524,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.594,29.696,7.715,-0.356,71.404,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,80.993,50.392,71.432,73.892,100.071,83.93,95.939,65.295,69.757,68.017,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.078,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.188,75.5,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,525,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.344,29.696,6.179,1.076,71.404,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,80.993,50.252,71.432,73.892,100.218,83.93,95.569,65.295,69.757,68.017,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.109,70.5,68.813,-0.026,75.25,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.219,79.125,77.563,0,74.75,77.75,74.25,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.5,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,-0.001,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,526,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,42.391,29.696,7.715,1.076,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.021,50.223,71.432,73.892,100.587,83.93,95.274,65.295,69.757,68.017,-10.867,110,110,71,70.375,69.563,69.25,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.026,75.25,77.563,76,76.875,0,0,72,70,1000,200,0,24.094,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.813,-0.004,75.125,75.5,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,527,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.406,29.696,7.715,1.076,71.404,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.021,50.308,71.432,73.892,100.956,83.824,94.905,65.295,69.757,68.09,-10.867,110,110,71,70.375,69.563,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.328,79.125,77.375,0,74.875,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.375,75.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,528,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.5,29.696,6.179,1.076,71.404,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.049,50.223,71.562,73.785,101.103,83.717,94.536,65.368,69.757,68.09,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.026,75.188,77.625,75.813,76.875,0,0,72,70,1000,200,0,24.203,79.25,77.563,0,74.875,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.188,75.5,75.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,529,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.25,29.696,7.715,1.076,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.049,50.223,71.562,73.892,101.177,83.717,94.24,65.368,69.862,68.09,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.125,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.063,79.125,77.563,0,74.875,77.75,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.5,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,530,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.125,29.696,6.179,1.076,71.404,71.011,72.283,69.373,68.827,0,0.031,0.037,20,20,81.077,50.364,71.562,73.785,101.177,83.717,93.945,65.368,69.862,68.09,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.313,70.5,68.875,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24,79.25,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.125,75.375,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,531,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.391,29.696,6.179,-0.356,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.077,50.533,71.562,73.892,101.103,83.611,93.797,65.368,69.757,68.09,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.406,70.5,68.875,-0.026,75.188,77.563,76,76.875,0,0,72,70,1000,200,0,24.063,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.188,75.375,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
