DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,532,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.453,29.696,6.179,1.076,71.297,71.011,72.283,69.373,68.827,0,0.031,0.037,20,20,81.104,50.505,71.562,73.892,101.103,83.611,93.576,65.368,69.862,68.017,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.734,70.5,68.875,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.25,79.25,77.563,0,74.75,77.625,74.25,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.375,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,-0.002,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,533,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,42.672,29.696,6.179,1.076,71.297,70.903,72.175,69.263,68.827,0,0.031,0.037,20,20,81.104,50.421,71.588,73.892,101.03,83.611,93.502,65.44,69.862,68.163,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.938,79.25,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.375,75.5,76.563,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,-0.002,-0.007,0,0,0.034,0.033,-0.007,0,-0.001,0.004
9052007,534,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.313,29.696,7.715,1.076,71.404,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.104,50.308,71.588,73.892,100.882,83.504,93.28,65.44,69.862,68.09,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.125,79.25,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.25,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,535,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.438,29.696,6.179,1.076,71.297,71.011,72.283,69.373,68.827,0,0.031,0.037,20,20,81.16,50.505,71.588,73.892,100.808,83.504,93.133,65.44,69.862,68.09,-10.852,110,110,71,70.313,69.563,69.125,0,0,72,70,1000,200,0,18.203,70.625,68.813,-0.026,75.188,77.563,75.813,76.875,0,0,72,70,1000,200,0,24.188,79.125,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.25,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,536,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.406,29.696,7.715,1.076,71.404,71.011,72.283,69.373,68.827,0,0.031,0.037,20,20,81.16,50.477,71.588,73.892,100.661,83.398,93.059,65.44,69.862,68.163,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.063,79.125,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.125,75.25,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,537,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.469,29.696,6.179,1.076,71.404,71.011,72.283,69.373,68.827,0,0.031,0.037,20,20,81.16,50.561,71.588,73.892,100.513,83.398,92.911,65.44,69.862,68.163,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.516,70.5,68.875,-0.026,75.188,77.563,76,76.688,0,0,72,70,1000,200,0,23.547,79.125,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.25,75.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,538,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.141,29.696,7.715,-0.356,71.404,71.011,72.283,69.373,68.827,0,0.031,0.037,20,20,81.188,50.646,71.497,73.892,100.366,83.398,92.837,65.513,69.862,68.163,-10.867,110,110,71,70.313,69.438,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.578,79.25,77.563,0,74.75,77.75,74.25,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.063,75.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,539,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.641,29.696,7.715,-0.356,71.297,71.011,72.283,69.482,68.827,0,0.031,0.037,20,20,81.216,50.618,71.497,73.892,100.292,83.398,92.763,65.513,69.862,68.163,-10.852,110,110,71,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.359,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.156,79.125,77.563,0,74.875,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.125,75.25,75.438,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,540,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.234,29.696,9.252,1.076,71.404,71.011,72.392,69.373,68.936,0,0.031,0.037,20,20,81.244,50.787,71.497,73.892,100.145,83.292,92.69,65.513,69.862,68.163,-10.852,110,110,70.75,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,75,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.094,79.25,77.375,0,74.75,77.563,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75,75.25,75.438,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,541,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.344,29.696,6.179,1.076,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.244,50.73,71.497,73.892,100.071,83.292,92.69,65.586,69.862,68.309,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.266,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.156,79.25,77.563,0,74.75,77.563,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.063,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.222,0.149,-0.002,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,542,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.219,29.696,7.715,-0.356,71.297,71.011,72.283,69.373,68.827,0,0.031,0.037,20,20,81.271,50.759,71.497,73.892,99.923,83.292,92.542,65.513,69.862,68.236,-10.852,110,110,71.063,70.313,69.5,69.063,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.969,79.125,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.25,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,543,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.188,29.696,9.252,1.076,71.297,71.011,72.392,69.482,68.827,0,0.031,0.037,20,20,81.271,50.618,71.445,73.892,99.923,83.185,92.542,65.658,69.862,68.236,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.266,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.688,79.125,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.063,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,544,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.188,29.696,7.715,1.076,71.404,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.299,50.59,71.445,73.892,99.702,83.185,92.468,65.586,69.967,68.309,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.359,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.938,79.25,77.563,0,74.875,77.563,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.125,75.375,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,545,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.141,29.696,7.715,1.076,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.327,50.646,71.445,73.892,99.554,83.185,92.32,65.586,69.967,68.236,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.219,70.5,68.875,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.016,79.25,77.563,0,74.75,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.375,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,546,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,42.234,29.696,7.715,1.076,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.327,50.533,71.445,73.892,99.481,83.185,92.173,65.586,69.862,68.236,-10.852,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.938,79.125,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.125,75.375,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,547,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,8.304,0,80,55,1.4,42.047,29.696,6.179,-0.356,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.327,50.59,71.445,73.892,99.333,83.185,92.099,62.678,69.967,63.132,-10.852,110,110,71,70.313,69.438,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,75.188,77.625,75.813,76.688,0,0,72,70,1000,200,0,24.078,79.25,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.375,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,-0.002,0.517,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,548,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,11.268,0,80,55,1.4,42.172,29.696,7.715,1.076,71.297,71.011,72.5,69.373,68.827,0,0.031,0.037,20,20,81.355,50.533,71.432,73.892,99.333,83.079,92.025,36.731,69.967,42.642,-10.867,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.875,-0.026,75,77.563,75.813,76.625,0,0,72,70,1000,200,0,23.859,79.25,77.375,0,74.75,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.125,75.25,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.001,0.001,-0.148,0.001,-0.002,2.004,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,549,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.593,0,80,55,1.4,42.438,29.696,9.252,-0.356,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.355,50.477,71.432,73.892,99.259,83.079,92.025,30.553,69.967,31.048,-10.852,110,110,71,70.313,69.438,69.125,0,0,72,70,1000,200,0,18.594,70.5,68.813,-0.027,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.969,79.125,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.375,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,-0.002,0.146,0,0,0.034,0.034,-0.007,0,-0.001,0.003
9052007,550,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.653,0,80,55,1.4,42.422,29.696,7.715,-0.356,71.297,71.011,72.392,69.373,68.936,0,0.031,0.037,20,20,81.383,50.364,71.432,73.892,99.186,83.079,92.025,30.189,69.967,30.173,-10.852,110,110,71,70.375,69.438,69.125,0,0,72,70,1000,200,0,18.203,70.5,68.875,-0.026,75.188,77.625,75.75,76.688,0,0,72,70,1000,200,0,23.891,79.125,77.563,0,74.75,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.25,75.438,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,-0.148,0.149,-0.002,-0.005,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,551,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.505,0,80,55,1.4,42.188,29.696,7.715,1.076,71.297,71.011,72.392,69.373,68.827,0,0.031,0.037,20,20,81.355,50.646,71.432,73.892,99.038,82.972,91.877,30.189,69.967,30.1,-10.867,110,110,71.063,70.313,69.438,69.125,0,0,72,70,1000,200,0,18.5,70.5,68.813,-0.026,75,77.625,75.813,76.688,0,0,72,70,1000,200,0,23.734,79.125,77.563,0,74.875,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.125,75.25,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.026,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,552,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.357,0,80,55,1.4,42.109,29.696,7.715,1.076,71.297,71.011,72.5,69.373,68.936,0,0.031,0.037,20,20,81.383,50.336,71.432,73.892,98.964,82.972,91.877,31.57,69.862,31.048,-10.852,110,110,71,70.375,69.5,69.25,0,0,72,70,1000,200,0,18.203,70.5,68.813,-0.026,75,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.141,79.125,77.563,0,74.75,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.125,75.25,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,-0.002,-0.155,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,553,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.505,0,80,55,1.4,42.266,29.696,9.252,-0.356,71.297,71.011,72.5,69.373,68.936,0,0.031,0.037,20,20,81.383,50.252,71.283,73.892,98.891,82.866,91.803,33.751,69.442,33.381,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.375,70.5,68.875,-0.026,75,77.563,75.813,76.688,0,0,72,70,1000,200,0,24,79.125,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.25,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,-0.148,0.149,-0.002,-0.119,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,554,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.49,0,80,55,1.4,42.188,29.696,7.715,-0.356,71.297,71.011,72.392,69.373,68.936,0,0.031,0.037,20,20,81.383,50.505,71.283,73.892,98.743,82.866,91.656,33.024,69.232,33.016,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.391,70.5,68.813,-0.026,75,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.719,79.125,77.563,0,74.75,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.125,75.25,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,-0.002,-0.003,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,555,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.283,0,80,55,1.4,42.297,29.696,7.715,-0.356,71.297,71.011,72.392,69.482,68.936,0,0.031,0.037,20,20,81.41,50.223,71.283,73.892,98.596,82.866,91.582,32.37,68.918,32.36,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.156,70.625,68.813,-0.026,75,77.625,75.813,76.688,0,0,72,70,1000,200,0,24.063,79.125,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.188,75.25,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,-0.002,-0.003,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,556,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.401,0,80,55,1.4,42.219,29.696,7.715,-0.356,71.297,71.011,72.5,69.482,68.936,0,0.031,0.04,20,20,81.41,50.364,71.283,73.892,98.522,82.866,91.508,32.006,68.498,31.85,-10.852,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.188,70.5,68.875,-0.026,75,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.781,79.125,77.563,0,74.75,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.25,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,-0.049,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,557,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.46,0,80,55,1.4,42.688,29.696,9.252,-0.356,71.297,71.011,72.5,69.482,68.936,0,0.031,0.04,20,20,81.41,50.421,71.283,73.892,98.448,82.759,91.434,32.297,68.183,32.069,-10.867,110,110,71.063,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.438,70.5,68.875,-0.026,75,77.563,75.813,76.688,0,0,72,70,1000,200,0,23.984,79.125,77.563,0,74.75,77.625,74.25,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75,75.375,75.5,76.438,0,38.281,72,70,1000,200,-0.001,0,78.5,77.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,-0.002,-0.073,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,558,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.608,0,80,55,1.4,42.391,29.696,7.715,2.508,71.297,71.011,72.392,69.482,68.936,0,0.031,0.037,20,20,81.438,50.336,71.193,73.892,98.301,82.759,91.36,32.515,68.079,32.36,-10.867,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.156,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.344,79.125,77.563,0,74.75,77.625,74.375,76.875,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.375,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,-0.002,-0.051,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,559,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.564,0,80,55,1.4,42.234,29.696,6.179,1.076,71.297,71.011,72.5,69.482,68.936,0,0.031,0.037,20,20,81.438,50.308,71.193,73.892,98.227,82.759,91.287,32.515,67.764,32.433,-10.852,110,110,71,70.313,69.5,69.125,0,0,72,70,1000,200,0,18.203,70.5,68.875,-0.026,75,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.031,79.125,77.563,0,74.75,77.563,74.25,76.875,0,32.781,72,70,1000,200,-0.004,0,79.063,77.688,-0.004,75.125,75.375,75.5,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,-0.002,-0.027,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,600,1,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,11.416,0,80,55,1.4,42.375,29.696,7.715,1.076,71.404,71.011,72.392,69.482,68.936,0,0.031,0.037,20,20,81.438,50.561,71.193,73.892,98.153,82.759,91.213,32.37,67.554,32.214,-10.867,110,110,71,70.375,69.5,69.125,0,0,72,70,1000,200,0,18.109,70.5,68.813,-0.026,75,77.563,75.813,76.688,0,0,72,70,1000,200,0,24.203,79.125,77.563,0,74.75,77.625,74.375,77,0,32.781,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.125,75.25,75.625,76.375,0,38.281,72,70,1000,200,-0.001,0,78.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,-0.002,-0.051,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,601,1,1,1,1,100,0,0,0,0,1,1,133.489,96.019,23.246,11.682,0,80,55,1.4,258.672,441.046,371.66,1.076,71.191,71.225,72.283,69.592,68.5,0.122,0.212,0.081,21.018,16,81.744,50.111,71.193,73.785,129.794,82.547,124.958,32.37,67.135,32.141,-10.867,110,110,71,70.375,69.563,69.125,0,46.813,72,70,1000,200,0.002,38.375,70.5,68.813,-0.026,75,77.25,75.75,76.688,0,100,72,70,1000,200,0,36.125,79.125,77.375,0,74.75,77.125,73.875,76.75,0,100,72,70,1000,200,0.016,152.375,79.188,77.563,-0.004,75.125,75.5,74.125,76.188,0,48,72,70,1000,200,0.02,157.75,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,2.379,-0.077,16.178,0,0.133,0.096,-0.006,0,-0.001,0.004
9052007,602,1,1,1,1,100,0,5.375,5.375,5.375,1,1,203.746,108.899,0.479,11.534,0,80,55,1.4,661.438,888.358,775.687,-0.356,69.484,71.655,72.609,70.031,65.996,0.115,0.39,0.066,28.897,22.473,74.877,51.322,71.193,73.785,108.848,82.547,112.479,32.515,67.03,32.287,-10.852,110,110,71,70.375,69.438,69.125,0,43.125,72,70,1000,200,0.017,82.75,70.5,68.813,-0.026,75,76.438,73.813,76.563,0,100,72,70,1000,200,0.025,193.875,79.125,77.563,0,74.75,76.438,72.125,75.375,0,100,72,70,1000,200,0.061,278.75,79.188,77.688,-0.004,75.125,75.5,71.313,75.188,0,100,72,70,1000,200,0.046,249.25,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.066,-0.076,0,0,0.204,0.109,-0.006,0,-0.001,0.004
9052007,603,1,1,1,1,100,0,9.777,9.777,9.777,1,1,297.423,138.173,0.69,11.519,0,80,55,1.4,1041.188,1237.061,1122.917,-1.787,67.459,72.299,73.26,71.019,64.036,0.153,0.61,0.073,36.796,27.18,77.435,50.421,71.095,73.785,107.668,82.653,111.519,32.588,66.82,32.36,-10.867,110,110,71,70.375,68.813,69.063,0,46.844,72,70,1000,200,0.029,108.875,70.625,68.813,-0.026,75,75.875,71.813,75.125,0,100,72,70,1000,200,0.082,324.5,79.125,77.375,0,74.75,76,70.563,73.625,0,99.875,72,70,1000,200,0.093,340,79.188,77.563,-0.004,75.125,75.063,68.938,72.938,0,100,72,70,1000,200,0.111,371,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,-0.106,-0.077,0,0,0.297,0.138,-0.007,0,-0.001,0.004
9052007,604,1,1,1,1,100,0,14.063,14.063,14.063,1,1,443.793,161.592,0.859,11.534,0,80,55,1.4,1334.25,1529.615,1383.422,1.076,66.499,72.943,73.803,71.788,63.491,0.236,0.848,0.092,44.053,33.173,79.381,50.252,71.095,73.892,106.561,82.653,109.673,32.515,66.505,32.36,-10.852,110,110,70.75,70.313,68.375,68.625,0,48,72,70,1000,200,0.047,139.25,70.5,68.813,-0.026,75.188,75.438,70.75,73.5,0,100,72,70,1000,200,0.133,406.5,79.063,77.375,0,74.438,75.563,69.5,72.25,0,100,72,70,1000,200,0.142,417.75,79.063,77.563,-0.004,74.938,74.813,67.938,71.188,0,100,72,70,1000,200,0.171,457,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.112,-0.053,0,0,0.444,0.162,-0.006,0,-0.001,0.004
9052007,605,1,1,1,1,100,0,19.099,19.099,19.099,1,1,626.462,196.721,0.933,11.519,0,80,55,1.4,1590.75,1773.671,1609.426,13.959,66.606,73.265,74.02,72.557,64.036,0.328,1.118,0.125,50.743,38.857,79.881,50.759,71.095,73.892,105.307,82.653,107.975,32.588,66.19,32.433,-10.852,110,110,71,70.188,68.188,68.5,0,48.125,72,70,1000,200,0.066,163,70.5,68.875,-0.026,74.938,75.25,70.125,72.25,0,99.875,72,70,1000,200,0.187,480.25,79.125,77.375,0,74.25,75.188,69,71,0,100,72,70,1000,200,0.2,495.25,79.188,77.563,-0.004,74.625,74.313,67.813,70,0,100,72,70,1000,200,0.234,537,78.375,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.11,-0.053,0,0,0.626,0.197,-0.006,0,-0.001,0.004
9052007,606,1,1,1,1,100,0,24.687,24.687,24.687,1,1,806.789,236.534,0.943,11.564,0,80,55,1.4,1826.75,1969.511,1804.429,81.214,67.139,73.587,74.02,72.996,65.016,0.415,1.385,0.158,57.01,43.877,79.381,51.857,71.095,73.892,104.349,82.759,106.572,32.588,65.981,32.433,-10.852,110,110,70.75,70.188,68.313,68.5,0,47.063,72,70,1000,200,0.084,183.5,70.5,68.813,-0.026,74.75,75.063,69.875,71.313,0,100,72,70,1000,200,0.24,542,79.063,77.375,0,74,74.688,69,70.25,0,100,72,70,1000,200,0.258,561,79.063,77.563,-0.004,74.5,73.75,67.938,69.438,0,99.938,72,70,1000,200,0.301,605,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.097,-0.054,0,0,0.807,0.237,-0.006,0,-0.001,0.004
9052007,607,1,1,1,1,100,0,30.735,30.735,30.735,1,1,1036.297,283.372,0.964,11.534,0,80,55,1.4,2029.5,2160.571,1963.546,187.078,67.885,73.695,73.911,73.325,66.105,0.511,1.662,0.183,62.343,48.593,78.102,53.209,71.095,73.785,103.832,82.972,105.39,32.733,65.981,32.506,-10.852,110,110,70.75,69.875,68.625,68.438,0,45.625,72,70,1000,200,0.099,197.875,70.625,68.813,-0.026,74.563,74.438,69.875,70.938,0,100,72,70,1000,200,0.293,597.5,79.125,77.375,0,73.625,74.313,69.125,69.875,0,99.938,72,70,1000,200,0.313,617,79.188,77.438,-0.004,74.313,73.25,68.375,69.313,0,100,72,70,1000,200,0.369,668.5,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.072,-0.079,0,0,1.036,0.283,-0.007,0,-0.001,0.004
9052007,608,1,1,1,1,100,0,37.132,37.132,37.132,1,1,1238.872,320.843,0.922,11.638,0,80,55,1.4,2201.25,2327.302,2076.762,317.364,68.631,73.695,73.694,73.435,67.085,0.591,1.907,0.224,67.336,52.726,77.713,54.42,70.862,73.464,103.39,83.185,104.357,32.661,65.456,32.506,-10.852,110,110,70.75,70.125,68.875,68.625,0,44.344,72,70,1000,200,0.107,205.5,70.5,68.875,-0.026,74.5,74.25,69.875,70.625,0,100,72,70,1000,200,0.345,647,79.063,77.375,0,73.313,74,69.313,69.813,0,99.438,72,70,1000,200,0.366,666.5,79.063,77.438,-0.004,74.188,73.063,68.875,69.438,0,99.875,72,70,1000,200,0.433,723.5,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.044,-0.055,0,0,1.239,0.321,-0.006,0,-0.001,0.004
9052007,609,1,1,1,1,100,12.747,40,40,40,1,1,1473.063,367.681,0.912,11.608,0,80,55,1.4,2355.5,2483.84,2177.157,518.481,69.484,73.695,73.477,73.435,67.847,0.674,2.17,0.29,71.781,56.971,78.046,55.631,70.862,73.142,103.611,83.398,103.692,32.733,65.456,32.506,-10.867,110,110,70.75,70.188,69.5,69.063,0,43.031,72,70,1000,200,0.113,210.75,70.625,68.813,-0.026,74.313,73.688,70.063,70.563,0,100,72,70,1000,200,0.396,692,79.063,77.375,0,73.188,73.813,69.75,69.813,0,96.563,72,70,1000,200,0.423,716,79.063,77.563,-0.004,74,72.75,69.438,69.625,0,99.938,72,70,1000,200,0.496,772.5,78.25,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.004,-0.081,0,-0.366,1.473,0.368,-0.007,0,-0.001,0.004
9052007,610,1,1,1,1,100,31.957,40,40,40,1,1,1690.861,408.665,0.848,11.505,0,80,55,1.4,2498,2644.968,2292.545,554.53,70.231,73.587,73.369,73.325,68.5,0.751,2.387,0.308,75.87,59.602,76.35,56.786,70.862,72.821,104.201,83.611,103.249,32.733,66.19,34.402,-10.852,110,110,70.688,70.125,70,69.375,0,41.594,72,70,1000,200,0.117,214.625,70.5,68.813,-0.026,74.125,73.563,70.313,70.625,0,99.938,72,70,1000,200,0.444,732.5,79.063,77.375,0,73.063,73.625,70.25,69.938,0,92,72,70,1000,200,0.479,760.5,78.875,77.438,-0.004,73.938,73.063,69.938,70.125,0,100,72,70,1000,200,0.558,820,78.25,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.039,0.574,0,2.669,1.691,0.409,-0.006,0,-0.001,0.004
9052007,611,1,1,1,1,100,46.659,40,40,40,1,1,1914.514,448.478,0.859,11.446,0,80,55,1.4,2626.875,2898.185,2402.393,586.296,69.911,73.48,73.26,73.325,67.738,0.827,2.614,0.312,79.199,62.478,72.208,57.462,70.862,72.606,105.16,83.824,103.175,32.806,71.645,47.6,-10.852,110,110,70.75,70.125,69.563,69.375,0,40.281,72,70,1000,200,0.12,215.875,70.625,68.813,-0.026,74,73.375,70.063,70.563,0,100,72,70,1000,200,0.493,772.5,79.063,77.375,0,73.063,73.5,69.625,69.938,0,85.5,72,70,1000,200,0.533,801.5,79.063,77.438,-0.004,73.938,72.75,69.063,69.688,0,100,72,70,1000,200,0.62,863,78.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.08,4.36,0,23.539,1.915,0.448,-0.007,0,-0.001,0.004
9052007,612,1,1,1,1,100,51.208,40,40,40,1,1,2112.406,490.632,0.817,11.46,0,80,55,1.4,2626.875,2970.6,2489.879,616.658,65.113,73.373,73.26,73.215,60.987,0.911,2.813,0.359,82.139,64.904,74.265,57.659,70.862,72.285,106.34,83.93,103.47,32.806,59.372,46.215,-10.852,110,110,70.688,70.125,67.188,68.375,0,39.188,72,70,1000,200,0.119,215.375,70.625,68.813,-0.026,73.938,73,67.813,69.25,0,100,72,70,1000,200,0.55,814,79.063,77.25,0,72.688,73.125,66.688,68.125,0,77.375,72,70,1000,200,0.578,831.5,79.063,77.438,-0.004,73.688,72.125,65,67.188,0,99.875,72,70,1000,200,0.686,908,78.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.105,5.784,0,21.361,2.112,0.491,-0.007,0,-0.001,0.004
9052007,613,1,1,1,1,100,53.911,40,40,40,1,1,2305.614,525.761,0.764,11.401,0,80,55,1.4,2752.5,3063.51,2566.149,625.341,62.127,73.158,72.826,73.106,57.612,0.998,3.012,0.385,84.497,66.958,79.325,56.025,70.726,72.178,107.446,84.356,104.061,33.024,56.855,45.631,-10.852,110,110,70.75,69.813,65.188,66.813,0,38.031,72,70,1000,200,0.119,215.375,70.5,68.813,-0.026,73.563,72.375,66.188,67.688,0,100,72,70,1000,200,0.6,850.5,79.063,77.25,0,72.063,72.5,64.5,66.25,0,71.188,72,70,1000,200,0.567,822,79.063,77.438,-0.004,73.438,71,62.938,64.813,0,98.813,72,70,1000,200,0.75,951,78.25,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.112,6.031,0,19.979,2.306,0.526,-0.006,0,-0.001,0.004
9052007,614,1,1,1,1,100,57.538,40,40,40,1,1,2408.658,553.864,0.722,11.416,0,80,55,1.4,2840.125,3128.86,2608.906,639.819,60.634,73.05,72.5,72.886,55.652,1.097,3.136,0.414,86.296,68.622,81.827,55.603,70.726,71.963,108.184,84.462,104.873,35.204,55.806,46.871,-10.852,110,110,70.75,69.688,63.594,65.625,0,37.344,72,70,1000,200,0.116,212.5,70.5,68.813,-0.026,73.25,71.688,64.875,66.375,0,100,72,70,1000,200,0.651,885,78.938,77.25,0,71.688,71.875,63.219,64.813,0,66.625,72,70,1000,200,0.517,783.5,79.063,77.438,-0.004,73.188,70,61.719,63.281,0,93.5,72,70,1000,200,0.82,995,78.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.101,6.465,0,18.501,2.409,0.554,-0.006,0,-0.001,0.004
9052007,615,1,1,1,1,100,60.856,40,40,40,1,1,2485.941,576.112,0.69,11.327,0,80,55,1.4,2879.375,3026.283,2642.35,644.165,59.781,72.836,71.958,72.557,54.89,1.177,3.246,0.407,87.509,69.801,84.33,55.406,70.726,71.963,108.995,84.782,105.612,38.62,55.176,49.058,-10.867,110,110,70.688,69.688,62.594,64.5,0,36.188,72,70,1000,200,0.117,214.625,70.625,68.875,-0.026,72.75,71.063,63.781,65.188,0,99.938,72,70,1000,200,0.699,917.5,78.938,77.25,0,71.188,71.25,62.375,63.688,0,61.313,72,70,1000,200,0.47,747,78.875,77.438,-0.004,72.438,69.25,60.813,62.281,0,84.625,72,70,1000,200,0.883,1029,78.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.096,7.141,0,16.407,2.486,0.576,-0.007,0,-0.001,0.004
9052007,616,1,1,1,1,100,65.193,40,40,40,1,1,2449.641,579.625,0.669,11.342,0,80,55,1.4,2908.625,2930.501,2631.204,618.105,59.461,72.514,71.307,72.337,54.781,1.383,3.314,0.455,87.751,70.345,85.192,55.856,70.726,71.749,109.585,84.782,106.35,38.184,55.386,50.59,-10.852,110,110,70.688,69.313,61.906,63.844,0,34.844,72,70,1000,200,0.119,217.5,70.5,68.875,-0.026,72.125,70.063,63.031,64.188,0,95.5,72,70,1000,200,0.78,980.5,78.938,77.25,0,71.063,71.063,61.781,62.969,0,3.477,72,70,1000,200,0.351,615.5,79.063,77.563,-0.004,72,68.563,60.344,61.5,0,77,72,70,1000,200,0.898,1040,78.063,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.087,8.18,0,19.528,2.45,0.58,-0.006,0,-0.001,0.003
9052007,617,1,1,1,1,100,68.507,40,40,40,1,1,2098.354,521.077,0.669,11.386,0,80,55,1.4,2805.75,2623.793,2480.574,521.363,58.715,72.299,70.872,72.008,53.91,1.608,3.229,0.433,85.101,68.156,83.245,55.603,70.726,71.856,110.175,85.207,107.015,37.385,53.708,50.079,-10.852,110,110,70.563,69.125,61.031,62.938,0,33.875,72,70,1000,200,0.119,214.5,70.5,68.875,-0.026,71.688,69.5,61.969,63.313,0,81,72,70,1000,200,0.941,1056,78.875,77.188,0,71.313,71.25,61.406,62.875,0,28.125,72,70,1000,200,0.087,319.5,79.063,77.563,-0.004,71.25,68,59.531,60.719,0,71.25,72,70,1000,200,0.843,1004,78.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.085,8.855,0,20.064,2.098,0.521,-0.006,0,-0.001,0.004
9052007,618,1,1,1,1,100,69.616,40,40,40,1,1,1968.378,494.145,0.659,11.298,0,80,55,1.4,2566.375,2506.33,2437.764,505.516,57.649,71.977,70.547,71.788,52.821,1.65,3.136,0.425,83.617,66.958,83.718,55.406,70.648,71.856,110.765,85.42,107.679,37.603,52.764,49.569,-10.852,110,110,70.5,68.688,60.188,61.969,0,33.344,72,70,1000,200,0.115,212,70.625,68.813,-0.026,71.188,68.75,61.063,62.344,0,76.688,72,70,1000,200,0.894,1033,78.938,77.25,0,71.313,71.25,60.656,62.563,0,26.969,72,70,1000,200,0.067,280.75,79.063,77.563,-0.004,70.813,67.688,58.563,59.906,0,67.625,72,70,1000,200,0.745,941.5,78.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.08,8.917,0,18.766,1.968,0.494,-0.007,0,-0.001,0.004
9052007,619,1,1,1,1,100,70.191,40,40,40,1,1,1610.065,447.307,0.648,11.283,0,80,55,1.4,2450.75,2125.389,2264.621,374.718,56.796,71.655,70.113,71.568,51.95,1.901,2.923,0.444,80.696,65.863,83.357,55.265,70.648,71.749,111.208,85.633,108.27,38.257,52.239,49.496,-10.852,110,110,70.375,68.563,59.406,61.375,0,32.125,72,70,1000,200,0.116,214.75,70.5,68.875,-0.026,70.938,68.188,60.25,61.531,0,68.875,72,70,1000,200,0.86,1018,78.938,77.188,0,71.313,71.438,60.031,62.281,0,25.547,72,70,1000,200,0.056,258.75,79.063,77.438,-0.004,70.313,67.375,58,59.469,0,8.266,72,70,1000,200,0.416,665,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.074,9.069,0,17.599,1.61,0.447,-0.006,0,-0.001,0.004
9052007,620,1,1,1,1,100,69.025,40,40,40,1,1,1098.357,366.511,0.637,11.327,0,80,55,1.4,1974.125,1661.076,1941.304,192.801,55.623,71.44,69.896,71.239,50.099,2.008,2.5,0.429,76.356,62.123,80.66,54.758,70.648,71.749,111.872,85.74,108.935,37.312,50.561,48.183,-10.852,110,110,70.188,68.5,58.313,60.281,0,32.063,72,70,1000,200,0.111,208.375,70.625,68.813,-0.026,70.438,67.75,59.531,60.938,0,1.26,72,70,1000,200,0.597,795.5,79.125,77.25,0,71.313,71.938,59.031,61.781,0,25.578,72,70,1000,200,0.046,235.75,79.063,77.438,-0.004,70.375,69,57.313,59.344,0,33.313,72,70,1000,200,0.108,355.25,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,0.072,9.294,0,17.094,1.098,0.367,-0.007,0,-0.001,0.004
9052007,621,1,1,1,1,100,65.37,40,40,40,1,1,862.995,317.33,0.648,11.239,0,80,55,1.4,1400.375,1194.375,1752.784,13.959,54.023,71.333,70.004,71.129,47.486,1.836,2.22,0.392,72.56,58.848,73.598,53.941,70.648,71.749,112.388,86.059,109.378,36.803,47.309,45.558,-10.852,110,110,70.063,68,56.5,59.063,0,32.625,72,70,1000,200,0.104,201.5,70.5,68.875,-0.026,70.563,68.313,59.406,60.813,0,32.313,72,70,1000,200,0.127,392.5,79.063,77.375,0,71.313,72.188,58.25,61.313,0,24.063,72,70,1000,200,0.044,230.375,78.875,77.438,-0.004,70.375,69.625,56.25,58.875,0,32.5,72,70,1000,200,0.076,297.5,78.25,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.074,9.366,0,13.662,0.863,0.317,-0.006,0,-0.001,0.003
9052007,622,1,1,1,1,100,59.548,40,40,40,1,1,777.515,288.056,0.68,11.239,0,80,55,1.4,1079.875,1087.533,1649.778,28.272,52.317,71.333,70.113,71.019,44.982,1.798,2.06,0.385,70.156,56.726,74.738,52.984,70.648,71.642,113.052,86.272,109.969,36.585,46.575,44.465,-10.867,110,110,69.938,67.438,55.094,57.75,1.442,32.625,72,70,1000,200,0.103,202.625,70.5,68.813,-0.026,70.75,69.125,58.781,60.531,0,30.688,72,70,1000,200,0.091,327.5,78.938,77.375,0,71.313,72.188,57.156,60.563,0,24.609,72,70,1000,200,0.038,216.5,79.063,77.563,-0.004,70.5,69.813,55.063,58.281,0,31.047,72,70,1000,200,0.062,268,78.25,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.078,8.865,0,12.297,0.778,0.288,-0.006,0,-0.001,0.004
9052007,623,1,1,1,1,100,53.678,40,40,40,1,1,707.258,272.834,0.68,11.298,0,80,55,1.4,989.375,1018.11,1583.785,41.151,51.144,71.118,70.004,70.91,43.566,1.695,1.942,0.363,68.351,55.099,76.378,51.97,70.564,71.642,113.863,86.485,110.559,36.513,46.575,43.517,-10.852,110,110,69.875,67.438,53.781,56.688,4.203,31.828,72,70,1000,200,0.107,205,70.5,68.875,-0.026,70.875,69.375,58.344,60.344,0,28.969,72,70,1000,200,0.071,287.25,79.063,77.25,0,71.188,72.063,56.469,59.844,0,24.531,72,70,1000,200,0.036,211.25,78.875,77.438,-0.004,70.688,70.188,54.375,57.781,0,30.125,72,70,1000,200,0.052,246,78.375,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0,-0.072,-0.072,-0.222,-0.072,0.082,7.864,0,10.988,0.707,0.273,-0.006,0,-0.001,0.004
9052007,624,1,1,1,1,100,46.999,40,40,40,1,1,674.471,257.611,0.69,11.431,0,80,55,1.4,918.25,953.083,1497.923,49.737,50.398,71.333,70.33,70.91,42.913,1.684,1.875,0.363,66.744,53.806,78.157,50.956,70.564,71.642,114.822,86.697,111.15,36.295,47.099,42.642,-10.867,110,110,69.813,67.25,53.063,55.781,7.145,32.313,72,70,1000,200,0.103,200.25,70.5,68.813,-0.026,70.938,69.813,58.219,60.219,0,28.063,72,70,1000,200,0.057,260.75,78.938,77.25,0,70.813,72.188,55.875,59.344,0,24.641,72,70,1000,200,0.034,207.25,78.875,77.438,-0.004,70.813,70.313,53.781,57.313,0,31.016,72,70,1000,200,0.042,224,78.25,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.09,6.715,0,10.075,0.674,0.258,-0.006,0,-0.001,0.003
9052007,625,1,1,1,1,100,40.447,40,40,40,1,1,638.171,249.414,0.701,11.372,0,80,55,1.4,876.875,932.824,1466.957,56.891,49.865,71.333,70.33,70.91,42.695,1.604,1.85,0.345,65.642,52.811,79.853,50.026,70.564,71.642,115.928,86.804,111.815,35.859,47.833,41.767,-10.852,110,110,69.5,66.813,52.656,55.156,17.563,32.938,72,70,1000,200,0.099,196.875,70.5,68.875,-0.026,70.75,70.375,57.781,60.031,0,28.156,72,70,1000,200,0.047,236.75,78.938,77.25,0,70.688,72.188,55.5,58.844,0,24.25,72,70,1000,200,0.035,207.25,78.875,77.438,-0.004,70.813,70.813,53.469,57.094,0,30.281,72,70,1000,200,0.04,219.125,78.25,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.099,5.611,0,9.331,0.638,0.249,-0.006,0,-0.001,0.004
9052007,626,1,1,1,1,100,34.528,40,40,40,1,1,628.804,241.218,0.69,11.579,0,80,55,1.4,854.125,915.29,1443.31,51.168,49.758,71.225,70.33,70.91,42.913,1.608,1.751,0.348,64.774,51.88,81.772,49.294,70.564,71.642,117.329,87.23,112.627,35.277,48.987,40.454,-10.867,110,110,69.375,66.688,52.344,54.656,17.75,33.656,72,70,1000,200,0.096,194,73.688,68.875,0.053,70.563,70,57.719,59.813,0,27.078,72,70,1000,200,0.044,227.625,78.938,77.25,0,70.625,72.063,55.094,58.438,0,24.406,72,70,1000,200,0.034,204.625,78.875,77.438,-0.004,70.688,70.375,53.188,56.719,0,29.578,72,70,1000,200,0.039,216.125,78.25,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.108,4.372,0,8.327,0.629,0.241,0.037,0,-0.001,0.004
9052007,627,1,1,1,1,100,28.774,40,40,40,1,1,598.359,233.021,0.711,11.623,0,80,55,1.4,831.875,899.125,1401.548,42.582,49.758,71.225,70.33,70.91,44.002,1.501,1.683,0.345,63.968,51.24,84.441,48.815,70.564,71.535,119.026,87.442,113.513,34.914,50.351,38.923,-10.852,110,110,69.313,66.5,52.25,55.656,24.625,33.719,72,70,1000,200,0.098,197.25,70.688,61.531,0.272,70.875,69.875,57.5,59.813,0,27.609,72,70,1000,200,0.039,215,78.938,77.25,0,70.5,72.063,55.094,58.25,0,24.484,72,70,1000,200,0.034,203.375,78.875,77.438,-0.004,70.813,70.625,53.094,56.531,0,28.828,72,70,1000,200,0.038,214.625,78.25,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.124,3.019,0,6.473,0.598,0.233,0.365,0,-0.001,0.004
9052007,628,1,1,1,1,100,24.711,40,40,40,1,1,591.333,235.363,0.722,11.638,0,80,55,1.4,822.375,880.289,1394.296,45.444,50.398,71.225,70.221,70.8,45.526,1.482,1.679,0.33,63.464,50.944,88.166,48.646,70.603,71.535,121.017,87.655,114.621,34.55,51.82,37.319,-10.852,110,110,69.188,66.625,52.656,56.906,28.516,33.375,72,70,1000,200,0.102,199.625,71.063,64.313,0.315,70.75,70.063,57.5,59.719,0,26.938,72,70,1000,200,0.038,213,79.063,77.188,0,70.5,71.938,55.094,58.031,0,24.938,72,70,1000,200,0.032,199.375,78.875,77.438,-0.004,70.688,70.625,53.469,56.531,0,29.109,72,70,1000,200,0.036,209.25,78.25,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.138,1.866,0,4.477,0.591,0.235,0.311,0,-0.001,0.004
9052007,629,1,1,1,1,100,22.213,40,40,40,1,1,577.282,229.508,0.732,11.46,0,80,55,1.4,824.5,856.109,1365.315,52.599,51.358,71.225,70.33,70.91,48.03,1.459,1.655,0.326,63.199,50.615,91.364,48.449,70.603,71.535,123.304,88.187,116.097,34.187,53.288,36.079,-10.852,110,110,69.188,66.688,53.219,57.906,28.797,33.656,72,70,1000,200,0.101,198,71.875,65.688,0.342,70.875,70.063,57.625,59.719,0,26.453,72,70,1000,200,0.037,211.125,78.938,77.375,0,70.5,71.875,55.5,57.844,0,24.219,72,70,1000,200,0.035,201.875,78.875,77.563,-0.004,70.813,70.813,53.875,56.625,0,30.172,72,70,1000,200,0.032,199.5,78.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.148,0.001,-0.072,-0.296,-0.072,0.15,1.135,0,3.013,0.577,0.23,0.31,0,-0.001,0.004
9052007,630,1,1,1,1,100,21.397,40,40,40,1,1,570.256,222.482,0.701,11.401,0,80,55,1.4,812.25,833.311,1314.718,44.013,52.531,71.225,70.33,70.8,49.99,1.482,1.648,0.33,62.814,50.375,92.559,48.562,70.603,71.427,125.516,88.187,117.722,33.751,56.225,35.204,-10.852,110,110,69.188,66.813,54.094,58.906,29.109,33.844,72,70,1000,200,0.1,197.625,72.313,67,0.416,70.875,70.313,57.719,59.813,0,27.547,72,70,1000,200,0.033,199,78.875,77.188,0,70.188,71.938,55.875,58.031,0,23.953,72,70,1000,200,0.035,205.375,78.875,77.438,-0.004,70.813,71,54.656,56.813,0,29.938,72,70,1000,200,0.033,197.625,78.125,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.146,0.737,0,2.302,0.57,0.222,0.324,0,-0.001,0.004
9052007,631,1,1,1,1,100,21.321,40,40,40,1,1,574.94,224.824,0.669,11.475,0,80,55,1.4,797.75,861.478,1332.77,35.427,53.49,71.225,70.33,70.91,51.515,1.463,1.651,0.323,62.736,50.213,93.088,48.759,70.603,71.535,127.508,88.507,119.347,33.169,58.638,34.912,-10.852,110,110,69,66.938,54.813,59.688,35.281,34.188,72,70,1000,200,0.099,196.875,72.375,67.313,0.378,70.938,70.313,57.906,59.813,0,26.672,72,70,1000,200,0.035,201.875,78.875,77.188,0,70.313,71.938,56.25,58.031,0,24.469,72,70,1000,200,0.034,202.125,78.875,77.438,-0.004,71,71.188,55.281,57.094,0,28.766,72,70,1000,200,0.035,207,78.125,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.14,0.785,0,2.78,0.575,0.225,0.28,0,-0.001,0.003
9052007,632,1,1,1,1,100,21.769,40,40,40,1,1,564.401,224.824,0.88,11.357,0,80,55,1.4,792.5,868.193,1339.997,22.547,54.237,71.225,70.438,70.91,52.386,1.425,1.591,0.326,62.574,50.115,93.004,49.153,70.603,71.535,129.868,88.72,121.34,32.588,59.792,34.475,-10.867,110,110,69.188,66.938,55.281,60.188,29.734,34.688,72,70,1000,200,0.098,195.5,73.125,68,0.417,70.938,70.375,58.219,59.938,0,25.906,72,70,1000,200,0.036,206.875,78.875,77.188,0,70.188,71.75,56.688,58.25,0,23.969,72,70,1000,200,0.035,203.75,78.875,77.438,-0.004,71,71,55.594,57.406,0,29.172,72,70,1000,200,0.034,204.125,78.125,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.182,0.788,0,2.979,0.564,0.225,0.313,0,-0.001,0.004
9052007,633,1,1,1,1,100,22.45,40,40,40,1,1,570.256,223.653,1.038,11.49,0,80,55,1.4,792.875,856.109,1325.547,25.409,54.77,71.333,70.438,70.91,52.603,1.413,1.626,0.323,62.512,49.98,92.671,49.491,70.603,71.535,132.007,89.039,124.368,31.934,61.575,34.183,-10.852,110,110,69.188,67.25,55.688,60.813,30.016,35.031,72,70,1000,200,0.097,195.375,74.188,68.625,0.397,70.938,70.375,58.313,59.938,0,26,72,70,1000,200,0.035,206.75,78.875,77.188,0,70.188,71.875,57.094,58.313,0,24.594,72,70,1000,200,0.033,199.875,78.813,77.438,-0.004,71,71.188,56,57.781,0,29.859,72,70,1000,200,0.032,198.875,78.125,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.185,0.872,0,3.593,0.57,0.224,0.323,0,-0.001,0.003
9052007,634,1,1,1,1,100,23.131,40,40,40,1,1,555.033,221.311,1.08,11.446,0,80,55,1.4,798.25,864.164,1321.937,33.996,55.09,71.333,70.547,70.91,52.495,1.413,1.591,0.315,62.375,49.904,92.309,49.857,70.525,71.427,134.736,89.465,127.691,31.425,62.414,33.819,-10.852,110,110,69.188,67.313,55.906,61.125,30.281,35.406,72,70,1000,200,0.097,195,75.313,69.25,0.36,70.938,70.375,58.344,60.031,0,26.297,72,70,1000,200,0.034,204,78.875,77.188,0,70.188,71.75,57.156,58.625,0,24.203,72,70,1000,200,0.034,202.125,78.813,77.313,-0.004,70.938,71,56.25,57.969,0,29.547,72,70,1000,200,0.034,198.5,78.125,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.168,0.884,0,3.811,0.555,0.221,0.319,0,-0.001,0.003
