DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,635,1,1,1,1,100,23.803,40,40,40,1,1,565.572,222.482,1.091,11.386,0,80,55,1.4,801.625,872.224,1338.19,21.116,55.303,71.333,70.547,71.019,52.603,1.44,1.537,0.319,62.326,49.857,91.948,50.28,70.525,71.535,137.243,89.784,130.57,30.843,62.729,33.308,-10.852,110,110,69.313,67.313,56,61.375,26.891,34.063,72,70,1000,200,0.106,204.25,76.125,69.375,0.33,70.938,70.438,58.438,60.219,0,26.391,72,70,1000,200,0.034,203.375,78.875,77.063,0,70.188,71.75,57.156,58.719,0,24.484,72,70,1000,200,0.034,197.75,78.813,77.438,-0.004,70.938,71,56.406,58.281,0,29.047,72,70,1000,200,0.035,203.875,78.125,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.153,0.88,0,3.904,0.566,0.222,0.326,0,-0.001,0.004
9052007,636,1,1,1,1,100,24.407,40,40,40,1,1,556.204,222.482,1.038,11.357,0,80,55,1.4,799.75,837.331,1316.523,41.151,55.41,71.333,70.547,71.019,52.495,1.421,1.523,0.323,62.221,49.818,91.558,50.561,70.525,71.535,139.604,90.316,132.786,32.588,62.834,34.329,-10.867,110,110,69.375,67.313,56.219,61.688,23.344,35.531,72,70,1000,200,0.097,193.375,76.938,70,0.28,70.938,70.438,58.438,60.344,0,26.578,72,70,1000,200,0.033,201.75,78.875,77.188,0,70.313,71.875,57.375,58.719,0,24.125,72,70,1000,200,0.034,202.75,78.813,77.313,-0.004,71.125,71.188,56.406,58.281,0,30.5,72,70,1000,200,0.03,192.625,78.125,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.144,0.654,0,2.749,0.556,0.222,0.284,0,-0.001,0.004
9052007,637,1,1,1,1,100,25.108,40,40,40,1,1,545.666,220.141,0.975,11.416,0,80,55,1.4,806,844.034,1314.718,42.582,55.516,71.333,70.547,71.019,52.386,1.429,1.566,0.323,62.129,49.724,91.28,50.646,70.525,71.535,141.079,90.635,134.927,33.896,62.939,36.079,-10.852,110,110,69.313,67.313,56.219,61.813,27.359,34.031,72,70,1000,200,0.106,203.5,77.188,69.938,0.31,70.938,70.563,58.438,60.344,0,27.141,72,70,1000,200,0.031,197.875,78.688,77.188,0,70.313,71.875,57.469,58.844,0,25.609,72,70,1000,200,0.03,191.625,78.813,77.313,-0.004,71.25,71.25,56.531,58.406,0,29.188,72,70,1000,200,0.035,200.875,78.063,77.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.119,0.858,0,3.463,0.546,0.22,0.329,0,-0.001,0.003
9052007,638,1,1,1,1,100,25.672,40,40,40,1,1,551.521,218.97,0.954,11.46,0,80,55,1.4,800.375,838.672,1300.291,39.72,55.516,71.44,70.655,71.019,52.386,1.41,1.608,0.315,62.05,49.683,91.086,50.843,70.525,71.535,141.964,91.061,137.069,33.751,62.939,36.152,-10.852,110,110,69.313,67.313,56.344,61.906,27.578,35.156,72,70,1000,200,0.097,196.875,77.188,70.125,0.274,70.938,70.563,58.688,60.344,0,27.594,72,70,1000,200,0.031,192.875,78.688,77.063,0,70.188,71.75,57.469,58.906,0,24.266,72,70,1000,200,0.034,201.875,78.75,77.313,-0.004,71.25,71.25,56.594,58.5,0,29.156,72,70,1000,200,0.034,203.125,78.063,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.092,0.943,0,3.824,0.552,0.219,0.283,0,-0.001,0.003
9052007,639,1,1,1,1,100,26.5,40,40,40,1,1,539.811,218.97,0.912,11.401,0,80,55,1.4,803.125,842.693,1298.489,42.582,55.623,71.44,70.655,71.019,52.495,1.433,1.523,0.319,62.1,49.7,91.086,51.012,70.007,71.535,142.111,91.7,138.545,33.46,62.834,35.787,-10.852,110,110,69.375,67.438,56.344,61.906,24,34.031,72,70,1000,200,0.106,203.5,76.938,70.313,0.295,70.938,70.688,58.688,60.438,0,27.516,72,70,1000,200,0.031,193.125,78.688,77.063,0,70.188,71.625,57.469,58.906,0,24.828,72,70,1000,200,0.033,194.375,78.75,77.313,-0.004,71.125,71.375,56.594,58.563,0,30.234,72,70,1000,200,0.031,194.875,78.063,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.065,0.903,0,3.687,0.54,0.219,0.286,0,-0.001,0.004
9052007,640,1,1,1,1,100,27.444,40,40,40,1,1,552.692,218.97,0.89,11.431,0,80,55,1.4,807.875,848.058,1300.291,32.565,55.729,71.44,70.655,71.019,52.603,1.463,1.562,0.323,62.029,49.657,91.058,51.153,70.007,71.535,141.89,92.232,139.579,33.605,63.044,35.933,-10.852,110,110,69.375,67.438,56.5,61.906,24.219,35.563,72,70,1000,200,0.096,192.875,76.813,69.813,0.254,70.938,70.563,58.688,60.438,0,26.938,72,70,1000,200,0.033,196.625,78.688,77.063,0,70.188,71.625,57.656,58.906,0,24.313,72,70,1000,200,0.034,201.875,78.75,77.313,-0.004,71,71.25,56.719,58.781,0,29.641,72,70,1000,200,0.033,197.625,78.063,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.041,0.904,0,3.698,0.553,0.219,0.26,0,-0.001,0.003
9052007,641,1,1,1,1,100,28.494,40,40,40,1,1,556.204,220.141,0.89,11.46,0,80,55,1.4,809.75,874.912,1321.937,13.959,55.836,71.44,70.655,71.129,52.821,1.368,1.633,0.308,62.019,49.6,90.891,51.406,70.007,71.642,141.226,92.764,140.244,34.55,63.148,36.735,-10.852,110,110,69.313,67.5,56.5,61.906,28.219,34.156,72,70,1000,200,0.104,202.875,76.625,69.688,0.298,70.938,70.688,58.688,60.438,0,26.188,72,70,1000,200,0.035,202.5,78.563,77.063,0,70.063,71.625,57.719,58.906,0,24.219,72,70,1000,200,0.034,201.625,78.75,77.313,-0.004,70.938,71.25,56.719,58.781,0,29.234,72,70,1000,200,0.034,202.75,77.938,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.018,0.876,0,3.479,0.556,0.22,0.302,0,-0.001,0.003
9052007,642,1,1,1,1,100,29.672,40,40,40,1,1,557.375,220.141,0.869,11.431,0,80,55,1.4,803.5,861.478,1320.132,21.116,55.943,71.44,70.764,71.129,52.821,1.413,1.605,0.319,61.955,49.582,90.78,51.604,70.007,71.642,140.194,93.509,140.318,34.914,63.253,37.173,-10.852,110,110,69.313,67.313,56.594,61.906,28.422,35.531,72,70,1000,200,0.096,192.875,76.625,69.688,0.291,70.938,70.438,58.781,60.438,0,26.094,72,70,1000,200,0.034,204.625,78.563,77.063,0,70.063,71.438,57.719,59,0,23.969,72,70,1000,200,0.034,202.125,78.75,77.313,-0.004,71,71,56.813,58.875,0,28.703,72,70,1000,200,0.035,204.75,78.063,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.911,0,3.587,0.557,0.22,0.295,0,-0.001,0.004
9052007,643,1,1,1,1,100,30.703,40,40,40,1,1,558.546,218.97,0.869,11.401,0,80,55,1.4,790,869.537,1321.937,22.547,55.943,71.44,70.764,71.129,52.712,1.394,1.598,0.315,61.991,49.585,90.363,51.604,70.007,71.642,139.013,94.148,140.17,34.986,63.358,37.829,-10.852,110,110,69.313,67.438,56.594,62.094,28.641,34.156,72,70,1000,200,0.105,203.125,76.688,69.813,0.29,70.938,70.438,58.781,60.438,0,26.516,72,70,1000,200,0.033,201.875,78.563,77.063,0,70.188,71.438,57.844,59.25,0,24.813,72,70,1000,200,0.032,197.375,78.625,77.25,-0.004,71,71.25,56.813,58.875,0,29.25,72,70,1000,200,0.034,202.375,77.938,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.022,1.142,0,4.503,0.559,0.219,0.292,0,-0.001,0.003
9052007,644,1,1,1,1,100,31.734,40,40,40,1,1,543.324,220.141,1.006,11.446,0,80,55,1.4,793.375,848.058,1316.523,33.996,55.943,71.44,70.655,71.129,52.386,1.421,1.58,0.319,61.912,49.525,89.501,51.744,69.896,71.642,138.128,94.786,139.432,35.132,62.519,38.412,-10.852,110,110,69.313,67.313,56.594,61.906,28.859,34.594,72,70,1000,200,0.103,198,76.938,69.688,0.264,70.938,70.563,58.781,60.438,0,26.828,72,70,1000,200,0.032,199.875,78.563,76.938,0,70.063,71.625,57.719,59.25,0,24.219,72,70,1000,200,0.034,201.75,78.625,77.25,-0.004,71.125,71,56.813,58.875,0,30.656,72,70,1000,200,0.03,191.25,77.938,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.03,1.371,0,5.215,0.543,0.22,0.28,0,-0.001,0.003
9052007,645,1,1,1,1,100,32.153,40,40,40,1,1,557.375,218.97,1.08,11.386,0,80,55,1.4,802.875,861.478,1318.327,33.996,55.729,71.44,70.655,71.129,51.841,1.429,1.598,0.319,61.906,49.543,88.472,51.885,69.896,71.642,137.686,95.425,138.398,35.277,61.26,38.704,-10.852,110,110,69.375,67.5,56.5,61.969,25.297,34.281,72,70,1000,200,0.104,202,77.125,69.813,0.28,70.875,70.438,58.781,60.531,0,27.344,72,70,1000,200,0.031,195.875,78.563,76.938,0,70.063,71.438,57.719,59.25,0,23.953,72,70,1000,200,0.034,202.875,78.625,77.313,-0.004,71,71.188,56.719,58.875,0,28.844,72,70,1000,200,0.035,204.75,77.813,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.015,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0,-0.072,0.001,-0.222,0.001,-0.018,1.502,0,5.42,0.557,0.219,0.299,0,-0.001,0.003
9052007,646,1,1,1,1,100,32.047,40,40,40,1,1,549.179,218.97,1.059,11.431,0,80,55,1.4,802.875,876.256,1321.937,19.684,55.41,71.44,70.655,71.129,51.297,1.383,1.587,0.319,61.952,49.524,87.749,51.885,69.896,71.642,138.128,95.85,137.512,35.64,60.211,38.996,-10.867,110,110,69.375,67.438,56.344,61.906,25.516,33.938,72,70,1000,200,0.105,203,77.188,69.938,0.299,70.938,70.563,58.688,60.438,0,26.656,72,70,1000,200,0.034,198.875,78.563,77.063,0,70.063,71.625,57.469,59,0,24.563,72,70,1000,200,0.033,199.875,78.438,77.313,-0.004,71,71.25,56.594,58.875,0,29.453,72,70,1000,200,0.033,200.875,77.813,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.015,1.561,0,5.328,0.549,0.219,0.317,0,-0.001,0.003
9052007,647,1,1,1,1,100,31.591,40,40,40,1,1,549.179,220.141,1.027,11.431,0,80,55,1.4,804.25,835.991,1311.11,32.565,55.09,71.44,70.655,71.129,51.079,1.387,1.616,0.315,61.879,49.465,87.722,51.857,69.896,71.642,138.866,96.702,137.142,35.931,59.267,39.069,-10.852,110,110,69.313,67.438,56,61.906,29.516,34.969,72,70,1000,200,0.097,197.375,77.125,69.938,0.292,70.938,70.438,58.438,60.438,0,26,72,70,1000,200,0.035,204,78.563,76.938,0,70.188,71.625,57.375,58.906,0,24.141,72,70,1000,200,0.034,202.375,78.313,77.25,-0.004,71,71.188,56.406,58.781,0,30.25,72,70,1000,200,0.031,193,77.813,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,0.042,1.537,0,4.982,0.549,0.22,0.307,0,-0.001,0.003
9052007,648,1,1,1,1,100,31.407,40,40,40,1,1,560.888,218.97,0.943,11.401,0,80,55,1.4,795.75,873.568,1318.327,22.547,54.983,71.548,70.655,71.129,50.97,1.421,1.616,0.319,61.843,49.471,87.916,51.885,69.896,71.642,139.604,97.341,137.364,36.44,59.057,39.433,-10.867,110,110,69.375,67.438,55.906,61.813,25.953,34,72,70,1000,200,0.105,203.25,77.125,70,0.296,70.938,70.375,58.344,60.344,0,26.125,72,70,1000,200,0.034,204.375,78.438,76.938,0,70,71.438,57.375,58.906,0,24.078,72,70,1000,200,0.034,201.625,78.438,77.25,-0.004,71.125,71.188,56.25,58.563,0,29.094,72,70,1000,200,0.034,203.25,77.813,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.05,1.509,0,4.738,0.561,0.219,0.308,0,-0.001,0.004
9052007,649,1,1,1,1,100,31.126,40,40,40,1,1,557.375,221.311,0.827,11.475,0,80,55,1.4,813.875,840.012,1311.11,28.272,54.876,71.44,70.655,71.129,50.97,1.402,1.601,0.315,61.764,49.435,88.027,51.716,69.981,71.642,139.899,97.979,137.733,36.731,59.057,39.725,-10.867,110,110,69.375,67.438,55.906,61.813,26.156,34.938,72,70,1000,200,0.098,197.625,76.938,70,0.276,70.875,70.438,58.344,60.344,0,26.406,72,70,1000,200,0.033,202.75,78.438,76.938,0,70,71.313,57.25,58.844,0,23.891,72,70,1000,200,0.034,202.25,78.313,77.125,-0.004,71,71.25,56.25,58.5,0,30.313,72,70,1000,200,0.03,194,77.688,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.043,1.539,0,4.77,0.557,0.221,0.28,0,-0.001,0.002
9052007,650,1,1,1,1,100,31.012,40,40,40,1,1,558.546,221.311,0.743,11.446,0,80,55,1.4,798.75,869.537,1327.353,32.565,54.876,71.44,70.655,71.129,51.079,1.394,1.587,0.319,61.789,49.465,88.389,51.66,69.981,71.642,140.046,98.618,138.176,37.094,59.162,39.944,-10.852,110,110,69.313,67.438,55.906,61.688,30.156,34.125,72,70,1000,200,0.105,202.75,76.813,69.938,0.304,70.875,70.375,58.344,60.344,0,26.813,72,70,1000,200,0.032,199.625,78.438,76.938,0,70,71.313,57.25,58.906,0,24.5,72,70,1000,200,0.033,199.875,78.313,77.125,-0.004,71,71.188,56.25,58.5,0,28.797,72,70,1000,200,0.035,204.75,77.688,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.015,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.148,-0.072,0.034,1.478,0,4.529,0.559,0.221,0.306,0,-0.001,0.003
9052007,651,1,1,1,1,100,30.856,40,40,40,1,1,544.495,220.141,0.659,11.475,0,80,55,1.4,802.125,827.952,1312.914,45.444,54.876,71.44,70.655,71.129,51.188,1.379,1.548,0.323,61.831,49.474,88.723,51.632,69.981,71.642,139.899,99.256,138.398,37.167,59.267,40.089,-10.852,110,110,69.375,67.313,55.906,61.813,26.594,35.406,72,70,1000,200,0.095,194.625,76.688,69.688,0.285,70.875,70.375,58.344,60.219,0,27.234,72,70,1000,200,0.032,194.5,78.438,76.938,0,70,71.25,57.094,58.844,0,24.297,72,70,1000,200,0.034,201,78.313,77.125,-0.004,71,71.188,56.156,58.5,0,29.203,72,70,1000,200,0.034,202.875,77.688,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,1.517,0,4.655,0.544,0.22,0.292,0,-0.001,0.003
9052007,652,1,1,1,1,100,30.721,40,40,40,1,1,558.546,222.482,0.564,11.505,0,80,55,1.4,796.125,877.6,1321.937,16.822,54.876,71.44,70.655,71.129,51.297,1.402,1.608,0.319,61.8,49.446,88.973,51.632,69.981,71.642,139.677,99.682,138.545,37.385,59.372,40.235,-10.867,110,110,69.313,67.313,55.906,61.688,26.828,34.125,72,70,1000,200,0.105,203.125,76.5,69.688,0.346,70.875,70.375,58.313,60.219,0,26.531,72,70,1000,200,0.034,199.625,78.438,76.813,0,69.938,71.313,57.25,58.719,0,23.938,72,70,1000,200,0.034,202.625,78.313,77.125,-0.004,71,71.25,56.156,58.5,0,29.422,72,70,1000,200,0.034,198.5,77.563,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.015,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.016,1.491,0,4.552,0.559,0.222,0.345,0,-0.001,0.002
9052007,653,1,1,1,1,100,30.858,40,40,40,1,1,550.35,221.311,0.722,11.49,0,80,55,1.4,794.375,853.424,1321.937,26.841,54.983,71.44,70.655,71.129,51.297,1.383,1.601,0.319,61.818,49.454,88.917,51.547,69.981,71.642,139.235,100.214,138.545,37.458,59.477,40.235,-10.852,110,110,69.313,67.438,56,61.813,30.844,35.188,72,70,1000,200,0.098,194.375,76.313,69.938,0.328,70.875,70.313,58.313,60.219,0,25.922,72,70,1000,200,0.035,205.25,78.438,76.938,0,69.938,71.313,57.25,58.844,2.631,24.641,72,70,1000,200,0.032,198.625,78.313,77.125,-0.004,71.125,71.375,56.156,58.406,0,29.063,72,70,1000,200,0.034,203.125,77.563,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.449,0,4.429,0.55,0.221,0.306,0,-0.001,0.003
9052007,654,1,1,1,1,100,30.839,40,40,40,1,1,546.837,221.311,0.912,11.431,0,80,55,1.4,795.875,848.058,1311.11,35.427,54.983,71.44,70.547,71.019,51.406,1.368,1.587,0.33,61.835,49.438,89.028,51.519,70.007,71.642,138.718,100.64,138.472,37.603,59.477,40.381,-10.852,110,110,69.188,67.313,55.906,61.813,34.75,34.281,72,70,1000,200,0.104,202.5,76.313,70.313,0.402,70.75,70.438,58.313,60.031,0,26.156,72,70,1000,200,0.034,204.375,78.375,76.813,0,70,71.25,57.156,58.719,0,24.078,72,70,1000,200,0.034,202.625,78.25,77.125,-0.004,71.125,71.188,56.156,58.5,0,30.469,72,70,1000,200,0.03,192.375,77.563,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.452,0,4.408,0.547,0.221,0.353,0,-0.001,0.003
9052007,655,1,1,1,1,100,30.811,40,40,40,1,1,552.692,220.141,0.985,11.534,0,80,55,1.4,808.125,858.793,1312.914,31.134,54.983,71.333,70.547,71.019,51.406,1.406,1.598,0.319,61.822,49.46,89.112,51.547,70.007,71.642,137.833,101.172,138.398,37.458,59.582,40.454,-10.867,110,110,69.313,67.313,55.906,61.906,35.031,33.938,72,70,1000,200,0.105,203.25,76.5,70.563,0.421,70.875,70.375,58.313,60.031,0,26.906,72,70,1000,200,0.032,198.25,78.375,76.813,0,69.938,71.125,57.156,58.719,2.66,24.016,72,70,1000,200,0.034,201.75,78.25,77.125,-0.004,71,71.25,56.156,58.5,0,28.906,72,70,1000,200,0.035,204,77.438,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.015,1.562,0,4.797,0.553,0.22,0.366,0,-0.001,0.002
9052007,656,1,1,1,1,100,30.792,40,40,40,1,1,546.837,218.97,0.964,11.519,0,80,55,1.4,808.375,827.952,1307.504,49.737,54.983,71.333,70.547,71.019,51.515,1.44,1.562,0.319,61.787,49.448,89.028,51.604,70.007,71.642,136.948,101.491,138.029,36.222,59.687,39.652,-10.852,110,110,69.313,67.438,55.906,62.094,31.625,34.75,72,70,1000,200,0.1,199,76.813,70.875,0.395,70.75,70.438,58.313,60.031,0,27.328,72,70,1000,200,0.032,193.5,78.375,76.813,0,70,71.313,57.156,58.844,0,25.594,72,70,1000,200,0.03,188.875,78.125,77.125,-0.004,71,71,56.25,58.5,0,29.547,72,70,1000,200,0.033,200,77.438,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.015,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.029,1.684,0,5.487,0.547,0.219,0.343,0,-0.001,0.002
9052007,657,1,1,1,1,100,30.782,40,40,40,1,1,545.666,217.799,0.912,11.431,0,80,55,1.4,806.375,840.012,1307.504,23.978,54.983,71.44,70.547,71.019,51.515,1.383,1.576,0.319,61.763,49.429,89.056,51.604,70.007,71.642,136.137,102.236,137.216,34.914,59.687,38.194,-10.852,110,110,69.188,67.438,55.906,61.969,35.5,33.938,72,70,1000,200,0.105,203.5,77.313,70.875,0.414,70.75,70.375,58.313,60.031,0,26.875,72,70,1000,200,0.033,197,78.375,76.813,0,70,71.25,57.156,58.719,0,24.188,72,70,1000,200,0.034,201.875,78.125,77.125,-0.004,71,70.938,56.156,58.406,0,29.516,72,70,1000,200,0.033,198,77.438,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,1.513,0,5.209,0.546,0.218,0.39,0,-0.001,0.002
9052007,658,1,1,1,1,100,30.794,40,40,40,1,1,550.35,220.141,0.838,11.327,0,80,55,1.4,794.25,862.821,1327.353,16.822,54.983,71.333,70.547,71.019,51.406,1.391,1.612,0.323,61.794,49.448,88.556,51.632,70.007,71.642,135.621,102.449,136.552,34.768,59.687,38.048,-10.852,110,110,69.188,67.5,55.906,62.375,32.125,34.813,72,70,1000,200,0.099,198.625,77.813,71.25,0.397,70.75,70.375,58.219,60.031,0,26.578,72,70,1000,200,0.034,199.5,78.25,76.813,0,69.938,71.313,57.156,58.719,2.701,23.969,72,70,1000,200,0.034,202.375,78.125,76.938,-0.004,71.125,71,56.156,58.406,0,29.234,72,70,1000,200,0.034,202.75,77.438,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.015,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.024,1.491,0,5.162,0.55,0.22,0.381,0,-0.001,0.002
9052007,659,1,1,1,1,100,30.26,40,40,40,1,1,550.35,218.97,0.732,11.475,0,80,55,1.4,808.5,850.741,1307.504,18.253,54.876,71.333,70.655,71.019,51.188,1.413,1.612,0.315,61.777,49.438,88.25,51.547,70.058,71.535,135.547,102.875,135.887,34.841,59.687,38.048,-10.852,110,110,69.313,67.438,55.813,62.281,32.375,34.125,72,70,1000,200,0.105,202.75,78.438,71.5,0.386,70.75,70.438,58.219,60.031,0,26.313,72,70,1000,200,0.035,201.625,78.25,76.813,0,69.938,71.125,57.156,58.719,2.74,24.047,72,70,1000,200,0.034,200.125,78,76.938,-0.004,71.125,71,56,58.406,0,30.531,72,70,1000,200,0.031,191,77.313,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.015,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.481,0,5.112,0.55,0.219,0.391,0,-0.001,0.002
9052007,700,1,1,1,1,100,30.046,40,40,40,1,1,551.521,220.141,0.669,11.386,0,80,55,1.4,804.875,852.083,1316.523,25.409,54.77,71.333,70.547,71.019,51.079,1.387,1.598,0.319,61.793,49.45,88.083,51.491,70.058,71.535,135.916,103.301,135.296,34.55,59.582,37.975,-10.867,110,110,69.375,67.438,55.813,62.375,28.844,34.938,72,70,1000,200,0.1,195.75,78.75,71.813,0.392,70.563,70.313,58.063,59.938,0,25.828,72,70,1000,200,0.035,206.625,78.25,76.813,0,69.688,71.25,57.094,58.625,11.297,24.266,72,70,1000,200,0.034,201.375,78.125,76.938,-0.004,71.25,71,56,58.406,0,28.891,72,70,1000,200,0.035,204.375,77.313,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.558,0,5.418,0.552,0.22,0.397,0,-0.001,0.002
9052007,701,1,1,1,1,100,29.533,40,40,40,1,1,559.717,217.799,0.785,11.46,0,80,55,1.4,789.125,872.224,1302.094,19.684,54.663,71.333,70.547,71.019,50.97,1.402,1.58,0.312,61.748,49.4,87.916,51.547,70.058,71.535,136.653,103.62,134.927,34.114,59.267,37.464,-10.867,110,110,69.188,67.438,55.594,62.375,36.469,34.344,72,70,1000,200,0.103,201.625,79,71.938,0.352,70.75,70.313,58.063,59.938,0,26.172,72,70,1000,200,0.034,204.25,78.25,76.688,0,69.688,71.063,57.094,58.625,11.398,24.078,72,70,1000,200,0.034,201.625,78.125,76.938,-0.004,71.125,71.188,56,58.281,0,29.766,72,70,1000,200,0.032,198.75,77.438,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.041,1.526,0,5.335,0.56,0.218,0.363,0,-0.001,0.002
9052007,702,1,1,1,1,100,28.912,40,40,40,1,1,563.23,217.799,0.912,11.401,0,80,55,1.4,792,849.399,1300.291,33.996,54.557,71.333,70.547,71.019,50.861,1.425,1.552,0.315,61.721,49.377,87.944,51.519,70.058,71.535,137.612,103.939,134.927,33.823,59.057,37.173,-10.852,110,110,69.313,67.5,55.594,62.5,36.75,34.063,72,70,1000,200,0.105,202.375,79.25,72.25,0.397,70.563,70.375,58.063,59.938,0,26.406,72,70,1000,200,0.034,203.125,78.25,76.813,0,69.938,71.125,56.875,58.438,13.32,25.094,72,70,1000,200,0.031,195.25,77.875,76.938,-0.004,71,71,55.906,58.281,0,30.25,72,70,1000,200,0.032,193.25,77.25,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.073,1.514,0,5.308,0.563,0.218,0.406,0,-0.001,0.002
9052007,703,1,1,1,1,100,28.426,40,40,40,1,1,551.521,220.141,0.943,11.475,0,80,55,1.4,791.5,857.451,1312.914,36.858,54.45,71.333,70.547,71.019,50.752,1.394,1.552,0.315,61.713,49.385,87.861,51.378,70.058,71.535,138.35,104.259,135.444,33.751,59.372,37.1,-10.852,110,110,69.188,67.313,55.406,62.5,37,35.281,72,70,1000,200,0.095,195.375,79.25,72.5,0.402,70.563,70.313,58.063,59.813,0,26.563,72,70,1000,200,0.033,201.75,78.063,76.688,0,69.688,71.125,56.781,58.438,11.602,24.406,72,70,1000,200,0.033,200.625,77.875,76.938,-0.004,71,70.938,55.844,58.281,0,29.063,72,70,1000,200,0.034,203.5,77.25,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.08,1.5,0,5.341,0.552,0.22,0.397,0,-0.001,0.002
9052007,704,1,1,1,1,100,27.551,40,40,40,1,1,549.179,216.628,0.954,11.401,0,80,55,1.4,793.25,842.693,1312.914,29.703,54.45,71.333,70.438,71.019,50.644,1.379,1.541,0.315,61.752,49.391,87.805,51.35,70.188,71.535,138.35,104.578,136.33,33.533,58.953,36.881,-10.867,110,110,69.313,67.438,55.281,62.5,33.594,34.219,72,70,1000,200,0.104,202.125,79.125,72.375,0.416,70.563,70.313,57.906,59.813,0,27.219,72,70,1000,200,0.031,196.125,78.063,76.688,0,69.688,71.125,56.781,58.438,13.539,24.141,72,70,1000,200,0.034,201.625,77.875,76.813,-0.004,71,71.188,55.844,57.969,0,29.688,72,70,1000,200,0.033,199.375,77.25,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,1.502,0,5.305,0.549,0.217,0.41,0,-0.001,0.002
9052007,705,1,1,1,1,100,26.688,40,40,40,1,1,551.521,217.799,0.912,11.386,0,80,55,1.4,804.375,849.399,1309.307,29.703,54.343,71.333,70.438,70.91,50.644,1.413,1.555,0.319,61.702,49.368,87.888,51.266,70.188,71.535,137.907,104.897,137.142,33.46,58.953,36.808,-10.852,110,110,69.188,67.438,55.281,62.375,37.5,34.031,72,70,1000,200,0.105,202.5,79,72.375,0.41,70.563,70.313,57.906,59.813,0,27.344,72,70,1000,200,0.031,196,78.063,76.688,0,69.688,71.063,56.688,58.438,11.828,23.984,72,70,1000,200,0.034,202.125,77.688,76.813,-0.004,70.938,71,55.844,58.219,0,28.969,72,70,1000,200,0.035,203.875,77.25,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.029,0.013,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.021,1.495,0,5.298,0.552,0.218,0.397,0,-0.001,0.002
9052007,706,1,1,1,1,100,25.697,40,40,40,1,1,545.666,217.799,0.827,11.372,0,80,55,1.4,804.375,834.651,1303.897,39.72,54.237,71.225,70.438,70.91,50.535,1.436,1.548,0.319,61.698,49.363,87.722,51.294,70.188,71.535,137.17,105.216,137.29,33.315,58.953,36.662,-10.852,110,110,69.313,67.438,55.219,62.5,37.75,35.281,72,70,1000,200,0.095,195.25,78.75,72.375,0.402,70.563,70.313,57.781,59.813,0,27.188,72,70,1000,200,0.032,194.75,78.063,76.688,0,69.688,71.125,56.688,58.313,13.766,24.938,72,70,1000,200,0.031,196.5,77.688,76.813,-0.004,70.938,70.938,55.594,57.969,0,29.438,72,70,1000,200,0.033,201,77.25,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.485,0,5.29,0.546,0.218,0.375,0,-0.001,0.002
9052007,707,1,1,1,1,100,24.862,40,40,40,1,1,542.153,217.799,0.753,11.431,0,80,55,1.4,786.625,833.311,1302.094,33.996,54.237,71.333,70.438,71.019,50.426,1.41,1.53,0.319,61.696,49.375,87.888,51.266,70.188,71.535,136.727,105.429,137.069,33.169,58.848,36.444,-10.867,110,110,69.188,67.438,55.219,62.5,38,34.188,72,70,1000,200,0.104,202.25,78.625,72.188,0.414,70.563,70.063,57.719,59.719,0,26.953,72,70,1000,200,0.033,196.875,78.063,76.688,0,69.5,71.125,56.563,58.25,17.797,24.25,72,70,1000,200,0.034,201.25,77.625,76.813,-0.004,71,70.938,55.531,57.875,0,30.625,72,70,1000,200,0.03,191.375,77.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.458,0,5.203,0.542,0.218,0.39,0,0,0.001
9052007,708,1,1,1,1,100,23.646,40,40,40,1,1,553.862,217.799,0.701,11.431,0,80,55,1.4,799.75,868.193,1321.937,16.822,54.13,71.333,70.438,70.91,50.426,1.406,1.523,0.315,61.696,49.358,88.055,51.266,70.188,71.535,136.653,105.642,136.626,33.097,58.848,36.298,-10.867,110,110,69.188,67.438,55.219,62.281,38.281,33.906,72,70,1000,200,0.105,202.75,78.438,72.125,0.428,70.438,70,57.719,59.656,0,25.891,72,70,1000,200,0.035,205.25,78,76.688,0,69.5,71.063,56.563,58.25,17.969,24.016,72,70,1000,200,0.034,202,77.625,76.75,-0.004,71.25,70.938,55.531,57.875,0,28.984,72,70,1000,200,0.035,203.75,77.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.001,1.421,0,5.086,0.554,0.218,0.395,0,-0.001,0.001
9052007,709,1,1,1,1,100,22.694,40,40,40,1,1,546.837,216.628,0.753,11.446,0,80,55,1.4,799.25,868.193,1329.158,21.116,54.13,71.333,70.438,70.91,50.535,1.383,1.552,0.315,61.688,49.351,88.389,51.04,70.227,71.535,136.875,105.961,136.256,32.951,59.057,35.641,-10.852,110,110,69.188,67.438,55.094,62.281,38.531,34.719,72,70,1000,200,0.1,198.875,78.063,72.125,0.424,70.438,70.063,57.719,59.656,0,26.156,72,70,1000,200,0.034,204.5,78,76.688,0,69.5,71.063,56.563,58.125,18.125,24.766,72,70,1000,200,0.032,198.25,77.688,76.75,-0.004,71.375,70.813,55.531,57.875,0,29.469,72,70,1000,200,0.033,200.75,77.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,1.179,0,4.28,0.547,0.217,0.368,0,-0.001,0.001
9052007,710,1,1,1,1,100,22.114,40,40,40,1,1,550.35,217.799,0.943,11.46,0,80,55,1.4,806.125,862.821,1311.11,25.409,54.343,71.225,70.438,70.91,50.97,1.398,1.552,0.315,61.681,49.341,89.418,51.04,70.227,71.535,137.465,106.068,135.887,32.879,59.687,35.204,-10.852,110,110,69.188,67.313,55.281,62.375,38.813,34.156,72,70,1000,200,0.104,202.25,77.813,71.938,0.498,70.438,70.063,57.719,59.656,0,26.516,72,70,1000,200,0.034,201.625,78,76.688,0,69.5,70.813,56.563,58.125,21.031,24.125,72,70,1000,200,0.034,202.375,77.625,76.75,-0.004,71.375,71,55.531,57.781,0,28.969,72,70,1000,200,0.035,202.125,77.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.047,0.994,0,3.704,0.55,0.218,0.428,0,-0.001,0.001
9052007,711,1,1,1,1,100,22.182,40,40,40,1,1,543.324,217.799,1.027,11.475,0,80,55,1.4,799.875,846.717,1309.307,29.703,54.557,71.225,70.438,70.91,51.515,1.387,1.605,0.312,61.704,49.369,90.085,51.237,70.227,71.427,138.055,106.281,136.109,32.733,60.946,35.131,-10.852,110,110,69.188,67.313,55.594,62.5,39.063,34,72,70,1000,200,0.105,201.5,77.75,72.188,0.494,70.313,70.063,57.719,59.656,0,27.438,72,70,1000,200,0.031,193.5,78,76.688,0,69.438,70.688,56.688,58.125,24.078,23.969,72,70,1000,200,0.034,202.75,77.625,76.75,-0.004,71.25,71.188,55.594,57.875,0,29,72,70,1000,200,0.034,203.875,77,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.063,0.975,0,3.825,0.543,0.218,0.402,0,-0.001,0.001
9052007,712,1,1,1,1,100,22.542,40,40,40,1,1,548.008,218.97,1.017,11.372,0,80,55,1.4,790.5,849.399,1309.307,23.978,54.876,71.225,70.438,70.91,51.732,1.406,1.58,0.312,61.709,49.375,90.057,51.294,70.227,71.427,137.981,106.494,136.626,32.588,61.89,35.058,-10.852,110,110,69.188,67.438,55.688,62.594,39.344,34.531,72,70,1000,200,0.102,200.25,77.5,72.188,0.518,70.313,70,57.781,59.656,0,26.906,72,70,1000,200,0.033,196.625,78,76.563,0,69.438,70.688,56.781,58.25,21.406,24.656,72,70,1000,200,0.033,198.875,77.688,76.75,0.004,71.375,70.938,55.844,57.969,0,29.656,72,70,1000,200,0.033,199.375,77,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.044,0.959,0,3.905,0.548,0.219,0.402,0,0.001,0.001
9052007,713,1,1,1,1,100,22.717,40,40,40,1,1,567.914,218.97,0.964,11.416,0,80,55,1.4,805.625,864.164,1320.132,29.703,54.983,71.225,70.438,70.91,51.95,1.413,1.587,0.323,61.718,49.377,90.057,51.378,70.227,71.535,137.243,106.813,137.069,32.37,62.519,34.985,-10.852,110,110,69.188,67.438,55.906,62.688,39.625,34.125,72,70,1000,200,0.105,202.375,77.75,72.25,0.508,70.438,70,57.781,59.656,0,26.031,72,70,1000,200,0.035,203.5,78,76.688,0,69.438,70.75,56.875,58.313,18.859,24.266,72,70,1000,200,0.034,201.5,79.188,76.625,0.004,71.5,71,56,57.969,0,28.922,72,70,1000,200,0.035,203.875,77,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.006,0.99,0,4.15,0.568,0.219,0.408,0,0.001,0.001
9052007,714,1,1,1,1,100,23.302,40,40,40,1,1,550.35,220.141,0.901,11.475,0,80,55,1.4,793.375,870.88,1318.327,18.253,55.196,71.225,70.438,70.91,52.059,1.394,1.573,0.312,61.707,49.378,89.807,51.519,70.337,71.427,136.875,107.026,136.995,32.224,62.729,34.985,-10.852,110,110,69.188,67.438,55.906,62.688,45.75,34.25,72,70,1000,200,0.105,199.75,77.75,72.25,0.513,70.438,70,57.781,59.719,0,25.969,72,70,1000,200,0.035,205.5,77.875,76.688,0,69.438,70.75,56.875,58.313,21.766,24.109,72,70,1000,200,0.034,202.125,81.188,75.938,0.005,71.563,70.938,56.156,58.219,0,29.563,72,70,1000,200,0.033,200,77.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.004,1.039,0,4.405,0.55,0.22,0.412,0,0.004,0.001
9052007,715,1,1,1,1,100,23.516,40,40,40,1,1,552.692,218.97,0.796,11.46,0,80,55,1.4,799.625,846.717,1314.718,22.547,55.196,71.225,70.33,70.91,52.059,1.448,1.548,0.319,61.674,49.409,89.418,51.66,70.337,71.427,136.727,107.239,136.699,34.405,62.729,36.735,-10.852,110,110,69,67.438,56,62.969,46.031,34.531,72,70,1000,200,0.102,200.25,78.125,72.5,0.542,70.438,70.063,57.781,59.719,0,26.375,72,70,1000,200,0.033,203.125,77.875,76.563,0,69.5,70.75,57.094,58.438,19.234,25.453,72,70,1000,200,0.031,190.125,82.5,74.938,0.006,71.688,70.813,56.156,58.219,0,29.563,72,70,1000,200,0.033,197.625,76.875,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.001,0.943,0,3.71,0.553,0.219,0.446,0,0.007,0.001
9052007,716,1,1,1,1,100,23.985,40,40,40,1,1,557.375,220.141,0.711,11.416,0,80,55,1.4,796.625,849.399,1309.307,29.703,55.196,71.225,70.33,70.91,52.059,1.429,1.544,0.315,61.671,49.337,89.14,51.801,70.337,71.427,137.022,107.558,136.256,34.768,62.519,37.319,-10.867,110,110,69.188,67.438,56,62.969,40.438,34.063,72,70,1000,200,0.104,202.25,79,73,0.547,70.313,70,57.906,59.656,0,26.922,72,70,1000,200,0.032,198.875,77.875,76.563,0,69.5,70.813,57.094,58.625,19.391,24.359,72,70,1000,200,0.033,200.875,82.875,73.75,0.006,71.875,71,56.156,58.219,0,29.25,72,70,1000,200,0.034,202.375,76.875,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.018,1.049,0,4.046,0.557,0.22,0.48,0,0.008,0.001
9052007,717,1,1,1,1,100,24.315,40,40,40,1,1,551.521,217.799,0.68,11.46,0,80,55,1.4,796.625,849.399,1311.11,23.978,55.303,71.225,70.33,70.91,52.168,1.413,1.576,0.315,61.694,49.347,89.306,51.801,70.337,71.535,137.538,107.664,136.109,34.914,62.309,37.464,-10.852,110,110,69.188,67.5,56,63.281,40.719,34.438,72,70,1000,200,0.103,198.375,80.25,73.938,0.554,70.313,70,57.906,59.719,0,27.234,72,70,1000,200,0.032,194,77.875,76.563,0,69.5,70.75,57.094,58.719,19.563,24.109,72,70,1000,200,0.034,202.125,82.813,72.063,0.007,71.875,71,56.25,58.281,0,28.844,72,70,1000,200,0.035,202.875,76.875,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.033,1.067,0,4.06,0.552,0.218,0.511,0,0.011,0.001
9052007,718,1,1,1,1,100,24.9,40,40,40,1,1,545.666,218.97,0.869,11.446,0,80,55,1.4,807.375,830.631,1307.504,28.272,55.41,71.225,70.33,70.91,52.277,1.353,1.505,0.319,61.782,49.382,89.334,51.829,70.337,71.427,137.981,107.771,135.887,34.841,62.204,37.392,-10.852,110,110,69.188,67.5,56.219,63.844,41,34.438,72,70,1000,200,0.102,201,82.125,75.063,0.535,70.313,69.875,57.906,59.656,0,27,72,70,1000,200,0.033,196.125,77.875,76.563,0,69.438,70.75,57.094,58.844,22.453,25.313,72,70,1000,200,0.031,191.5,82.375,70.625,0.008,71.875,71,56.25,58.281,0,29.125,72,70,1000,200,0.034,203,76.75,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.06,1.067,0,4.056,0.546,0.219,0.552,0,0.014,0
9052007,719,1,1,1,1,100,25.095,40,40,40,1,1,552.692,220.141,0.964,11.446,0,80,55,1.4,790.25,853.424,1307.504,23.978,55.303,71.225,70.438,70.91,52.277,1.398,1.58,0.315,61.769,49.359,89.362,51.885,70.363,71.427,138.35,107.984,136.404,35.422,62.309,37.756,-10.867,110,110,69.188,67.75,56.219,64.313,41.25,34.188,72,70,1000,200,0.104,201.875,84.313,76.5,0.512,70.313,70,57.906,59.719,0,25.984,72,70,1000,200,0.035,205.625,77.813,76.563,0,69.625,70.75,57.156,58.844,15.969,24.297,72,70,1000,200,0.034,201.625,82.188,68.813,0.009,72,70.813,56.25,58.281,0,29.953,72,70,1000,200,0.032,194.375,76.875,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.062,0.994,0,3.711,0.553,0.22,0.584,0,0.018,0.001
9052007,720,1,1,1,1,100,26.011,40,40,40,1,1,544.495,218.97,0.985,11.505,0,80,55,1.4,795.5,864.164,1325.547,23.978,55.516,71.225,70.438,70.91,52.386,1.356,1.541,0.312,61.772,49.344,89.251,51.97,70.363,71.427,138.128,108.196,136.995,36.004,62.309,38.412,-10.852,110,110,69.188,67.813,56.344,64.938,41.531,34.063,72,70,1000,200,0.104,201.75,87.063,78.125,0.512,70.313,69.875,57.906,59.719,0,26.328,72,70,1000,200,0.034,203.25,77.813,76.5,0,69.625,70.813,57.156,58.906,16.109,24.156,72,70,1000,200,0.034,201.875,82,67.125,0.013,72,71,56.406,58.406,0,29.344,72,70,1000,200,0.034,201.25,76.875,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.037,1.053,0,3.847,0.544,0.219,0.667,0,0.028,0.001
9052007,721,1,1,1,1,100,26.623,40,40,40,1,1,550.35,218.97,0.943,11.519,0,80,55,1.4,814.75,823.934,1305.7,46.875,55.516,71.225,70.438,71.019,52.386,1.413,1.58,0.315,61.791,49.405,89.167,51.913,70.363,71.427,137.317,108.303,137.29,36.222,62.204,38.704,-10.852,110,110,69.188,67.875,56.344,65.75,41.781,35.25,72,70,1000,200,0.095,195.125,90.125,80.188,0.512,70.313,69.875,58.063,59.719,0,26.766,72,70,1000,200,0.033,200.5,77.875,76.5,0,69.625,71.063,57.156,59,16.234,24.078,72,70,1000,200,0.034,201.625,82,65.938,0.013,72.063,71.188,56.406,58.406,0,30.672,72,70,1000,200,0.03,191,76.75,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.1,0,3.97,0.55,0.219,0.741,0,0.03,0.001
9052007,722,1,1,1,1,100,27.518,40,40,40,1,1,535.127,218.97,0.859,11.431,0,80,55,1.4,801.625,830.631,1303.897,33.996,55.623,71.225,70.547,70.91,52.495,1.375,1.569,0.319,61.769,49.388,89.362,52.054,70.363,71.427,136.653,108.516,137.216,36.295,62.204,38.777,-10.852,110,110,69.313,68.125,56.406,66.625,38.375,34.313,72,70,1000,200,0.104,201.125,93.25,82.313,0.507,70.313,70,57.906,59.719,0,27.453,72,70,1000,200,0.031,192.875,77.813,76.563,0,69.625,70.813,57.25,59,20.297,25.359,72,70,1000,200,0.031,190.25,82.25,64.875,0.013,72.188,71.188,56.531,58.5,0,29.516,72,70,1000,200,0.035,204.375,76.75,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,1.095,0,3.94,0.535,0.219,0.807,0,0.033,0.001
9052007,723,1,1,1,1,100,28.472,40,40,40,1,1,548.008,218.97,0.775,11.46,0,80,55,1.4,800,861.478,1316.523,22.547,55.729,71.333,70.547,70.91,52.603,1.41,1.569,0.315,61.795,49.416,89.39,51.942,70.363,71.427,136.211,108.622,136.699,36.44,62.309,38.923,-10.852,110,110,69.375,68.313,56.406,67.438,34.844,34,72,70,1000,200,0.104,202.125,96.75,84.688,0.499,70.313,70,58.063,59.719,0,26.672,72,70,1000,200,0.034,198.5,77.813,76.5,0,69.625,70.75,57.375,59.25,20.453,24.219,72,70,1000,200,0.034,201.5,82.813,64.125,0.013,72.188,71.188,56.531,58.5,0,30.563,72,70,1000,200,0.035,204.75,76.75,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,1.1,0,3.951,0.548,0.219,0.875,0,0.035,0.001
9052007,724,1,1,1,1,100,29.203,40,40,40,1,1,540.982,218.97,0.68,11.505,0,80,55,1.4,803.5,834.651,1303.897,29.703,55.729,71.333,70.547,70.91,52.712,1.394,1.594,0.315,61.748,49.385,89.334,52.026,70.363,71.427,136.506,108.835,136.256,36.803,62.414,39.287,-10.867,110,110,69.5,68.438,56.5,68.5,32.156,35.438,72,70,1000,200,0.094,193.875,99.625,87.125,0.464,70.313,70,58.063,59.813,0,26.563,72,70,1000,200,0.034,199,77.688,76.5,0,69.5,70.813,57.375,59.344,20.609,25.563,72,70,1000,200,0.031,190,83.688,63.5,0.013,72.188,71.25,56.594,58.5,0,31.094,72,70,1000,200,0.035,205.25,76.75,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,0.006,1.116,0,3.968,0.541,0.219,0.842,0,0.038,0.001
9052007,725,1,1,1,1,100,30.332,40,40,40,1,1,550.35,220.141,0.753,11.549,0,80,55,1.4,794.25,870.88,1327.353,15.391,55.836,71.333,70.655,70.91,52.821,1.375,1.555,0.315,61.752,49.392,89.39,52.026,70.59,71.427,136.801,108.941,135.813,37.021,62.414,39.506,-10.852,110,110,69.5,68.563,56.594,69.125,32.344,34.281,72,70,1000,200,0.104,201.875,102.375,87.313,1.7,70.313,70.063,58.219,59.813,0,25.891,72,70,1000,200,0.035,205.875,77.813,76.5,0,69.625,70.813,57.375,59.344,20.766,24.297,72,70,1000,200,0.034,202.125,84.875,63.031,0.013,72.25,70.938,56.594,58.5,0,30.297,72,70,1000,200,0.038,213.375,76.75,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,1.13,0,3.984,0.55,0.22,3.716,0,0.041,0.001
9052007,726,1,1,1,1,100,31.624,40,40,40,1,1,564.401,218.97,0.912,11.446,0,80,55,1.4,810,888.358,1334.577,16.822,55.943,71.333,70.655,71.019,52.821,1.421,1.616,0.312,61.757,49.405,89.084,51.998,70.59,71.427,137.612,109.048,135.592,37.167,62.414,40.089,-10.867,110,110,69.5,68.938,56.594,69.625,32.531,34.188,72,70,1000,200,0.104,201.5,104.813,88.625,0.396,70.313,70,58.219,59.813,0,26.313,72,70,1000,200,0.034,203.125,77.813,76.5,0,69.5,70.75,57.469,59.344,20.938,24.25,72,70,1000,200,0.034,201.375,86.438,62.719,0.013,72.25,71.188,56.594,58.563,0,30.172,72,70,1000,200,0.041,222.625,76.75,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.064,1.325,0,4.643,0.564,0.219,0.93,0,0.045,0.001
9052007,727,1,1,1,1,100,32.656,40,40,40,1,1,550.35,217.799,0.943,11.446,0,80,55,1.4,833.875,865.507,1311.11,21.116,55.943,71.333,70.655,71.019,52.712,1.356,1.573,0.323,61.754,49.414,88.305,51.97,70.59,71.535,138.055,109.154,135.813,37.24,61.89,40.6,-10.867,110,110,69.5,69.125,56.5,70.25,32.688,33.969,72,70,1000,200,0.104,201.875,106.938,90.125,0.385,70.25,69.875,58.219,59.813,0,26.891,72,70,1000,200,0.032,198.875,77.688,76.375,0,69.5,70.813,57.469,59.469,21.094,24.047,72,70,1000,200,0.034,201.75,89.125,62.5,0.013,72.25,71.188,56.594,58.563,0,30.844,72,70,1000,200,0.04,217,76.438,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.073,1.56,0,5.339,0.55,0.218,0.938,0,0.05,0
9052007,728,1,1,1,1,100,32.832,40,40,40,1,1,545.666,218.97,0.943,11.46,0,80,55,1.4,821.375,858.793,1321.937,33.996,55.623,71.333,70.655,71.019,52.168,1.379,1.591,0.315,61.746,49.439,87.332,51.97,70.59,71.535,138.055,109.261,136.478,35.64,60.631,39.652,-10.867,110,110,69.625,69.188,56.406,70.938,29.047,34.938,72,70,1000,200,0.098,197,108.813,91.688,0.396,70.313,69.875,58.313,59.813,0,27.344,72,70,1000,200,0.031,195.875,77.813,76.5,0,69.5,70.813,57.469,59.469,24,25.203,72,70,1000,200,0.032,191.5,91.938,62.406,0.013,72.438,71,56.531,58.5,0,30.547,72,70,1000,200,0.042,225.125,76.438,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.052,1.84,0,6.386,0.546,0.219,0.982,0,0.056,0
9052007,729,1,1,1,1,100,32.949,40,40,40,1,1,564.401,218.97,0.901,11.534,0,80,55,1.4,847.875,877.6,1327.353,18.253,55.41,71.333,70.655,71.019,51.841,1.41,1.623,0.312,61.856,49.45,87.11,51.829,70.59,71.535,137.538,109.474,136.921,34.914,59.477,38.704,-10.852,110,110,69.813,69.313,56.219,71.063,22.625,34.188,72,70,1000,200,0.104,201.875,110.188,92,0.276,70.313,70,58.219,59.813,0,27.516,72,70,1000,200,0.032,192.875,77.688,76.5,0,69.5,70.813,57.25,59.531,17.5,24.328,72,70,1000,200,0.034,201,95,62.406,0.013,72.625,71,56.406,58.406,0,31.703,72,70,1000,200,0.048,240.25,76.438,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.02,1.78,0,6.073,0.564,0.219,0.727,0,0.062,0
9052007,730,1,1,1,1,100,32.299,40,40,40,1,1,564.401,221.311,0.848,11.446,0,80,55,1.4,860,922.031,1352.651,9.665,54.983,71.44,70.764,71.019,51.406,1.391,1.612,0.312,61.806,49.44,86.971,51.716,70.739,71.427,136.801,109.58,137.069,34.914,58.953,38.558,-10.852,110,110,69.875,69.313,56,70.375,19.813,34.031,72,70,1000,200,0.104,202,110.938,89.75,0.242,70.313,69.875,58.063,59.813,0,26.719,72,70,1000,200,0.034,198.375,77.688,76.375,0,69.5,70.813,57.156,59.531,17.625,24.094,72,70,1000,200,0.034,202.25,98.125,62.5,0.013,72.75,71.188,56.156,58.281,0,31.406,72,70,1000,200,0.054,256.5,76.438,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.735,0,5.794,0.564,0.221,0.742,0,0.067,0
9052007,731,1,1,1,1,100,32.057,40,40,40,1,1,557.375,221.311,0.775,11.372,0,80,55,1.4,863.125,926.078,1343.611,8.234,54.876,71.44,70.764,71.019,51.188,1.387,1.63,0.319,61.806,49.444,86.999,51.688,70.739,71.642,136.358,109.687,136.921,35.059,58.743,38.631,-10.852,110,110,69.875,69.313,55.813,69.938,19.859,34,72,70,1000,200,0.104,201.375,111.813,89.25,0.244,70.313,69.875,57.906,59.719,0,26.547,72,70,1000,200,0.035,199.875,77.688,76.375,0,69.625,70.75,57.094,59.656,17.781,24.984,72,70,1000,200,0.032,193.375,100.938,62.5,0.013,72.75,70.813,55.906,57.969,0,32.313,72,70,1000,200,0.056,258.25,76.375,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.016,1.715,0,5.643,0.557,0.221,0.797,0,0.073,-0.001
9052007,732,1,1,1,1,100,31.356,40,40,40,1,1,565.572,220.141,0.68,11.342,0,80,55,1.4,857,904.511,1347.227,6.802,54.663,71.333,70.655,71.019,50.97,1.391,1.63,0.315,61.834,49.485,87.193,51.491,70.739,71.535,136.137,109.793,136.33,34.914,58.428,38.485,-10.867,110,110,69.813,69.5,55.688,70.125,19.906,35.563,72,70,1000,200,0.094,192.125,112.688,89.188,0.229,70.313,70,57.781,59.719,0,25.906,72,70,1000,200,0.035,206.25,77.688,76.375,0,69.5,71.063,56.875,59.656,21.844,24.406,72,70,1000,200,0.033,200.625,103.438,62.594,0.013,72.75,70.813,55.844,57.875,0,33.75,72,70,1000,200,0.056,260.5,76.375,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,1.722,0,5.627,0.566,0.22,0.778,0,0.077,0
9052007,733,1,1,1,1,100,30.756,40,40,40,1,1,580.794,221.311,0.637,11.431,0,80,55,1.4,878.125,932.824,1336.383,3.939,54.557,71.44,70.764,71.019,50.97,1.41,1.63,0.312,61.849,49.454,87.555,51.519,70.739,71.535,136.211,110.112,135.887,34.332,58.428,38.048,-10.852,110,110,69.875,69.313,55.594,69.875,19.953,34.188,72,70,1000,200,0.104,201.875,113.188,89.188,0.245,70.25,69.875,57.781,59.719,0,26.109,72,70,1000,200,0.034,204.625,77.688,76.375,0,69.625,71.063,56.875,59.844,18.094,24.125,72,70,1000,200,0.034,202,105.75,62.719,0.013,72.75,70.625,55.594,57.781,0,33.625,72,70,1000,200,0.062,270.75,76.375,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,1.763,0,5.902,0.581,0.221,0.85,0,0.081,0
9052007,734,1,1,1,1,100,30.27,40,40,40,1,1,579.624,222.482,0.806,11.327,0,80,55,1.4,878.125,934.174,1345.419,-1.787,54.557,71.44,70.655,71.019,50.861,1.433,1.569,0.315,61.836,49.471,87.777,51.435,70.739,71.642,136.653,109.899,135.518,34.187,58.533,37.829,-10.852,110,110,69.875,69.5,55.594,69.75,20,34,72,70,1000,200,0.104,202.125,114,89.063,0.214,70.25,70,57.781,59.719,0,26.313,72,70,1000,200,0.034,203.375,77.688,76.375,0,69.625,70.813,56.781,59.844,18.234,24.594,72,70,1000,200,0.034,196.375,107.563,63.031,0.013,72.875,70.625,55.594,57.625,0,34.719,72,70,1000,200,0.066,279.5,76.375,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.034,1.694,0,5.732,0.58,0.222,0.772,0,0.084,0
