DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,735,1,1,1,1,100,29.493,40,40,40,1,1,576.111,221.311,0.901,11.357,0,80,55,1.4,887.625,903.164,1345.419,9.665,54.45,71.44,70.655,71.019,50.861,1.41,1.587,0.315,61.841,49.531,87.722,51.35,71.031,71.642,137.17,110.112,135.444,34.041,58.638,37.756,-10.852,110,110,69.938,69.313,55.594,69.375,20.031,35.25,72,70,1000,200,0.097,193.125,114.375,88.375,0.208,70.125,69.875,57.719,59.656,0,26.859,72,70,1000,200,0.032,199.125,77.438,76.375,0,69.5,70.813,56.688,59.844,22.266,24.281,72,70,1000,200,0.034,201.5,109.188,63.094,0.013,72.75,70.625,55.531,57.625,0,35.063,72,70,1000,200,0.065,279,76.375,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,1.715,0,5.863,0.576,0.221,0.782,0,0.087,0
9052007,736,1,1,1,1,100,28.619,40,40,40,1,1,574.94,222.482,0.912,11.357,0,80,55,1.4,879.125,909.899,1350.842,1.076,54.343,71.333,70.655,71.019,50.752,1.406,1.637,0.319,61.858,49.496,87.888,51.294,71.031,71.749,137.317,110.219,135.666,33.969,58.533,37.61,-10.867,110,110,69.938,69.313,55.281,69.25,17.328,34.469,72,70,1000,200,0.102,200.625,114.813,88.375,0.188,70.25,70,57.719,59.656,0,27.594,72,70,1000,200,0.031,193.875,77.438,76.375,0,69.625,71.063,56.688,59.938,22.422,24.094,72,70,1000,200,0.034,202.25,110.188,63.5,0.013,72.875,70.313,55.438,57.406,0,35.063,72,70,1000,200,0.07,286.75,76.313,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,1.683,0,5.746,0.575,0.222,0.719,0,0.088,-0.001
9052007,737,1,1,1,1,100,27.882,40,40,40,1,1,579.624,221.311,0.901,11.519,0,80,55,1.4,899.75,946.327,1365.315,-1.787,54.343,71.333,70.547,71.019,50.752,1.41,1.584,0.315,61.862,49.519,88.027,51.237,71.031,71.856,137.096,110.325,136.109,33.823,58.533,37.537,-10.852,110,110,69.938,69.313,55.406,69.125,17.344,34.094,72,70,1000,200,0.104,202.25,115.188,87.875,0.189,70.125,69.875,57.719,59.438,0,27.078,72,70,1000,200,0.033,195.375,77.438,76.375,0,69.625,70.813,56.688,60.063,18.641,24.797,72,70,1000,200,0.033,195,111.188,63.781,0.013,72.875,70.188,55.438,57.313,0,34.313,72,70,1000,200,0.076,302.5,76.313,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.033,1.731,0,5.945,0.58,0.221,0.746,0,0.089,-0.001
9052007,738,1,1,1,1,100,27.144,40,40,40,1,1,588.991,225.995,0.859,11.446,0,80,55,1.4,895.5,981.495,1372.555,-1.787,54.343,71.333,70.547,71.019,50.752,1.391,1.573,0.315,61.859,49.487,88.166,51.153,71.031,71.856,136.727,110.432,136.404,33.605,58.533,37.319,-10.867,110,110,69.875,69.313,55.281,69.125,20.109,33.969,72,70,1000,200,0.104,202.125,115.5,87.875,0.176,70.25,69.813,57.625,59.438,0,25.984,72,70,1000,200,0.035,204.875,77.438,76.375,0,69.5,70.813,56.563,59.938,22.703,24.563,72,70,1000,200,0.033,199.625,112.188,64.188,0.013,72.75,70.125,55.344,57.094,0,35.156,72,70,1000,200,0.083,311.5,76.313,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,1.705,0,5.908,0.589,0.226,0.703,0,0.09,-0.001
9052007,739,1,1,1,1,100,26.095,40,40,40,1,1,584.307,221.311,0.817,11.534,0,80,55,1.4,906.125,950.38,1365.315,-1.787,54.237,71.333,70.547,71.019,50.752,1.375,1.616,0.315,61.881,49.491,88.139,51.097,71.031,72.178,136.358,110.432,136.478,33.605,58.638,37.319,-10.852,110,110,69.875,69.313,55.281,69.25,20.141,34.875,72,70,1000,200,0.099,197.875,115.813,88.063,0.207,70.125,69.813,57.625,59.438,0,26.391,72,70,1000,200,0.034,203.125,77.375,76.375,0,69.5,70.813,56.563,60.063,22.859,24.172,72,70,1000,200,0.034,202,113,64.5,0.015,72.875,69.625,55.344,57.094,0,36.156,72,70,1000,200,0.077,307,76.313,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,1.711,0,5.953,0.584,0.221,0.83,0,0.105,-0.001
9052007,740,1,1,1,1,100,25.259,40,40,40,1,1,606.555,225.995,0.753,11.342,0,80,55,1.4,918.5,985.558,1377.988,-1.787,54.237,71.333,70.438,71.019,50.861,1.421,1.658,0.315,62.149,49.707,88.528,51.012,71.057,72.392,135.916,110.644,136.035,33.387,58.638,37.1,-10.852,110,110,69.938,69.313,55.219,69.25,17.438,34.5,72,70,1000,200,0.102,200.625,116.25,88.188,0.193,70.25,69.875,57.5,59.375,0,26.172,72,70,1000,200,0.035,200.75,77.375,76.375,0,69.625,70.75,56.563,60.063,19.078,24.438,72,70,1000,200,0.033,200,114.063,64.875,0.015,72.75,69.813,55.344,57,0,35.5,72,70,1000,200,0.085,320.25,76.313,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.004,1.668,0,5.853,0.607,0.226,0.783,0,0.107,0
9052007,741,1,1,1,1,100,24.434,40,40,40,1,1,593.675,224.824,0.68,11.386,0,80,55,1.4,927.125,989.623,1372.555,-1.787,54.237,71.333,70.438,71.019,50.861,1.391,1.648,0.312,62.056,49.667,88.778,51.04,71.057,72.606,136.137,110.751,135.813,33.315,58.743,36.881,-10.867,110,110,69.938,69.188,55.219,69.25,17.469,34.094,72,70,1000,200,0.104,202.5,116.438,88.188,0.2,70.25,69.813,57.5,59.375,0,25.938,72,70,1000,200,0.035,205,77.375,76.375,0,69.625,70.75,56.469,60.063,19.219,23.938,72,70,1000,200,0.034,202.875,114.875,65.063,0.017,72.688,70,55.344,57,0,35.875,72,70,1000,200,0.088,324.25,76.375,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,1.597,0,5.643,0.594,0.225,0.816,0,0.122,0
9052007,742,1,1,1,1,100,23.91,40,40,40,1,1,584.307,223.653,0.616,11.416,0,80,55,1.4,914.875,962.547,1381.61,-1.787,54.343,71.333,70.438,71.019,51.297,1.387,1.605,0.312,62.045,49.635,88.973,51.068,71.057,72.821,136.137,110.751,135.444,33.242,58.953,36.662,-10.852,110,110,69.938,69.313,55.281,69.25,17.5,35.531,72,70,1000,200,0.095,193.125,116.875,88.375,0.199,70.125,69.813,57.5,59.375,0,26.469,72,70,1000,200,0.033,202.25,77.375,76.188,0,69.625,70.813,56.563,60.156,19.344,24.406,72,70,1000,200,0.034,200.625,115.813,65.313,0.018,72.688,69.625,55.344,57,0,36.438,72,70,1000,200,0.088,324.25,76.188,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.017,1.519,0,5.427,0.584,0.224,0.819,0,0.131,-0.001
9052007,743,1,1,1,1,100,23.464,40,40,40,1,1,581.965,223.653,0.553,11.401,0,80,55,1.4,937,981.495,1368.934,-1.787,54.45,71.333,70.438,71.019,51.297,1.372,1.616,0.312,62.067,49.654,89.668,51.153,71.057,73.035,136.432,110.857,135.296,33.097,59.477,36.079,-10.852,110,110,69.875,69.5,55.406,69.375,20.266,34.344,72,70,1000,200,0.104,201.625,117,88.625,0.192,70.125,69.813,57.5,59.375,0,27.063,72,70,1000,200,0.031,197.75,77.438,76.188,0,69.5,70.813,56.563,60.25,23.391,24.094,72,70,1000,200,0.034,202.125,116.375,65.5,0.018,72.625,69.688,55.344,57,0,36.688,72,70,1000,200,0.092,329.25,76.188,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.025,1.289,0,4.726,0.582,0.224,0.787,0,0.132,-0.001
9052007,744,1,1,1,1,100,23.455,40,40,40,1,1,577.282,223.653,0.68,11.416,0,80,55,1.4,937,986.913,1370.745,-0.356,54.663,71.333,70.438,71.019,51.732,1.372,1.64,0.312,62.121,49.704,90.168,51.181,71.057,73.249,136.801,110.857,135.075,32.951,60.316,36.006,-10.852,110,110,69.875,69.5,55.688,69.625,20.281,34.188,72,70,1000,200,0.104,201.625,117.313,88.625,0.195,70.125,69.813,57.625,59.375,0,27.297,72,70,1000,200,0.032,194,77.375,76.188,0,69.5,70.75,56.563,60.5,19.641,24.109,72,70,1000,200,0.034,201.375,116.813,65.875,0.018,72.438,69.625,55.531,57,0,36.969,72,70,1000,200,0.091,329,76.313,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.015,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.045,1.274,0,4.848,0.577,0.224,0.808,0,0.132,0
9052007,745,1,1,1,1,100,23.718,40,40,40,1,1,594.846,225.995,0.764,11.327,0,80,55,1.4,943.875,973.371,1383.422,-1.787,54.876,71.333,70.33,70.91,51.95,1.41,1.562,0.319,62.147,49.76,89.918,51.322,71.018,73.249,137.243,110.964,135.149,32.879,60.946,36.079,-10.852,110,110,69.938,69.5,55.688,69.625,17.578,34,72,70,1000,200,0.104,202.125,117.563,88.938,0.195,70.125,69.875,57.625,59.375,0,26.813,72,70,1000,200,0.033,197.625,77.375,76.188,0,69.5,70.813,56.781,60.563,19.797,24.422,72,70,1000,200,0.034,197.25,117.313,66.188,0.018,72.063,69.625,55.594,57.094,0,35.594,72,70,1000,200,0.089,327.75,76.188,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.061,1.291,0,5.038,0.595,0.226,0.806,0,0.133,-0.001
9052007,746,1,1,1,1,100,23.923,40,40,40,1,1,596.017,227.166,0.817,11.401,0,80,55,1.4,921.75,961.195,1379.799,-1.787,54.983,71.333,70.438,70.91,52.059,1.425,1.658,0.315,62.123,49.721,89.473,51.35,71.018,73.249,137.17,111.07,135.518,32.806,61.26,36.079,-10.852,110,110,69.938,69.5,55.906,69.875,13.82,35.375,72,70,1000,200,0.095,192.5,117.875,89.063,0.199,70.125,69.813,57.625,59.375,0,25.922,72,70,1000,200,0.035,205.625,77.375,76.188,0,69.688,70.813,56.781,60.656,18.094,24.25,72,70,1000,200,0.034,201.375,117.688,66.688,0.019,72.063,69.688,55.844,57.094,0,36.188,72,70,1000,200,0.081,312.5,76.313,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.052,1.311,0,5.187,0.596,0.227,0.828,0,0.14,0
9052007,747,1,1,1,1,100,24.177,40,40,40,1,1,591.333,224.824,0.838,11.416,0,80,55,1.4,907.75,976.079,1379.799,-0.356,55.09,71.225,70.438,70.91,52.059,1.413,1.651,0.312,62.161,49.734,89.14,51.406,71.018,73.249,136.875,111.177,135.887,32.661,61.155,36.006,-10.852,110,110,69.938,69.5,55.813,69.875,17.609,34.438,72,70,1000,200,0.103,200.5,117.938,89.188,0.178,70.125,69.875,57.625,59.375,0,26.156,72,70,1000,200,0.034,204,77.375,76.063,0,69.688,71.063,56.781,60.656,18.203,24.094,72,70,1000,200,0.034,201.75,118,67.063,0.018,72,70,55.594,57.094,0,36.313,72,70,1000,200,0.081,312,76.188,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.032,1.34,0,5.309,0.591,0.225,0.739,0,0.132,-0.001
9052007,748,1,1,1,1,100,24.003,40,40,40,1,1,591.333,224.824,0.796,11.475,0,80,55,1.4,918.5,976.079,1372.555,-1.787,54.983,71.225,70.438,70.91,51.95,1.413,1.651,0.319,62.135,49.708,88.917,51.463,71.018,73.142,136.58,111.283,136.182,32.515,60.946,35.933,-10.852,110,110,69.938,69.5,55.906,69.75,17.625,34.031,72,70,1000,200,0.104,202.375,118.125,88.625,0.182,70.25,70,57.625,59.375,0,26.578,72,70,1000,200,0.033,201.375,77.438,76.188,0,69.688,71.125,56.781,60.75,18.266,24.953,72,70,1000,200,0.031,196.5,117.813,67.25,0,72.063,70.188,55.594,57.094,0,36.531,72,70,1000,200,0.081,311.25,76.188,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.38,0,5.453,0.591,0.225,0.775,0,0,-0.001
9052007,749,1,1,1,1,100,24.295,40,40,40,1,1,583.136,224.824,0.775,11.327,0,80,55,1.4,918.75,943.625,1367.124,-0.356,55.09,71.225,70.438,70.91,51.95,1.41,1.651,0.312,62.136,49.693,88.889,51.519,71.018,73.142,136.285,111.283,136.182,32.515,60.841,35.933,-10.852,110,110,69.875,69.563,55.813,69.875,17.641,35.656,72,70,1000,200,0.095,191.875,118.125,88.625,0.177,70.125,69.875,57.625,59.375,0,27.188,72,70,1000,200,0.031,196.5,77.375,76.188,0,69.625,71.063,56.781,60.563,18.375,24.156,72,70,1000,200,0.034,202.25,116.813,67.25,0,72.063,70.188,55.594,57.188,0,36.531,72,70,1000,200,0.082,312.25,76.125,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.367,0,5.382,0.583,0.225,0.754,0,0,-0.001
9052007,750,1,1,1,1,100,24.084,40,40,40,1,1,585.478,224.824,0.753,11.386,0,80,55,1.4,913.5,959.842,1363.505,-1.787,54.983,71.225,70.438,70.91,51.95,1.383,1.648,0.319,62.14,49.725,88.862,51.519,70.966,73.142,135.99,111.389,136.035,32.442,60.841,35.86,-10.852,110,110,69.938,69.5,55.813,69.75,17.641,34.25,72,70,1000,200,0.104,201.875,118.25,88.75,0.177,70.125,69.813,57.625,59.375,0,27.375,72,70,1000,200,0.032,193.375,77.25,76.188,0,69.688,70.813,56.875,60.156,18.484,23.984,72,70,1000,200,0.034,202.375,115.875,67.375,0,72.063,70.313,55.594,57.188,0,36.125,72,70,1000,200,0.083,318.5,76.188,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.37,0,5.41,0.585,0.225,0.754,0,0,-0.001
9052007,751,1,1,1,1,100,24.103,40,40,40,1,1,598.359,227.166,0.68,11.372,0,80,55,1.4,920.375,986.913,1385.234,-1.787,54.983,71.225,70.438,70.91,52.168,1.391,1.637,0.312,62.214,49.72,88.75,51.519,70.966,73.142,135.842,111.389,135.666,32.515,60.736,35.787,-10.852,110,110,69.938,69.563,55.813,69.75,17.656,34.219,72,70,1000,200,0.104,201.375,118.563,88.563,0.172,70,69.813,57.625,59.375,1.054,26.219,72,70,1000,200,0.035,201.625,77.375,76.188,0,69.625,71.063,56.875,59.938,20.422,24.719,72,70,1000,200,0.032,198.5,114.375,67.438,0,72,70.188,55.594,57.188,0,35.375,72,70,1000,200,0.086,323.25,76.125,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,1.318,0,5.173,0.598,0.227,0.745,0,0,-0.001
9052007,752,1,1,1,1,100,24.347,40,40,40,1,1,588.991,224.824,0.616,11.431,0,80,55,1.4,913,969.311,1379.799,-3.219,55.09,71.225,70.438,70.91,51.841,1.417,1.644,0.323,62.176,49.742,88.723,51.519,70.966,73.142,135.99,111.496,135.444,32.442,60.736,35.86,-10.867,110,110,69.938,69.5,55.906,69.75,17.672,34,72,70,1000,200,0.104,202.125,118.688,88.625,0.186,70,69.813,57.625,59.375,1.065,25.984,72,70,1000,200,0.035,205,77.25,76.188,0,69.625,71.063,56.781,59.531,20.547,24.094,72,70,1000,200,0.034,202.75,112.875,67.438,0,71.875,70.313,55.844,57.188,0,36.75,72,70,1000,200,0.078,306.5,76.125,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.381,0,5.432,0.589,0.225,0.807,0,0,0
9052007,753,1,1,1,1,100,24.134,40,40,40,1,1,583.136,224.824,0.574,11.386,0,80,55,1.4,915.625,957.138,1363.505,-1.787,54.983,71.225,70.438,70.91,51.95,1.402,1.63,0.315,62.162,49.729,88.695,51.604,70.966,73.249,136.137,111.496,135.149,32.37,60.736,35.787,-10.852,110,110,69.938,69.563,55.813,69.75,17.688,34.813,72,70,1000,200,0.1,195.625,118.813,88.563,0.178,70,69.688,57.625,59.375,1.077,26.016,72,70,1000,200,0.035,205,77.25,76.188,0,69.688,70.813,56.781,59.344,18.844,23.969,72,70,1000,200,0.034,202.75,111.688,67.75,0,71.875,70.375,55.844,57.188,0,35.813,72,70,1000,200,0.079,307.25,76.125,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.023,1.372,0,5.409,0.583,0.225,0.777,0,0,0
9052007,754,1,1,1,1,100,24.144,40,40,40,1,1,592.504,224.824,0.532,11.401,0,80,55,1.4,890.375,969.311,1374.366,-1.787,54.983,71.333,70.547,70.91,51.841,1.391,1.626,0.315,62.133,49.718,88.444,51.547,70.966,73.035,136.506,111.496,135.075,32.442,60.631,35.787,-10.852,110,110,69.938,69.5,55.813,69.875,17.688,34.438,72,70,1000,200,0.103,200.5,118.813,88.938,0.181,70.125,69.688,57.719,59.438,1.087,26.328,72,70,1000,200,0.034,203.25,77.25,76.063,0,69.625,70.75,56.875,59,20.797,24.578,72,70,1000,200,0.033,199.5,110.688,67.75,0,71.875,70.313,55.844,57.188,0,34.125,72,70,1000,200,0.078,305,76.125,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.03,1.353,0,5.302,0.593,0.225,0.781,0,0,0
9052007,755,1,1,1,1,100,24.126,40,40,40,1,1,596.017,225.995,0.68,11.475,0,80,55,1.4,904.125,978.786,1381.61,-1.787,54.983,71.225,70.438,71.019,51.841,1.425,1.658,0.315,62.174,49.796,88.528,51.519,71.257,73.035,136.875,111.389,134.927,32.442,60.526,35.714,-10.852,110,110,70.063,69.563,55.906,69.75,10.133,34.125,72,70,1000,200,0.104,201.875,119.125,88.75,0.188,70,69.813,57.625,59.375,1.09,26.578,72,70,1000,200,0.033,201.25,77.188,76.063,0,69.5,70.75,56.781,58.906,24.844,24.109,72,70,1000,200,0.034,202.625,110.375,67.813,0.031,72,70.313,55.594,57.188,0,34.469,72,70,1000,200,0.08,310.25,76.125,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,1.337,0,5.22,0.596,0.226,0.824,0,0.191,0
9052007,756,1,1,1,1,100,24.107,40,40,40,1,1,588.991,224.824,0.732,11.342,0,80,55,1.4,921,958.49,1379.799,-0.356,54.983,71.225,70.438,71.019,51.841,1.417,1.637,0.319,62.158,49.727,88.75,51.547,71.257,73.142,137.17,111.815,135.075,32.442,60.631,35.714,-10.852,110,110,70.063,69.563,55.813,69.625,13.883,33.875,72,70,1000,200,0.104,202.5,118.875,88.563,0.167,70,69.875,57.625,59.438,4.875,27.547,72,70,1000,200,0.031,193.375,77.25,76.063,0,69.625,70.813,56.875,58.906,21.078,23.969,72,70,1000,200,0.034,202,111.938,67.938,0.031,72,70.313,55.844,57.188,0,34.375,72,70,1000,200,0.082,312.75,76.125,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.06,1.317,0,5.159,0.589,0.225,0.731,0,0.197,0
9052007,757,1,1,1,1,100,24.089,40,40,40,1,1,584.307,224.824,0.753,11.416,0,80,55,1.4,912.875,938.223,1372.555,1.076,54.983,71.333,70.547,70.91,51.732,1.417,1.626,0.319,62.135,49.696,88.528,51.491,71.257,73.035,137.317,111.389,135.37,32.37,60.631,35.714,-10.852,110,110,69.938,69.5,55.813,69.75,17.641,34.688,72,70,1000,200,0.1,199.125,119.188,88.375,0.172,70,69.875,57.719,59.375,1.108,26.922,72,70,1000,200,0.033,196.75,77.25,76.063,0,69.625,70.75,56.781,59.344,21.203,25.672,72,70,1000,200,0.03,189.625,114,67.75,0.031,72.063,70.313,55.844,57.188,0,35.125,72,70,1000,200,0.078,306.5,76.125,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.057,1.351,0,5.307,0.584,0.225,0.765,0,0.207,0
9052007,758,1,1,1,1,100,24.07,40,40,40,1,1,597.188,225.995,0.775,11.446,0,80,55,1.4,909.25,973.371,1374.366,-0.356,54.983,71.333,70.547,70.91,51.841,1.413,1.637,0.312,62.137,49.714,88.584,51.575,71.257,73.035,137.317,111.709,135.887,32.297,60.631,35.714,-10.852,110,110,69.938,69.563,55.813,69.625,13.859,34.219,72,70,1000,200,0.104,201.625,119.438,88.063,0.173,70.125,69.875,57.625,59.375,0,25.875,72,70,1000,200,0.035,206,77.25,76.063,0,69.625,70.75,56.781,59.844,21.359,24.172,72,70,1000,200,0.034,201.875,115.375,65.563,0.031,72.063,70.625,55.594,57.188,0,34.094,72,70,1000,200,0.082,313,76.125,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.043,1.38,0,5.438,0.597,0.226,0.784,0,0.223,0
9052007,759,1,1,1,1,100,24.05,40,40,40,1,1,586.649,224.824,0.775,11.401,0,80,55,1.4,914,972.018,1372.555,-1.787,54.983,71.333,70.547,71.019,51.841,1.398,1.64,0.319,62.129,49.71,88.723,51.547,71.257,73.035,136.948,111.709,136.182,32.37,60.631,35.714,-10.852,110,110,69.938,69.5,55.813,69.625,17.625,33.906,72,70,1000,200,0.104,202.375,119.25,88.375,0.169,70.125,70,57.625,59.375,0,26.266,72,70,1000,200,0.034,203.5,77.188,75.938,0,69.625,70.813,56.781,60.25,25.406,24.172,72,70,1000,200,0.034,199.625,117,64.188,0.032,72.188,70.188,55.844,57.188,0,35.969,72,70,1000,200,0.082,311,75.938,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.024,1.349,0,5.3,0.587,0.225,0.753,0,0.244,-0.001
9052007,800,1,1,1,1,100,24.033,40,40,40,1,1,591.333,227.166,0.732,11.446,0,80,55,1.4,910,959.842,1363.505,-0.356,54.983,71.333,70.547,71.019,51.841,1.353,1.633,0.312,62.328,49.719,88.584,51.604,71.523,73.035,136.727,111.815,136.256,33.823,60.631,36.298,-10.852,110,110,70.063,69.688,55.813,69.875,13.828,34.906,72,70,1000,200,0.098,197.75,119.25,88.5,0.165,70.25,70,57.625,59.438,0,26.703,72,70,1000,200,0.032,200.5,77.188,76.063,0,69.625,70.75,56.875,60.656,21.641,24.469,72,70,1000,200,0.033,200.375,118.563,64.25,0.033,72.188,70.313,55.594,57.188,0,36.531,72,70,1000,200,0.084,317,75.813,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,1.374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.014,1.057,0,3.937,0.591,0.227,0.733,0,0.259,-0.001
9052007,801,1,1,1,1,100,24.248,40,40,40,1,1,584.307,227.166,0.701,11.401,0,80,55,1.4,919.375,951.731,1376.177,-1.787,55.09,71.333,70.547,71.019,52.059,1.394,1.544,0.315,62.195,49.757,88.75,51.547,71.523,73.035,136.432,111.815,136.256,36.004,60.421,38.777,-10.867,110,110,70.063,70.375,55.813,69.625,13.805,34.406,72,70,1000,200,0.104,200.625,119.25,88.375,0.15,70.25,70,57.625,59.375,0,27.609,72,70,1000,200,0.031,192.875,77.188,76.063,0,69.688,70.75,56.781,61.031,19.938,24.172,72,70,1000,200,0.034,201.625,119.625,65.625,0.033,72.25,70.313,55.594,57.188,0,36.938,72,70,1000,200,0.083,314.25,75.813,76.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.681,12.717,11.798,12.382,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.147,545.5,541,531,0.001,544,535.5,0.001,0.005,1.295,0,4.391,0.584,0.227,0.669,0,0.257,-0.001
9052007,802,1,1,1,1,100,24.287,40,40,40,1,1,591.333,228.337,0.659,11.46,0,80,55,1.4,938.25,986.913,1385.234,-1.787,55.09,71.44,70.872,71.019,52.168,1.387,1.619,0.312,62.219,49.777,89.362,51.04,71.523,73.142,136.137,111.815,136.035,36.367,60.736,39.142,-10.852,110,110,70.063,71.375,55.906,69.375,13.789,34.094,72,70,1000,200,0.104,202,119.25,87.438,0.154,70.313,71.188,57.625,59.375,0,26.266,72,70,1000,200,0.035,201.75,77.188,75.938,0,70,71.125,56.781,61.313,5.914,23.906,72,70,1000,200,0.034,202.625,119.813,67.25,0,72.688,70.625,55.844,57.188,0,36.5,72,70,1000,200,0.089,326.25,75.938,76.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.65,12.681,11.77,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,319.75,556,558.5,548.5,291.25,555.5,553.5,548,0.003,1.305,0,4.416,0.591,0.228,0.707,0,0,-0.001
9052007,803,1,1,1,1,100,24.687,40,40,40,1,1,586.649,225.995,0.627,11.475,0,80,55,1.4,945.875,995.045,1394.296,-0.356,55.303,71.548,71.307,71.129,52.386,1.383,1.676,0.312,62.255,49.804,89.862,50.223,71.523,73.142,136.211,111.922,135.887,36.44,60.736,39.287,-10.867,110,110,70.063,73.063,56,69.375,9.992,35.375,72,70,1000,200,0.095,194.125,119.25,87,0.147,70.563,72.125,57.625,59.438,0,26.047,72,70,1000,200,0.035,204.375,77.188,75.938,0,70.313,72.313,56.875,61.188,0,24.516,72,70,1000,200,0.033,200.25,118.813,67.438,0,73.188,70.938,55.906,57.188,0,38.406,72,70,1000,200,0.101,346.75,75.813,76.188,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.668,12.691,11.78,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,556.5,560.5,552.5,302.75,556.5,557.5,555,0.008,1.345,0,4.536,0.587,0.226,0.684,0,0,-0.001
9052007,804,1,1,1,1,100,26.076,40,40,40,1,1,614.752,228.337,0.574,11.475,0,80,55,1.4,976.75,1035.773,1403.362,9.665,55.623,71.762,71.849,71.349,52.821,1.402,1.63,0.308,62.375,49.858,90.585,49.547,71.523,73.356,136.285,111.922,135.592,37.021,61.155,39.798,-10.852,110,110,70.188,73.688,56.344,69.063,9.938,34.344,72,70,1000,200,0.104,201.375,119.25,86.875,0.103,70.875,72.875,57.781,59.438,0,26.594,72,70,1000,200,0.033,200.875,77.188,75.938,0,70.688,73,57.094,60.75,0,24.328,72,70,1000,200,0.034,201,117.813,67.688,0,73.438,72,56,57.313,0,39.656,72,70,1000,200,0.119,376.25,75.813,76.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.67,12.692,11.778,12.364,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,555.5,559.5,552.5,307,555.5,557.5,554.5,0.016,1.32,0,4.424,0.615,0.228,0.481,0,0,-0.001
9052007,805,1,1,1,1,100,27.255,40,40,40,1,1,621.778,230.679,0.553,11.386,0,80,55,1.4,1018.875,1073.893,1428.773,41.151,55.943,71.977,72.283,71.568,53.366,1.36,1.687,0.312,62.48,49.988,91.086,49.012,71.724,73.464,136.211,111.922,135.37,38.33,61.68,40.892,-10.852,110,110,70.375,73.938,56.5,67.125,3.326,34.25,72,70,1000,200,0.104,201.375,118.125,86.563,-0.013,71.188,73.5,57.781,59.438,0,26.703,72,70,1000,200,0.034,197.875,77.188,75.938,0,70.875,73.5,57.156,60.5,0,24.313,72,70,1000,200,0.034,201,116.125,67.813,0,73.813,72,56.406,57.313,0,40.688,72,70,1000,200,0.142,413.25,75.813,76.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.659,12.678,11.767,12.354,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,554.5,558,552,307.5,554.5,556,553.5,0.019,1.249,0,4.048,0.622,0.231,-0.059,0,0,-0.001
9052007,806,1,1,1,1,100,29.327,40,40,40,1,1,620.607,231.85,0.5,11.475,0,80,55,1.4,1018.875,1091.627,1436.04,54.03,56.263,72.299,72.826,71.788,53.801,1.326,1.676,0.308,62.71,50.078,91.308,48.562,71.724,73.678,136.506,111.922,135.223,39.347,62.204,41.912,-10.867,110,110,70.563,74.625,56.906,64.125,0,34.188,72,70,1000,200,0.103,201.25,116.938,86.125,-0.026,71.438,74.063,57.906,59.656,0,26.359,72,70,1000,200,0.034,202.875,77.063,75.938,0,71.313,73.688,57.25,60.156,0,24.375,72,70,1000,200,0.033,200.125,114.375,67.938,0,74,72,56.531,57.406,0,42.281,72,70,1000,200,0.157,433.5,75.813,76.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.643,12.665,11.754,12.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340,553,556,551,307,552.5,554.5,552,0.026,1.288,0,4.083,0.621,0.232,-0.116,0,0,-0.001
9052007,807,1,1,1,1,100,31.574,40,40,40,1,1,635.829,236.534,0.574,11.431,0,80,55,1.4,1036.75,1102.552,1461.497,55.46,56.689,72.621,73.043,72.117,54.345,1.379,1.687,0.315,62.68,50.159,91.586,48.421,71.724,73.785,136.727,112.028,135.149,37.385,62.624,41.037,-10.852,110,110,70.563,74.25,57.125,61.906,0,34.031,72,70,1000,200,0.104,201.625,115.813,85.75,-0.026,71.688,74.438,58.063,59.656,0,27.5,72,70,1000,200,0.031,192.25,77.063,75.938,0,71.5,74,57.656,59.938,0,24.438,72,70,1000,200,0.033,199.875,112.875,68,0,74.188,71.75,56.813,57.625,0,43.75,72,70,1000,200,0.176,458.75,75.75,76,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.659,12.684,11.781,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341,551,554.5,549.5,306.75,550.5,553,550.5,0.037,1.654,0,5.795,0.636,0.237,-0.113,0,0,-0.001
9052007,808,1,1,1,1,100,34.481,40,40,40,1,1,652.223,237.705,0.669,11.534,0,80,55,1.4,1059,1157.3,1483.345,94.089,57.009,72.728,73.152,72.337,54.781,1.353,1.701,0.304,62.931,50.307,91.336,48.618,71.724,73.785,136.727,112.028,135.149,35.64,63.044,40.235,-10.867,110,110,70.688,73.375,57.406,60.594,0,33.969,72,70,1000,200,0.104,201.375,115,85.438,-0.026,71.75,74.688,58.313,59.719,0,26.031,72,70,1000,200,0.035,204.25,77.063,75.938,0,71.813,74.688,57.844,59.844,0,24.344,72,70,1000,200,0.033,200.25,111.375,68.25,0,74.375,71.5,57.094,57.781,0,45.406,72,70,1000,200,0.199,488.5,75.75,76.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.637,12.668,11.765,12.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,550,552.5,548,306.5,549.5,551,548.5,0.043,1.934,0,7.361,0.652,0.238,-0.111,0,0,-0.001
9052007,809,1,1,1,1,100,36.367,40,40,40,1,1,661.59,238.876,0.711,11.46,0,80,55,1.4,1089.375,1169.647,1492.455,88.367,56.796,72.943,73.26,72.447,54.128,1.368,1.697,0.312,63.048,50.359,88.75,48.787,71.724,73.785,136.801,111.922,135.37,35.859,62.099,41.548,-10.852,110,110,70.75,73.375,57.406,59.688,0,35.375,72,70,1000,200,0.093,193.375,114.25,85.125,-0.026,72,75.063,58.313,59.813,0,26.438,72,70,1000,200,0.034,201.875,77.063,75.938,0,72,74.938,57.719,59.531,0,24.375,72,70,1000,200,0.033,199.875,110.188,68.313,0,74.375,71.5,57.031,57.781,0,46.313,72,70,1000,200,0.216,509.25,75.75,76,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.645,12.668,11.762,12.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340,548.5,551,547,306.5,547,549,546.5,0.041,2.485,0,9.055,0.662,0.239,-0.109,0,0,-0.001
9052007,810,1,1,1,1,100,36.931,40,40,40,1,1,677.984,241.218,0.701,11.401,0,80,55,1.4,1112.375,1216.39,1521.637,111.256,56.263,73.05,73.369,72.666,53.366,1.368,1.722,0.312,63.159,50.598,88.055,48.562,71.724,73.785,136.653,111.922,135.518,36.077,59.582,41.767,-10.852,110,110,70.688,73.688,56.906,58.969,0,34.094,72,70,1000,200,0.104,202.5,113.188,84.875,-0.026,72.125,75.25,58.219,59.813,0,26.938,72,70,1000,200,0.032,199,77.063,75.938,0,72.25,75.188,57.656,59.531,0,24.875,72,70,1000,200,0.034,201.125,108.938,68.313,0,74.5,71.188,56.531,57.625,0,47.969,72,70,1000,200,0.242,537.5,75.75,76,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.647,12.67,11.76,12.348,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,546.5,549,546,306.5,545.5,547,545,0.032,2.76,0,9.009,0.678,0.241,-0.106,0,0,-0.001
9052007,811,1,1,1,1,100,37.07,40,40,40,1,1,697.89,244.731,0.722,11.386,0,80,55,1.4,1144.875,1242.579,1543.55,135.575,55.836,73.265,73.477,72.776,52.821,1.406,1.765,0.308,63.383,50.74,88.723,48.421,71.88,73.785,136.432,112.134,135.739,34.26,58.638,40.089,-10.867,110,110,70.688,73.438,56.594,58.688,0,34.719,72,70,1000,200,0.1,196.625,112.125,84.5,-0.026,72.188,75.688,58.219,59.813,0,27.297,72,70,1000,200,0.035,204.125,76.813,75.938,0,72.375,75.375,57.469,59.469,0,26.016,72,70,1000,200,0.038,212,107.75,68.438,0,74.625,71.188,56.156,57.313,0,49,72,70,1000,200,0.262,561,75.625,76.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.645,12.678,11.759,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340,545.5,547.5,545.5,306.25,544,545.5,543,0.021,2.722,0,9.222,0.698,0.245,-0.104,0,0,-0.002
9052007,812,1,1,1,1,100,37.168,40,40,40,1,1,704.916,248.244,0.701,11.519,0,80,55,1.4,1167.75,1320.045,1574.634,159.894,55.516,73.265,73.477,72.886,52.386,1.322,1.747,0.312,63.652,50.848,88.945,48.252,71.88,73.678,136.211,112.134,135.813,33.605,58.743,39.579,-10.852,110,110,70.688,73.375,56.5,58.313,0,34.5,72,70,1000,200,0.102,200.875,111.375,84.25,-0.026,72.313,75.688,58.063,59.813,0,27.391,72,70,1000,200,0.04,219.25,77.063,75.875,0,72.5,75.375,57.25,59.25,0,25.797,72,70,1000,200,0.042,220.25,106.75,68.563,0,74.938,70.938,55.906,57.094,0,51.438,72,70,1000,200,0.28,579,75.75,76,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.662,12.689,11.781,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340,544,546,545,306.25,542.5,544,541.5,0.012,2.737,0,9.564,0.705,0.248,-0.102,0,0,-0.001
9052007,813,1,1,1,1,100,37.451,40,40,40,1,1,747.07,252.927,0.68,11.519,0,80,55,1.4,1223.5,1374.242,1607.594,174.201,55.41,73.373,73.369,72.996,52.277,1.379,1.772,0.308,63.879,51.077,89.473,48.083,71.88,73.678,135.99,112.241,135.739,33.678,58.428,39.506,-10.852,110,110,70.75,73.375,56.406,58.063,0,33.938,72,70,1000,200,0.106,202.75,110.375,83.938,-0.026,72.563,75.938,57.906,59.719,0,27.406,72,70,1000,200,0.041,222,77.063,75.875,0,72.625,75.438,57.156,59.25,0,26.688,72,70,1000,200,0.047,236.75,105.75,68.625,0,75,70.625,55.844,56.813,0,53.531,72,70,1000,200,0.322,621,75.75,76,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.667,12.692,11.785,12.366,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,542.5,544.5,544.5,306,541,542.5,540,0.007,2.712,0,9.33,0.747,0.253,-0.1,0,0,-0.001
9052007,814,1,1,1,1,100,37.654,40,40,40,1,1,752.925,255.269,0.659,11.505,0,80,55,1.4,1285.375,1407.696,1633.262,194.232,55.303,73.373,73.369,72.996,52.168,1.292,1.729,0.301,64.228,51.225,89.918,47.97,71.88,73.571,135.768,112.241,135.444,33.751,58.323,39.725,-10.852,110,110,70.75,73.375,56.406,57.75,0,34.5,72,70,1000,200,0.103,201,109.563,83.688,-0.026,72.563,75.75,57.906,59.656,0,28.094,72,70,1000,200,0.046,236.25,77.063,75.875,0,72.625,75.375,57.156,59,0,28.281,72,70,1000,200,0.045,232.875,104.938,68.813,0,74.813,70.188,55.844,56.719,0,55.094,72,70,1000,200,0.343,640.5,75.75,76,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.651,12.68,11.773,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,541.5,543,544,306,539.5,541.5,538.5,0.009,2.797,0,9.552,0.753,0.255,-0.097,0,0,-0.001
9052007,815,1,1,1,1,100,37.958,40,40,40,1,1,786.883,258.782,0.627,11.416,0,80,55,1.4,1336,1449.622,1657.122,202.817,55.303,73.373,73.369,73.106,52.277,1.364,1.818,0.315,64.459,51.529,90.419,48.055,71.88,73.464,135.621,112.347,135.296,33.387,58.428,39.652,-10.852,110,110,70.688,73.438,56.344,57.75,0,34.281,72,70,1000,200,0.105,199.875,108.688,83.563,-0.026,72.563,75.875,57.781,59.656,0,28.953,72,70,1000,200,0.047,237.5,76.813,75.875,0,72.688,75.375,57.156,58.844,0,27.672,72,70,1000,200,0.053,250.625,103.875,68.813,0,74.625,69.813,55.844,56.625,0,55.469,72,70,1000,200,0.361,655,75.625,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.648,12.668,11.765,12.348,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,540,541.5,543.5,305.5,539,540,537,0.009,2.856,0,9.94,0.787,0.259,-0.095,0,0,-0.001
9052007,816,1,1,1,1,100,38.346,40,40,40,1,1,800.934,262.295,0.616,11.46,0,80,55,1.4,1361.125,1483.25,1671.817,214.265,55.303,73.373,73.26,73.106,52.277,1.345,1.878,0.304,64.619,51.664,90.279,48.167,71.944,73.464,135.547,112.347,135.001,32.879,58.533,39.433,-10.852,110,110,70.688,73.313,56.406,57.656,0,34.469,72,70,1000,200,0.103,201.125,107.813,83.25,-0.026,72.625,75.875,57.781,59.438,0,30.375,72,70,1000,200,0.048,240.625,76.813,75.875,0,72.688,75.375,57.094,58.625,0,27.516,72,70,1000,200,0.057,260.25,103.25,68.938,0,74.813,69.813,55.594,56.531,0,56.844,72,70,1000,200,0.374,669,75.625,76,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.64,12.665,11.757,12.343,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,538.5,540.5,543,305.25,537.5,539,535.5,0.014,2.928,0,10.441,0.801,0.262,-0.093,0,0,-0.001
9052007,817,1,1,1,1,100,38.687,40,40,40,1,1,820.841,265.808,0.553,11.386,0,80,55,1.4,1429.75,1516.956,1710.43,230.008,55.303,73.48,73.26,73.106,52.277,1.368,1.896,0.304,65.09,51.99,90.53,48.224,71.944,73.356,135.547,112.347,134.853,32.806,58.323,39.433,-10.867,110,110,70.75,73.688,56.344,57.594,0,33.875,72,70,1000,200,0.106,203.375,106.938,83,-0.026,72.75,75.438,57.719,59.375,0,29.906,72,70,1000,200,0.054,252.375,76.813,75.875,0,72.688,75.313,57.094,58.625,0,28.422,72,70,1000,200,0.058,261.25,102.313,68.938,0,74.813,69.688,55.594,56.531,0,58.781,72,70,1000,200,0.415,704.5,75.625,76,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.642,12.661,11.752,12.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,537.5,539,542.5,305,535,538,534.5,0.017,2.957,0,10.489,0.821,0.266,-0.09,0,0,-0.001
9052007,818,1,1,1,1,100,38.738,40,40,40,1,1,841.918,269.321,0.5,11.475,0,80,55,1.4,1429.75,1560.608,1730.678,238.596,55.303,73.373,73.043,73.106,52.277,1.314,1.882,0.297,65.485,52.314,90.641,48.336,71.944,73.249,135.547,112.454,134.632,32.661,58.218,39.433,-10.852,110,110,70.688,73.313,56.344,57.5,0,34.656,72,70,1000,200,0.101,200.25,106.25,82.75,-0.026,72.625,75.688,57.719,59.375,0,29.469,72,70,1000,200,0.058,265,76.813,75.875,0,72.688,75,56.875,58.438,0,29.094,72,70,1000,200,0.065,278,101.75,69,0,74.938,69.688,55.594,56.406,0,60.875,72,70,1000,200,0.436,723,75.625,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.632,12.662,11.749,12.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,536,538,542.5,304.75,535,537,533.5,0.02,3.041,0,10.803,0.842,0.269,-0.089,0,0,-0.001
9052007,819,1,1,1,1,100,39.274,40,40,40,1,1,850.115,276.347,0.469,11.431,0,80,55,1.4,1461.25,1580.364,1765.687,247.185,55.303,73.373,73.043,73.106,52.277,1.333,1.939,0.304,65.834,52.655,90.78,48.336,71.944,73.249,135.621,112.454,134.484,32.588,58.218,39.579,-10.867,110,110,70.75,73.375,56.344,57.313,0,33.938,72,70,1000,200,0.106,203.625,105.313,82.625,-0.026,72.75,75.75,57.625,59.281,0,30.734,72,70,1000,200,0.058,261.75,76.813,75.875,0,72.688,75.313,56.875,58.313,0,28.891,72,70,1000,200,0.063,275,100.938,69.125,0,74.938,69.625,55.594,56.406,0,62.313,72,70,1000,200,0.475,754,75.625,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.643,12.672,11.751,12.349,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,534.5,537,542.5,304.5,533.5,536,532.5,0.023,3.118,0,11.11,0.85,0.276,-0.086,0,0,-0.001
9052007,820,1,1,1,1,100,39.633,40,40,40,1,1,889.927,279.859,0.437,11.431,0,80,55,1.4,1495.25,1636.958,1785.974,255.774,55.303,73.373,73.043,72.996,52.277,1.333,1.96,0.312,66.181,52.893,90.752,48.477,71.944,73.249,135.768,112.454,134.41,32.588,58.113,39.652,-10.852,110,110,70.75,73.063,56.406,57.219,0,34.719,72,70,1000,200,0.1,199.375,104.563,82.313,-0.026,72.75,75.875,57.625,59.156,0,31.125,72,70,1000,200,0.059,262,76.813,75.875,0,72.688,75,56.875,58.25,0,29.766,72,70,1000,200,0.071,287.5,100.313,69.125,0,74.813,69.438,55.531,56.25,0,63.594,72,70,1000,200,0.499,773,75.563,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.64,12.667,11.754,12.346,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337,534,536,542.5,304.5,531.5,535,532,0.025,3.164,0,11.226,0.89,0.28,-0.084,0,0,-0.001
9052007,821,1,1,1,1,100,39.964,40,40,40,1,1,889.927,281.03,0.395,11.431,0,80,55,1.4,1518.875,1635.54,1791.509,251.479,55.303,73.265,72.935,72.996,52.277,1.326,2.017,0.312,66.492,53.199,90.863,48.505,72.145,73.142,135.768,112.454,134.263,32.442,57.904,39.725,-10.852,110,110,71,73.313,56.344,57.313,0,34.719,72,70,1000,200,0.102,197.875,103.813,82.125,-0.026,72.625,75.438,57.625,59.156,0,31.078,72,70,1000,200,0.063,277.25,76.813,75.875,0,72.875,74.75,56.781,58.25,0,30.234,72,70,1000,200,0.066,281,99.625,69.188,0,74.625,69.25,55.531,56.25,0,64.938,72,70,1000,200,0.528,795,75.563,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.645,12.675,11.764,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337,532.5,535,542,304.5,531,534.5,531,0.025,3.27,0,11.574,0.89,0.281,-0.082,0,0,-0.001
9052007,822,1,1,1,1,100,40.276,40,40,40,1,1,928.569,288.056,0.353,11.372,0,80,55,1.4,1541.875,1680.967,1811.814,262.933,55.303,73.265,72.826,72.996,52.277,1.33,1.999,0.301,66.917,53.512,90.78,48.393,72.145,73.249,135.768,112.667,134.189,32.588,57.904,40.017,-10.867,110,110,71,73.313,56.344,57.219,0,34.094,72,70,1000,200,0.105,203.5,103.188,81.938,-0.026,72.75,75.438,57.625,59.063,0,32.438,72,70,1000,200,0.065,279.25,76.813,75.875,0,72.688,74.563,56.781,58.125,0,30.484,72,70,1000,200,0.075,299.75,99.063,69.438,0,74.813,69.438,55.531,56.156,0,66.625,72,70,1000,200,0.556,816.5,75.563,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.645,12.676,11.768,12.354,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,531.5,534.5,542,304,529.5,534,530.5,0.024,3.337,0,11.745,0.929,0.288,-0.08,0,0,-0.001
9052007,823,1,1,1,1,100,40.588,40,40,40,1,1,941.449,292.74,0.321,11.46,0,80,55,1.4,1597.5,1710.855,1824.742,274.388,55.303,73.265,72.718,72.996,52.277,1.299,2.067,0.304,67.281,53.757,90.78,48.59,72.145,73.142,135.694,112.667,134.041,32.442,57.904,39.871,-10.852,110,110,70.75,73.313,56.344,57.313,0,34.844,72,70,1000,200,0.1,199.125,102.313,81.688,-0.026,72.75,75.438,57.5,58.844,0,31.797,72,70,1000,200,0.071,293.75,76.813,75.875,0,72.688,74.438,56.781,58.125,0,30.5,72,70,1000,200,0.073,296.75,98.438,69.438,0,74.813,69.188,55.531,56.156,0,68.5,72,70,1000,200,0.583,834.5,75.625,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.64,12.667,11.759,12.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,530.5,534,542,304,528.5,533,530,0.023,3.344,0,11.836,0.941,0.293,-0.078,0,0,-0.001
9052007,824,1,1,1,1,100,40.92,40,40,40,1,1,970.723,297.424,0.279,11.372,0,80,55,1.4,1629.125,1737.948,1846.915,281.549,55.303,73.158,72.718,72.886,52.386,1.333,2.067,0.304,67.675,54.111,90.919,48.674,72.145,73.142,135.621,112.667,134.041,32.588,57.904,40.162,-10.852,110,110,71,73.375,56.344,57.219,0,34.063,72,70,1000,200,0.107,202.375,101.563,81.5,-0.026,72.625,75.25,57.5,58.844,0,31.281,72,70,1000,200,0.074,297.5,76.813,75.875,0,72.875,74.438,56.781,58.031,0,31.297,72,70,1000,200,0.072,301.5,97.875,69.5,0,74.813,69,55.531,56.156,0,69.688,72,70,1000,200,0.62,860.5,75.563,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.622,12.655,11.751,12.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,530,533,542.5,304,528.5,532.5,529.5,0.019,3.402,0,11.974,0.971,0.297,-0.076,0,0,-0.001
9052007,825,1,1,1,1,100,41.251,40,40,40,1,1,988.287,303.279,0.237,11.505,0,80,55,1.4,1655,1776.533,1876.502,294.44,55.303,73.158,72.609,72.886,52.277,1.303,2.099,0.312,68.133,54.34,90.836,48.843,72.145,73.142,135.694,112.667,133.893,32.588,57.799,40.308,-10.852,110,110,71,73.188,56.406,57.219,0,34.469,72,70,1000,200,0.103,201.25,100.938,81.313,-0.026,72.625,75.438,57.5,58.844,0,31.641,72,70,1000,200,0.075,302.25,76.813,75.875,0,72.688,74.188,56.781,58.031,0,30.172,72,70,1000,200,0.082,315.25,97.313,69.563,0,74.625,68.875,55.531,56.156,0,71.375,72,70,1000,200,0.649,882,75.563,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.619,12.651,11.743,12.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529,532.5,542.5,304,527.5,532,529,0.019,3.523,0,12.347,0.988,0.303,-0.074,0,0,-0.001
9052007,826,1,1,1,1,100,41.583,40,40,40,1,1,1004.681,306.792,0.195,11.431,0,80,55,1.4,1693,1776.533,1885.753,294.44,55.303,73.05,72.5,72.776,52.386,1.337,2.081,0.323,68.432,54.695,90.724,48.872,72.592,73.035,135.547,112.667,133.746,32.661,57.694,40.527,-10.852,110,110,71,73.75,56.344,57.219,0,35.5,72,70,1000,200,0.096,193.75,100.188,81.25,-0.026,72.625,75.688,57.281,58.75,0,32.406,72,70,1000,200,0.077,303.75,76.813,75.875,0,72.688,74,56.688,58.031,0,31.188,72,70,1000,200,0.083,313.25,96.75,69.563,0,74.813,68.938,55.438,56.031,0,72.5,72,70,1000,200,0.668,895.5,75.563,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.618,12.647,11.749,12.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336,528.5,531.5,542.5,304,527,531.5,529,0.015,3.592,0,12.5,1.005,0.307,-0.072,0,0,-0.001
9052007,827,1,1,1,1,100,41.895,40,40,40,1,1,1028.1,307.963,0.174,11.342,0,80,55,1.4,1720.5,1803.745,1909.816,300.17,55.303,73.05,72.5,72.776,52.386,1.337,2.106,0.326,68.811,54.989,90.78,48.984,72.592,73.035,135.473,112.667,133.598,32.733,57.484,40.746,-10.852,110,110,71,73.375,56.344,57.219,0,34,72,70,1000,200,0.106,204,99.625,80.813,-0.026,72.625,75.125,57.281,58.75,0,32.656,72,70,1000,200,0.079,307.5,76.813,75.875,0,72.688,73.813,56.688,57.688,0,31.438,72,70,1000,200,0.087,319.5,96.25,69.563,0,74.5,68.625,55.438,56.031,0,74.063,72,70,1000,200,0.688,910,75.313,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.596,12.625,11.727,12.306,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,528,531,543,303.75,526.5,531,529,0.014,3.672,0,12.634,1.028,0.308,-0.071,0,0,-0.002
9052007,828,1,1,1,1,100,42.226,40,40,40,1,1,1062.058,313.817,0.142,11.327,0,80,55,1.4,1737.75,1822.393,1920.926,310.199,55.303,73.05,72.392,72.776,52.277,1.33,2.156,0.319,69.164,55.22,90.836,48.984,72.592,73.035,135.326,112.773,133.524,32.806,57.484,40.819,-10.852,110,110,71,73.75,56.344,57.063,0,34.719,72,70,1000,200,0.101,200.375,99,80.688,-0.026,72.563,75.063,57.281,58.688,0,33.594,72,70,1000,200,0.079,307.5,76.813,75.875,0,72.625,73.688,56.688,57.844,0,31.906,72,70,1000,200,0.096,337.25,95.75,69.688,0,74.625,68.563,55.438,56.031,0,74.625,72,70,1000,200,0.718,927.5,75.563,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.588,12.62,11.732,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,527,530.5,543,304,526,530.5,529,0.011,3.678,0,12.617,1.062,0.314,-0.069,0,0,-0.001
9052007,829,1,1,1,1,100,42.577,40,40,40,1,1,1070.254,318.501,0.11,11.49,0,80,55,1.4,1786.625,1835.316,1933.893,311.632,55.303,72.943,72.283,72.776,52.386,1.345,2.173,0.319,69.457,55.518,90.752,49.097,72.592,73.035,135.326,112.667,133.45,33.024,57.484,41.183,-10.852,110,110,71,73.375,56.344,57.063,0,34.688,72,70,1000,200,0.103,198.125,98.5,80.625,-0.026,72.563,75.063,57.281,58.688,0,33.781,72,70,1000,200,0.08,309,76.813,75.875,0,72.875,73.5,56.688,57.688,0,31.938,72,70,1000,200,0.091,332,95.313,69.813,0,74.5,68.563,55.438,56.031,0,75.688,72,70,1000,200,0.763,957,75.313,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.584,12.62,11.735,12.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,526.5,530,543,303.5,524.5,530,529,0.009,3.833,0,13.031,1.07,0.319,-0.068,0,0,-0.002
9052007,830,1,1,1,1,100,42.918,40,40,40,1,1,1099.528,322.014,0.321,11.475,0,80,55,1.4,1794.625,1872.713,1965.399,324.53,55.303,72.943,72.283,72.666,52.386,1.326,2.234,0.312,69.755,55.766,90.808,49.322,72.592,73.142,135.178,112.454,133.229,33.242,57.274,41.329,-10.852,110,110,71,73.688,56.344,57.219,0,34.25,72,70,1000,200,0.105,203.125,97.813,80.5,-0.026,72.313,74.813,57.281,58.688,0,33,72,70,1000,200,0.086,321.75,76.813,75.875,0,72.688,73.375,56.563,57.625,0,32.25,72,70,1000,200,0.094,335.25,94.813,70,0,74.5,68.563,55.438,55.906,0,77.563,72,70,1000,200,0.79,973,75.313,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.572,12.604,11.726,12.282,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,526,529.5,543,303.5,525,530,528.5,0.028,3.861,0,12.898,1.1,0.322,-0.065,0,0,-0.002
9052007,831,1,1,1,1,100,43.269,40,40,40,1,1,1097.186,325.527,0.416,11.505,0,80,55,1.4,1829.75,1865.514,1965.399,320.23,55.303,72.836,72.283,72.666,52.386,1.333,2.223,0.319,70.004,55.963,90.641,49.294,73.014,73.142,135.104,112.454,132.933,33.387,57.274,41.767,-10.852,110,110,71.063,73.375,56.344,57.063,0,35.438,72,70,1000,200,0.096,195.5,97.25,80.188,-0.026,72.563,75.125,57.219,58.563,0,33.125,72,70,1000,200,0.088,326,76.813,75.813,0,72.688,73.625,56.688,57.625,0,33.188,72,70,1000,200,0.095,336.25,94.438,70,0,74.313,68.563,55.438,55.906,0,79.313,72,70,1000,200,0.802,980,75.313,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.58,12.602,11.718,12.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,525.5,529.5,543,303.75,524.5,529.5,529,0.04,4.036,0,13.4,1.097,0.326,-0.064,0,0,-0.002
9052007,832,1,1,1,1,100,43.6,40,40,40,1,1,1122.947,329.04,0.427,11.357,0,80,55,1.4,1857,1891.447,1974.67,337.43,55.303,72.943,72.175,72.557,52.386,1.353,2.252,0.315,70.328,56.173,90.724,49.266,73.014,73.142,135.031,112.454,133.081,33.533,57.064,41.84,-10.867,110,110,71.063,73.688,56.219,57.063,0,33.938,72,70,1000,200,0.107,203.25,96.75,80,-0.026,72.563,75.25,57.219,58.563,0,33.969,72,70,1000,200,0.088,325.25,76.813,75.875,0,72.688,73.5,56.688,57.563,0,32.969,72,70,1000,200,0.101,345.5,93.938,70.125,0,74.375,68.563,55.438,55.906,0,79.563,72,70,1000,200,0.813,987.5,75.313,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.597,12.61,11.727,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,525,528.5,543.5,303.5,523.5,529,529,0.037,4.009,0,13.112,1.123,0.329,-0.063,0,0,-0.002
9052007,833,1,1,1,1,100,43.757,40,40,40,1,1,1139.341,333.724,0.437,11.401,0,80,55,1.4,1874.875,1904.429,1993.218,341.731,55.196,72.836,72.175,72.557,52.277,1.36,2.248,0.326,70.573,56.388,90.641,49.322,73.014,73.035,134.883,112.347,133.45,33.678,57.064,42.131,-10.852,110,110,71.063,73.375,56.344,57.063,0,34.469,72,70,1000,200,0.102,201.75,96.125,79.875,-0.026,72.563,75.063,57.219,58.438,0,34.031,72,70,1000,200,0.09,329.75,76.813,75.875,0,72.625,73.375,56.688,57.563,0,33.063,72,70,1000,200,0.105,352.25,93.625,70.188,0,74.313,68.375,55.438,55.906,0,79.375,72,70,1000,200,0.821,993.5,75.313,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.601,12.617,11.724,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,524.5,528,543.5,303.5,523,529,529,0.028,4.121,0,13.393,1.139,0.334,-0.061,0,0,-0.002
9052007,834,1,1,1,1,100,44.341,40,40,40,1,1,1134.657,333.724,0.479,11.416,0,80,55,1.4,1887.25,1902.986,1996.928,330.263,55.303,72.836,72.175,72.557,52.277,1.372,2.273,0.323,70.666,56.53,90.53,49.407,73.014,73.142,134.588,112.347,133.524,33.823,56.855,42.35,-10.852,110,110,71.188,73.688,56.344,57.063,0,35.531,72,70,1000,200,0.097,194,95.688,79.688,-0.026,72.563,75.125,57.094,58.563,0,34.531,72,70,1000,200,0.092,332,76.813,75.875,0,72.625,73.188,56.688,57.563,0,33.031,72,70,1000,200,0.11,358.5,93.125,70.188,0,74,68.25,55.344,55.906,0,79.063,72,70,1000,200,0.832,997.5,75.25,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.599,12.623,11.732,12.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,524,527.5,543.5,303.5,522.5,529,529,0.023,4.226,0,13.528,1.135,0.334,-0.06,0,0,-0.002
9052007,835,1,1,1,1,100,44.682,40,40,40,1,1,1148.708,327.869,0.469,11.401,0,80,55,1.4,1889.5,1898.658,1991.362,335.997,55.303,72.836,72.175,72.557,52.277,1.391,2.223,0.326,70.836,56.682,90.558,49.294,73.014,73.142,134.514,112.347,133.672,34.114,56.75,42.569,-10.852,110,110,71.188,73.688,56.344,57.063,0,34.938,72,70,1000,200,0.102,197.375,95.063,79.563,-0.026,72.563,75.063,57.219,58.438,0,33.563,72,70,1000,200,0.092,331.75,76.813,75.875,0,72.625,73.188,56.563,57.438,0,33.281,72,70,1000,200,0.11,359,92.75,70.313,0,73.938,68.063,55.438,55.906,0,79.938,72,70,1000,200,0.816,988,75.25,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.588,12.602,11.71,12.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,527.5,543.5,303.25,522.5,528.5,529.5,0.018,4.259,0,13.395,1.149,0.328,-0.059,0,0,-0.001
