DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,836,1,1,1,1,100,44.947,40,40,40,1,1,1179.153,337.237,0.479,11.386,0,80,55,1.4,1904.125,1936.212,2008.06,344.599,55.303,72.836,72.175,72.557,52.168,1.345,2.319,0.33,71.059,56.78,90.558,49.181,72.858,73.249,134.293,112.347,133.524,34.26,56.645,42.787,-10.867,110,110,71.188,73.688,56.344,57.063,0,34.125,72,70,1000,200,0.106,204,94.625,79.438,-0.026,72.313,74.813,57.094,58.438,0,34.281,72,70,1000,200,0.098,344.75,76.813,75.875,0,72.625,73.375,56.563,57.438,0,33.188,72,70,1000,200,0.112,367.75,92.5,70.313,0,73.813,68,55.344,55.906,0,79.813,72,70,1000,200,0.827,996,75.25,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.588,12.599,11.705,12.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,523.5,527,543.5,303.25,522,528,529.5,0.017,4.337,0,13.49,1.179,0.337,-0.057,0,0,-0.001
9052007,837,1,1,1,1,100,45.053,40,40,40,1,1,1174.469,339.578,0.458,11.46,0,80,55,1.4,1904.125,1927.538,2008.06,344.599,55.196,72.836,72.283,72.557,52.277,1.368,2.33,0.323,71.212,56.968,90.669,49.181,72.858,73.249,134.072,112.347,133.524,34.478,56.75,43.079,-10.867,110,110,71.188,73.75,56.219,57.063,0,35.5,72,70,1000,200,0.096,194.5,94.188,79.375,-0.026,72.313,74.688,57.094,58.219,0,33.875,72,70,1000,200,0.102,349.5,76.813,75.875,0,72.688,73.188,56.563,57.438,0,33.375,72,70,1000,200,0.115,371.5,92,70.375,0,73.625,68.438,55.344,55.906,0,79.125,72,70,1000,200,0.839,1001.5,75.25,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.586,12.607,11.699,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,523.5,526.5,544,303.5,521.5,528,530,0.012,4.426,0,13.695,1.174,0.34,-0.056,0,0,-0.001
9052007,838,1,1,1,1,100,45.589,40,40,40,1,1,1156.905,336.066,0.458,11.505,0,80,55,1.4,1916.875,1914.535,1995.073,328.829,55.303,72.836,72.283,72.557,52.277,1.364,2.319,0.341,71.206,57.005,90.391,49.069,72.858,73.249,133.924,112.347,133.376,34.696,56.645,43.298,-10.852,110,110,71.188,73.875,56.219,57.063,0,34.938,72,70,1000,200,0.101,197.125,93.625,79.125,-0.026,72.313,74.813,57,58.219,0,34.719,72,70,1000,200,0.094,335.5,76.813,75.938,0,72.688,73.125,56.469,57.219,0,33.938,72,70,1000,200,0.116,373.75,91.75,70.625,0,73.625,68.438,55.344,55.906,0,79.938,72,70,1000,200,0.822,991.5,75.25,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.577,12.596,11.691,12.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,523,526.5,544,303.25,521.5,528,530,0.012,4.509,0,13.749,1.157,0.336,-0.055,0,0,-0.002
9052007,839,1,1,1,1,100,45.686,40,40,40,1,1,1188.521,340.749,0.427,11.46,0,80,55,1.4,1896.75,1939.105,2021.052,346.032,55.196,72.943,72.283,72.666,52.277,1.36,2.326,0.341,71.41,57.028,90.641,48.9,72.858,73.356,133.629,112.347,133.155,34.986,56.435,43.59,-10.852,110,110,71.313,73.688,56.219,57,0,34.063,72,70,1000,200,0.106,204.25,93.25,79,-0.026,72.313,74.75,57.094,58.219,0,35.625,72,70,1000,200,0.093,333.75,76.813,75.875,0,72.688,73,56.469,57.219,0,33.563,72,70,1000,200,0.125,387.75,91.438,70.625,0,73.625,68.25,55.344,55.813,0,79.313,72,70,1000,200,0.836,1002,75.25,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.586,12.61,11.697,12.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,522.5,526,544,303.25,521.5,528,530,0.01,4.597,0,13.698,1.189,0.341,-0.054,0,0,-0.002
9052007,840,1,1,1,1,100,46.193,40,40,40,1,1,1190.863,341.92,0.416,11.475,0,80,55,1.4,1916.125,1941.998,2024.764,347.466,55.303,72.943,72.283,72.666,52.277,1.36,2.33,0.315,71.546,57.198,90.669,48.956,72.858,73.464,133.556,112.347,133.081,35.204,56.54,43.881,-10.867,110,110,71.188,73.688,56.219,57.063,0,34.688,72,70,1000,200,0.101,200.875,92.688,78.813,-0.026,72.313,74.688,57.094,58.219,0,35.219,72,70,1000,200,0.098,341.25,76.813,75.875,0,72.625,73,56.563,57.219,0,34.344,72,70,1000,200,0.126,390,91.188,70.688,0,73.813,68.25,55.344,55.906,0,79.438,72,70,1000,200,0.834,999.5,75.25,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.58,12.607,11.699,12.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,522.5,526,544,303.25,520.5,527.5,530,0.009,4.667,0,13.831,1.191,0.342,-0.053,0,0,-0.001
9052007,841,1,1,1,1,100,46.525,40,40,40,1,1,1209.598,344.262,0.406,11.446,0,80,55,1.4,1935.125,1952.129,2034.046,356.07,55.303,72.943,72.283,72.666,52.386,1.36,2.344,0.323,71.695,57.343,90.697,48.984,73.254,73.571,133.334,112.241,132.933,35.35,56.54,44.1,-10.852,110,110,71.313,73.75,56.219,57.063,0,35.469,72,70,1000,200,0.096,195.5,92.375,78.688,-0.026,72.313,74.563,57.094,58.156,0,34.688,72,70,1000,200,0.104,348.75,76.813,75.875,0,72.625,73,56.469,57.156,0,34.406,72,70,1000,200,0.128,392.25,90.75,70.688,0,73.813,68.063,55.344,55.906,0,78.938,72,70,1000,200,0.84,1003,75.125,75.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.597,12.618,11.71,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,522,525.5,544,303.25,520.5,527.5,529.5,0.008,4.726,0,13.912,1.21,0.344,-0.052,0,0,-0.003
9052007,842,1,1,1,1,100,47.129,40,40,40,1,1,1195.547,346.604,0.395,11.401,0,80,55,1.4,1941.375,1949.234,2030.333,358.939,55.41,72.943,72.283,72.666,52.386,1.36,2.358,0.334,71.743,57.376,90.613,49.041,73.254,73.571,133.039,112.241,132.712,35.64,56.33,44.392,-10.867,110,110,71.313,73.875,56.344,57,0,35,72,70,1000,200,0.101,197,91.938,78.563,-0.026,72.313,74.438,57.094,58.219,0,35.031,72,70,1000,200,0.104,349.5,76.813,75.875,0,72.625,72.938,56.469,57.156,0,34,72,70,1000,200,0.129,394,90.563,70.813,0,73.813,68.063,55.438,55.906,0,80.25,72,70,1000,200,0.823,992.5,75.25,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.615,11.699,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,522,525.5,544,303.25,521,527.5,530,0.006,4.823,0,13.859,1.196,0.347,-0.051,0,0,-0.001
9052007,843,1,1,1,1,100,47.266,40,40,40,1,1,1211.94,346.604,0.353,11.446,0,80,55,1.4,1933.375,1969.511,2043.329,357.505,55.303,72.943,72.175,72.666,52.386,1.364,2.369,0.326,71.873,57.536,90.558,49.097,73.254,73.571,133.039,112.241,132.564,35.859,56.12,44.61,-10.852,110,110,71.313,74.438,56.344,57,0,33.906,72,70,1000,200,0.107,205.75,91.438,78.375,-0.026,72.313,74.25,57,58.156,0,36.094,72,70,1000,200,0.108,358.75,76.75,75.875,0,72.625,72.938,56.469,57.156,0,35.625,72,70,1000,200,0.129,394,90.125,70.938,0,73.688,68.25,55.438,55.906,0,78.875,72,70,1000,200,0.84,1003,75.125,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.591,12.612,11.701,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,521.5,525.5,544,303.25,520.5,527.5,529.5,0.008,4.944,0,13.911,1.212,0.347,-0.049,0,0,-0.002
9052007,844,1,1,1,1,100,47.616,40,40,40,1,1,1230.675,344.262,0.353,11.416,0,80,55,1.4,1948.75,1976.76,2041.473,351.768,55.303,72.943,72.283,72.666,52.277,1.364,2.379,0.33,71.967,57.487,90.419,49.069,73.254,73.571,132.744,112.241,132.343,36.077,56.225,44.902,-10.852,110,110,71.313,74.063,56.344,57,0,34.469,72,70,1000,200,0.102,202.125,91,78.313,-0.026,72.313,74.438,57.094,58.156,0,35.594,72,70,1000,200,0.105,355,76.813,75.875,0,72.625,72.938,56.469,57.156,0,34.594,72,70,1000,200,0.14,410.25,89.938,70.938,0,73.438,68.375,55.344,55.813,0,80.313,72,70,1000,200,0.824,991.5,75.125,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.596,12.613,11.709,12.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,521.5,525.5,544,303.25,520.5,527.5,530,0.007,5,0,13.991,1.231,0.344,-0.048,0,0,-0.002
9052007,845,1,1,1,1,100,47.979,40,40,40,1,1,1223.65,348.946,0.321,11.46,0,80,55,1.4,1960.25,1962.267,2041.473,357.505,55.41,72.943,72.283,72.666,52.277,1.372,2.376,0.326,71.982,57.587,90.419,48.984,73.254,73.571,132.744,112.347,132.195,36.367,56.225,45.194,-10.867,110,110,71.313,73.938,56.344,57.063,0,35.531,72,70,1000,200,0.097,194,90.688,78.188,-0.026,72.313,74.563,57,58.156,0,36.156,72,70,1000,200,0.104,354,76.813,75.938,0,72.625,72.813,56.469,57.156,0,35.063,72,70,1000,200,0.142,413.5,89.5,70.938,0,73.625,68.375,55.438,55.906,0,78.75,72,70,1000,200,0.828,994.5,75.25,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.574,12.596,11.694,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,521,525.5,544,303.25,520.5,527.5,529.5,0.009,5.094,0,14.047,1.224,0.349,-0.047,0,0,-0.001
9052007,846,1,1,1,1,100,48.649,40,40,40,1,1,1231.846,350.117,0.29,11.505,0,80,55,1.4,1972.875,1985.463,2056.329,356.07,55.41,72.943,72.392,72.666,52.277,1.375,2.365,0.319,72.12,57.708,90.474,49.069,73.241,73.678,132.449,112.241,131.9,36.513,56.12,45.413,-10.852,110,110,71.375,74.25,56.344,57,0,34.406,72,70,1000,200,0.105,200.125,90.188,78.125,-0.026,72.313,74.25,57,58.156,0,36.781,72,70,1000,200,0.105,354.5,76.813,75.938,0,72.625,73.125,56.469,57.156,0,35.75,72,70,1000,200,0.143,414.25,89.313,71,0,73.438,68.25,55.438,55.906,0,79.125,72,70,1000,200,0.837,1001.5,75.125,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.564,12.591,11.684,12.272,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,521.5,525,544.5,303.25,519,527.5,529.5,0.008,5.222,0,14.218,1.232,0.35,-0.046,0,0,-0.002
9052007,847,1,1,1,1,100,49.097,40,40,40,1,1,1249.411,350.117,0.279,11.357,0,80,55,1.4,1972.875,1997.075,2058.186,371.849,55.41,72.943,72.283,72.666,52.386,1.375,2.39,0.334,72.265,57.825,90.613,48.984,73.241,73.678,132.449,112.241,131.752,36.731,56.12,45.631,-10.852,110,110,71.375,73.875,56.344,57,0,34.313,72,70,1000,200,0.104,203.125,89.875,77.875,-0.026,72.313,74.438,57,58.156,0,36.219,72,70,1000,200,0.11,361,76.813,75.938,0,72.625,73,56.469,57.156,0,36.969,72,70,1000,200,0.142,413.5,89.063,71,0,73.688,68.375,55.438,56.031,0,78.813,72,70,1000,200,0.839,1002.5,75.25,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.561,12.589,11.691,12.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,521,525,544.5,303.25,520.5,527.5,529.5,0.01,5.213,0,14.034,1.249,0.35,-0.045,0,0,-0.001
9052007,848,1,1,1,1,100,49.582,40,40,40,1,1,1271.659,355.972,0.248,11.431,0,80,55,1.4,1981.25,2014.509,2060.043,360.373,55.41,72.943,72.175,72.666,52.386,1.349,2.397,0.334,72.406,57.905,90.669,49.012,73.241,73.785,132.597,112.241,131.604,37.094,56.015,45.923,-10.852,110,110,71.375,73.938,56.406,57,0,35.281,72,70,1000,200,0.096,197.125,89.5,77.813,-0.026,72.313,74.063,57,58.156,0,36.906,72,70,1000,200,0.117,374.25,76.75,75.938,0,72.688,73,56.563,57.156,0,36.094,72,70,1000,200,0.152,427.75,88.813,71.25,0,73.625,68.375,55.438,55.906,0,79.813,72,70,1000,200,0.828,996.5,75.125,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.577,12.599,11.697,12.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,520.5,525,544.5,303.25,519.5,528,529.5,0.012,5.334,0,14.011,1.272,0.356,-0.044,0,0,-0.002
9052007,849,1,1,1,1,100,50.351,40,40,40,1,1,1274.001,354.801,0.226,11.401,0,80,55,1.4,2003.375,2024.688,2065.616,376.153,55.516,73.05,72.283,72.776,52.495,1.356,2.401,0.33,72.634,58.009,90.613,49.069,73.241,73.785,132.449,112.028,131.309,37.312,56.015,46.215,-10.852,110,110,71.563,74.063,56.406,57,0,34,72,70,1000,200,0.106,204,89.313,77.688,-0.026,72.313,74.063,57,58.094,0,35.938,72,70,1000,200,0.116,372,76.813,75.875,0,72.625,73,56.469,57.156,0,36.875,72,70,1000,200,0.155,430.75,88.5,71.313,0,73.625,68.375,55.438,56.031,0,79.188,72,70,1000,200,0.836,1000.5,75.125,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.568,12.596,11.693,12.277,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,520.5,525.5,544.5,303,521,528,529.5,0.013,5.427,0,14.091,1.274,0.355,-0.044,0,0,-0.002
9052007,850,1,1,1,1,100,50.916,40,40,40,1,1,1279.856,354.801,0.195,11.401,0,80,55,1.4,2003.125,2027.598,2078.62,374.718,55.516,73.05,72.283,72.666,52.495,1.356,2.433,0.348,72.722,58.116,90.558,49.153,73.241,73.892,132.597,112.134,131.235,37.53,56.015,46.579,-10.867,110,110,71.563,74.063,56.406,57.063,0,35.094,72,70,1000,200,0.097,197.375,88.875,77.625,-0.026,72.313,73.875,57,58.156,0,36.219,72,70,1000,200,0.116,372,76.813,75.938,0,72.375,72.938,56.469,57.156,0,35.938,72,70,1000,200,0.158,434,88.375,71.313,0,73.625,68.875,55.531,56.031,0,78.688,72,70,1000,200,0.841,1003,75.125,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.564,12.589,11.696,12.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,520.5,525,544.5,303,520,528,529.5,0.013,5.581,0,14.321,1.28,0.355,-0.043,0,0,-0.002
9052007,851,1,1,1,1,100,51.463,40,40,40,1,1,1286.881,355.972,0.174,11.313,0,80,55,1.4,2008.75,2033.418,2074.904,376.153,55.516,73.05,72.283,72.776,52.495,1.36,2.429,0.315,72.846,58.236,90.363,49.181,74.057,73.892,132.376,112.134,131.014,37.676,55.911,46.798,-10.867,110,110,71.375,73.875,56.344,57.063,0,34.844,72,70,1000,200,0.102,197.375,88.438,77.5,-0.026,72.313,74.063,57,58.094,0,36.438,72,70,1000,200,0.124,388.75,76.813,75.938,0,72.5,72.938,56.688,57.156,0,37.75,72,70,1000,200,0.157,432.75,88.125,71.313,0,73.625,68.375,55.438,56.031,0,80.063,72,70,1000,200,0.824,992,75.063,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.571,12.593,11.688,12.277,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,520,524.5,544.5,303.25,519,528,529.5,0.012,5.659,0,14.324,1.287,0.356,-0.041,0,0,-0.002
9052007,852,1,1,1,1,100,52.027,40,40,40,1,1,1302.104,357.143,0.132,11.431,0,80,55,1.4,2017.125,2040.697,2080.478,394.809,55.516,73.05,72.175,72.666,52.386,1.356,2.426,0.345,72.935,58.328,90.53,49.181,74.057,74,132.449,112.028,130.866,37.894,55.701,46.944,-10.867,110,110,71.563,74.063,56.406,57.063,0,34.063,72,70,1000,200,0.106,204.25,88.125,77.313,-0.026,72.563,74.063,57,58.094,0,37.219,72,70,1000,200,0.117,373.75,76.813,75.938,0,72.625,72.813,56.563,57.156,0,36.656,72,70,1000,200,0.167,448,87.75,71.375,0,73.688,68.25,55.531,56.031,0,79.875,72,70,1000,200,0.829,997.5,75.125,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.571,12.597,11.693,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,520,525,544.5,303.25,519,528,529.5,0.01,5.81,0,14.359,1.302,0.357,-0.041,0,0,-0.001
9052007,853,1,1,1,1,100,52.649,40,40,40,1,1,1304.446,358.314,0.11,11.313,0,80,55,1.4,2017.125,2040.697,2087.91,381.892,55.516,73.05,72.283,72.776,52.495,1.368,2.429,0.319,73.055,58.437,90.558,49.238,74.057,74.107,132.597,112.028,130.718,38.184,55.701,47.235,-10.852,110,110,71.563,73.938,56.406,57.063,0,34.875,72,70,1000,200,0.099,199,87.813,77.188,-0.026,72.313,73.688,57,58.156,0,37.219,72,70,1000,200,0.129,392.5,76.813,75.938,0,72.5,72.813,56.563,57,0,37.219,72,70,1000,200,0.158,435.5,87.563,71.5,0,73.938,68.563,55.531,56.031,0,78.938,72,70,1000,200,0.84,1002.5,75.125,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.569,12.596,11.694,12.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,520,524.5,544.5,303.25,520,528.5,529,0.01,5.845,0,14.211,1.304,0.358,-0.04,0,0,-0.001
9052007,854,1,1,1,1,100,53.186,40,40,40,1,1,1305.617,360.656,-0.005,11.372,0,80,55,1.4,2029.5,2050.894,2086.052,394.809,55.516,73.05,72.283,72.776,52.495,1.36,2.443,0.326,73.202,58.484,90.585,49.097,74.057,74.107,132.449,112.028,130.57,38.402,55.701,47.527,-10.867,110,110,71.563,74.063,56.5,57.063,0,34.719,72,70,1000,200,0.103,197.75,87.5,77.125,-0.026,72.563,73.375,57,58.094,0,38.188,72,70,1000,200,0.127,390.25,76.813,75.938,0,72.375,72.813,56.563,57,0,37,72,70,1000,200,0.167,452,87.375,71.5,0,73.813,68.438,55.531,56.031,0,79.063,72,70,1000,200,0.836,999.5,75.063,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.566,12.599,11.693,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,520,524.5,544.5,303.25,519.5,528.5,529,0,5.999,0,14.401,1.306,0.361,-0.039,0,0,-0.002
9052007,855,1,1,1,1,100,54.128,40,40,40,1,1,1311.471,362.998,-0.005,11.357,0,80,55,1.4,2027.875,2050.894,2089.769,380.458,55.623,73.05,72.283,72.776,52.495,1.372,2.443,0.341,73.251,58.544,90.53,49.041,74.057,74.214,132.228,111.922,130.349,38.62,55.596,47.819,-10.852,110,110,71.688,74.063,56.5,57.063,0,34.188,72,70,1000,200,0.105,203.125,87.188,77,-0.026,72.563,74.063,57,58.156,0,39.094,72,70,1000,200,0.128,391.5,76.813,75.938,0,72.5,72.563,56.563,57.156,0,38.281,72,70,1000,200,0.16,437,87.25,71.625,0,73.688,68.875,55.531,56.031,0,79.313,72,70,1000,200,0.834,1000.5,75.063,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.561,12.584,11.693,12.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,519.5,524.5,544.5,303,519.5,528.5,529,0,6.154,0,14.497,1.311,0.363,-0.039,0,0,-0.002
9052007,856,1,1,1,1,100,54.79,40,40,40,1,1,1326.694,366.511,-0.005,11.446,0,80,55,1.4,2051.125,2071.308,2102.778,381.892,55.623,73.05,72.283,72.776,52.495,1.375,2.454,0.345,73.4,58.76,90.502,49.181,74.057,74.214,131.785,111.922,129.832,38.766,55.491,47.965,-10.867,110,110,71.563,73.875,56.406,57.063,0,34.688,72,70,1000,200,0.101,200.5,86.875,76.875,-0.026,72.563,73.688,57,58.094,0,38.938,72,70,1000,200,0.134,398,76.813,75.938,0,72.5,72.813,56.563,57.156,0,38.281,72,70,1000,200,0.171,452,87.063,71.625,0,73.625,68.938,55.531,56.156,0,79.125,72,70,1000,200,0.837,1001.5,75.063,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.553,12.576,11.684,12.257,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,519.5,525,544.5,303,518.5,528.5,529,0,6.295,0,14.61,1.327,0.367,-0.038,0,0,-0.002
9052007,857,1,1,1,1,100,55.415,40,40,40,1,1,1345.429,366.511,-0.005,11.327,0,80,55,1.4,2062.375,2082.985,2112.071,400.552,55.623,73.05,72.283,72.776,52.603,1.356,2.479,0.345,73.587,58.844,90.502,49.209,73.623,74.214,131.343,111.815,129.684,38.911,55.491,48.256,-10.852,110,110,71.563,74.25,56.406,57.063,0,34.406,72,70,1000,200,0.105,199.5,86.563,76.75,-0.026,72.563,74.063,57,58.094,0,37.781,72,70,1000,200,0.143,414.25,76.813,75.938,0,72.375,72.813,56.563,57.156,0,39,72,70,1000,200,0.165,444.5,86.75,71.75,0,73.625,68.563,55.531,56.156,0,78.5,72,70,1000,200,0.842,1005,75.063,75.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.571,11.676,12.252,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,519,524.5,544.5,303,519.5,528.5,529,0,6.384,0,14.687,1.345,0.367,-0.037,0,0,-0.002
9052007,858,1,1,1,1,100,56.339,40,40,40,1,1,1345.429,366.511,0.005,11.372,0,80,55,1.4,2062.375,2090.288,2117.648,390.503,55.729,73.05,72.283,72.776,52.603,1.353,2.468,0.319,73.749,58.842,90.474,49.266,73.623,74.214,131.343,111.602,129.684,38.839,55.386,48.329,-10.852,110,110,71.688,73.938,56.5,57.219,0,34.531,72,70,1000,200,0.103,201.375,86.375,76.625,-0.026,72.563,73.875,57,58.094,0,38.625,72,70,1000,200,0.142,413,76.813,75.938,0,72.5,72.813,56.688,57.156,0,38.656,72,70,1000,200,0.177,459.25,86.563,71.75,0,73.625,68.875,55.594,56.156,0,79.625,72,70,1000,200,0.827,997.5,75.063,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.566,11.668,12.249,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,519.5,525,544.5,303,519.5,528.5,529,0,6.522,0,14.975,1.345,0.367,-0.037,0,0,-0.002
9052007,859,1,1,1,1,100,56.797,40,40,40,1,1,1350.113,372.365,-0.005,11.268,0,80,55,1.4,2071.5,2085.905,2108.354,409.167,55.623,73.05,72.283,72.776,52.495,1.375,2.472,0.345,73.821,59.041,90.113,49.238,73.623,74.321,131.269,111.709,129.758,38.548,55.491,48.329,-10.867,110,110,71.688,74.375,56.406,57.219,0,34.5,72,70,1000,200,0.104,199.5,85.938,76.625,-0.026,72.563,73.688,57,58.094,0,38.938,72,70,1000,200,0.144,416,76.813,75.938,0,72.375,73,56.688,57.156,0,38.781,72,70,1000,200,0.173,456.5,86.375,71.75,0,73.313,69,55.531,56.156,0,79.375,72,70,1000,200,0.829,995.5,75.063,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.619,12.653,11.749,12.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,519,524.5,544.5,303.5,519.5,528.5,529,0,6.505,0,15.294,1.35,0.372,-0.035,0,0,-0.002
9052007,900,1,1,1,1,100,57.292,40,40,40,1,1,1364.164,373.536,-0.005,11.283,0,80,55,1.4,2062.625,2101.979,2123.225,393.374,55.516,73.158,72.283,72.776,52.495,1.356,2.49,0.345,73.931,59.064,90.029,49.181,73.623,74.428,131.048,111.602,129.758,38.402,55.176,48.329,-10.852,110,110,71.563,73.875,56.406,57.063,0,34.188,72,70,1000,200,0.105,203.25,85.625,76.5,-0.026,72.625,73.875,57,58.094,0,39.781,72,70,1000,200,0.144,415.25,76.813,75.938,0,72.25,72.813,56.563,57.156,0,38.625,72,70,1000,200,0.173,455.25,86.188,71.875,0,73.438,69,55.531,56.031,0,78.813,72,70,1000,200,0.842,1005,75.063,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.607,12.637,11.729,12.32,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,519,524.5,544.5,303,518.5,529,528.5,0,6.677,0,15.544,1.364,0.374,-0.035,0,0,-0.002
9052007,901,1,1,1,1,100,57.653,40,40,40,1,1,1358.31,371.194,-0.005,11.401,0,80,55,1.4,2082,2088.827,2115.789,401.987,55.41,73.158,72.283,72.776,52.386,1.379,2.5,0.337,73.983,59.176,89.974,49.181,73.623,74.428,130.753,111.602,129.611,38.257,54.862,48.329,-10.852,110,110,71.688,73.75,56.406,57.063,0,35.563,72,70,1000,200,0.096,193.5,85.375,76.375,-0.026,72.75,73.938,57,58.094,0,39.656,72,70,1000,200,0.153,426.75,76.813,75.938,0,72.25,72.813,56.469,57,0,39.469,72,70,1000,200,0.174,456.5,86,72,0,73.438,68.938,55.531,56.031,0,79.375,72,70,1000,200,0.834,999,75.063,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.605,12.64,11.737,12.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,519,524.5,544.5,303,519.5,529,528.5,0,6.915,0,15.936,1.358,0.371,-0.034,0,0,-0.002
9052007,902,1,1,1,1,100,58.083,40,40,40,1,1,1387.583,378.22,-0.005,11.268,0,80,55,1.4,2088,2120.997,2128.803,401.987,55.41,73.158,72.175,72.886,52.386,1.356,2.518,0.326,74.228,59.308,90.113,49.097,74.388,74.643,130.532,111.496,129.463,38.039,54.652,48.183,-10.867,110,110,71.688,73.938,56.344,57.219,0,33.938,72,70,1000,200,0.106,204.125,85.063,76.375,-0.026,72.813,73.5,56.938,58,0,40.313,72,70,1000,200,0.159,436.5,76.813,75.938,0,72.375,72.938,56.469,57,0,39.781,72,70,1000,200,0.172,454.25,85.75,72,0,73.438,68.625,55.531,56.031,0,79.375,72,70,1000,200,0.838,1001.5,75.063,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.605,12.637,11.732,12.318,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,518.5,525,544.5,303,519,529,528.5,0,6.88,0,15.864,1.388,0.378,-0.033,0,0,-0.002
9052007,903,1,1,1,1,100,58.325,40,40,40,1,1,1409.832,381.733,-0.005,11.372,0,80,55,1.4,2088,2142.97,2143.678,412.039,55.303,73.158,72.283,72.886,52.168,1.337,2.493,0.334,74.397,59.395,90.001,49.012,74.388,74.535,130.31,111.389,129.315,37.821,54.547,48.11,-10.867,110,110,71.688,74.375,56.344,57.063,0,34.688,72,70,1000,200,0.101,200.375,84.938,76.125,-0.026,72.813,73.375,56.938,58,0,40.125,72,70,1000,200,0.171,452.5,76.813,75.938,0,72.25,72.563,56.469,57,0,39.25,72,70,1000,200,0.182,466.25,85.563,72,0,73.438,68.938,55.344,55.906,0,79.625,72,70,1000,200,0.832,998,74.938,75.563,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.716,11.806,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,518.5,524.5,544.5,303,519,529,528,0,6.995,0,16.241,1.41,0.382,-0.033,0,0,-0.002
9052007,904,1,1,1,1,100,58.918,40,40,40,1,1,1409.832,382.904,-0.005,11.372,0,80,55,1.4,2117.25,2132.712,2132.521,413.475,55.41,73.158,72.392,72.886,52.277,1.372,2.536,0.345,74.588,59.612,89.946,48.956,74.388,74.643,130.015,111.283,129.241,37.676,54.442,48.038,-10.852,110,110,71.688,74.25,56.344,57.063,0,33.875,72,70,1000,200,0.106,203.875,84.625,76.125,-0.026,72.813,73.313,56.688,57.844,0,41.281,72,70,1000,200,0.176,454.5,76.813,75.938,0,72.25,72.813,56.25,56.906,0,39.719,72,70,1000,200,0.177,461.5,85.438,72.063,0,73.313,68.938,55.344,55.906,0,79.625,72,70,1000,200,0.825,993.5,75.063,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.714,11.801,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,518.5,525,544.5,303.25,520,529,528,0,7.028,0,16.356,1.41,0.383,-0.032,0,0,-0.001
9052007,905,1,1,1,1,100,58.893,40,40,40,1,1,1436.764,380.562,-0.005,11.327,0,80,55,1.4,2107.625,2142.97,2145.538,416.347,55.303,73.265,72.283,72.996,52.059,1.368,2.557,0.337,74.745,59.717,89.918,48.956,74.388,74.643,129.942,111.177,129.315,37.603,54.337,48.038,-10.852,110,110,71.688,74.438,56.219,57,0,34.531,72,70,1000,200,0.102,201.125,84.313,76,-0.026,72.938,72.75,56.688,57.844,0,41.969,72,70,1000,200,0.178,459.25,76.813,75.938,0,72.375,72.563,56.25,56.844,0,38.281,72,70,1000,200,0.178,462.75,85.25,72.063,0,73.313,68.563,55.281,55.906,0,79.25,72,70,1000,200,0.837,1002.5,74.938,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.724,11.803,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,518.5,524.5,544.5,303,520.5,529,528,0,7.063,0,16.407,1.437,0.381,-0.032,0,0,-0.002
9052007,906,1,1,1,1,100,58.911,40,40,40,1,1,1456.67,385.246,-0.005,11.327,0,80,55,1.4,2127.625,2181.131,2158.556,430.713,55.196,73.158,72.175,72.886,52.059,1.345,2.586,0.352,75.058,60.056,90.085,48.815,74.388,74.643,129.425,111.07,128.946,37.458,54.232,47.965,-10.852,110,110,71.75,74.563,56.219,57,0,34.031,72,70,1000,200,0.105,203.375,84.063,76,-0.026,72.938,72.688,56.688,57.656,0,42.438,72,70,1000,200,0.187,473,76.813,75.938,0,72.25,72.813,56.156,56.844,0,39.25,72,70,1000,200,0.188,471.25,85.125,72.188,0,73.313,68.938,55.281,55.813,0,79.063,72,70,1000,200,0.839,1003,74.938,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.662,12.697,11.781,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,518.5,525,545,303.25,519.5,529,528,0,7.095,0,16.521,1.457,0.385,-0.031,0,0,-0.002
9052007,907,1,1,1,1,100,59.137,40,40,40,1,1,1439.106,387.588,0.174,11.239,0,80,55,1.4,2145.75,2148.835,2152.976,414.911,55.09,73.158,72.175,72.886,51.95,1.379,2.568,0.352,75.005,60.006,89.807,48.731,74.161,74.643,130.089,110.964,128.651,37.24,54.127,47.965,-10.852,110,110,71.75,74.875,56,56.906,0,35.438,72,70,1000,200,0.096,193,83.875,75.813,-0.026,72.813,72.75,56.625,57.531,0,43.344,72,70,1000,200,0.187,472.25,76.813,75.938,0,72.063,72.5,56.156,56.844,0,40.188,72,70,1000,200,0.181,465,85,72.188,0,73.25,68.625,55.281,55.813,0,79.25,72,70,1000,200,0.835,999,74.938,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.668,12.701,11.787,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,518.5,525,544.5,303,520.5,529,528,0.013,7.138,0,16.734,1.439,0.388,-0.031,0,0,-0.002
9052007,908,1,1,1,1,100,59.041,40,40,40,1,1,1467.209,389.93,0.121,11.327,0,80,55,1.4,2148.5,2173.785,2165.996,427.839,55.09,73.158,72.175,72.886,51.841,1.36,2.586,0.341,75.288,60.225,89.779,48.562,74.161,74.75,130.089,110.751,128.651,37.094,54.022,47.819,-10.867,110,110,71.75,74.563,56,56.906,0,34.125,72,70,1000,200,0.105,203,83.563,75.813,-0.026,72.813,72.25,56.625,57.531,0,43.219,72,70,1000,200,0.196,484.5,76.813,76.063,0,72.25,72.813,56.156,56.594,0,39.313,72,70,1000,200,0.179,463,84.75,72.188,0,73.188,69,55.063,55.625,0,79.063,72,70,1000,200,0.838,1003,75.063,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.654,12.691,11.773,12.364,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,518.5,525.5,545,303.25,520.5,529,527.5,0.009,7.176,0,16.865,1.467,0.39,-0.029,0,0,-0.001
9052007,909,1,1,1,1,100,58.847,40,40,40,1,1,1447.302,388.759,-0.005,11.313,0,80,55,1.4,2148.5,2159.104,2162.276,422.093,54.983,73.158,72.175,72.886,51.841,1.383,2.603,0.348,75.283,60.238,89.807,48.421,74.161,74.75,130.237,110.857,128.429,36.949,53.917,47.673,-10.852,110,110,71.75,73.875,56,56.906,0,34.969,72,70,1000,200,0.098,197.625,83.438,75.688,-0.026,72.75,72.25,56.5,57.5,0,44.219,72,70,1000,200,0.193,480.25,76.813,76.063,0,72.25,72.813,56.094,56.594,0,39.625,72,70,1000,200,0.188,471.5,84.688,72.375,0,73.25,68.875,55.063,55.625,0,79.063,72,70,1000,200,0.825,993.5,74.938,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.662,12.694,11.78,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,518.5,525.5,545,303.25,521,529,527.5,0,7.15,0,16.844,1.447,0.389,-0.029,0,0,-0.002
9052007,910,1,1,1,1,100,58.858,40,40,40,1,1,1490.628,394.614,-0.005,11.268,0,80,55,1.4,2143.375,2188.48,2175.296,429.276,55.09,73.265,72.392,72.996,51.95,1.36,2.6,0.352,75.542,60.436,89.835,48.393,74.161,74.964,130.31,110.538,128.134,36.876,53.917,47.746,-10.852,110,110,71.75,74.375,56,56.688,0,34.125,72,70,1000,200,0.104,202.875,83.25,75.5,-0.026,72.75,72.25,56.5,57.5,0,43.813,72,70,1000,200,0.204,492.25,76.813,75.938,0,72.063,72.938,56.094,56.594,0,38.406,72,70,1000,200,0.188,472,84.563,72.375,0,73.313,68.625,54.969,55.531,0,79.5,72,70,1000,200,0.83,998,74.75,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.663,12.694,11.784,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,518.5,526,544.5,303.25,520,529,527.5,-0.001,7.188,0,17.006,1.491,0.395,-0.029,0,0,-0.002
9052007,911,1,1,1,1,100,58.605,40,40,40,1,1,1467.209,393.443,-0.005,11.327,0,80,55,1.4,2159.25,2173.785,2175.296,413.475,54.876,73.158,72.175,72.886,51.732,1.379,2.589,0.326,75.455,60.354,89.529,48.365,74.161,74.857,130.384,110.432,127.764,36.803,53.813,47.527,-10.852,110,110,71.875,74.438,55.906,56.688,0,35.375,72,70,1000,200,0.096,195,82.875,75.5,-0.026,72.75,72.188,56.5,57.375,0,45.094,72,70,1000,200,0.202,491,76.813,76.063,0,72.063,72.813,56.094,56.594,0,39.125,72,70,1000,200,0.178,464.5,84.25,72.5,0,73.25,68.938,54.969,55.531,0,78.688,72,70,1000,200,0.843,1002,74.938,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.662,12.692,11.78,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519,526,545,303.25,521,529,527.5,-0.001,7.141,0,16.865,1.467,0.393,-0.028,0,0,-0.002
9052007,912,1,1,1,1,100,58.479,40,40,40,1,1,1505.85,399.297,-0.005,11.372,0,80,55,1.4,2167.375,2210.55,2177.157,445.084,54.876,73.265,72.283,72.886,51.623,1.356,2.603,0.334,75.748,60.571,89.779,48.28,74.465,74.964,130.458,110.325,127.395,36.731,53.917,47.527,-10.867,110,110,71.75,74.563,55.813,56.688,0,34.219,72,70,1000,200,0.104,202.625,82.75,75.375,-0.026,72.625,72.188,56.438,57.375,0,43.813,72,70,1000,200,0.215,508,76.813,76.063,0,72.063,72.563,56,56.5,0,38.625,72,70,1000,200,0.185,471.75,84.188,72.5,0,73.188,68.875,54.969,55.531,0,79.25,72,70,1000,200,0.832,999,74.75,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.659,12.691,11.773,12.366,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.5,526,544.5,303.25,522,529,527.5,-0.001,7.144,0,17.046,1.506,0.399,-0.028,0,0,-0.002
9052007,913,1,1,1,1,100,58.363,40,40,40,1,1,1495.312,398.126,-0.005,11.401,0,80,55,1.4,2181.5,2192.892,2182.738,423.529,54.876,73.265,72.175,72.886,51.732,1.379,2.642,0.345,75.717,60.569,89.612,48.336,74.465,74.964,130.089,110.325,126.878,36.513,53.813,47.381,-10.867,110,110,71.875,74.063,55.813,56.594,0,35.438,72,70,1000,200,0.097,193.25,82.563,75.25,-0.026,72.625,72.25,56.438,57.375,0,44.594,72,70,1000,200,0.209,504,76.813,75.938,0,72.063,72.813,56,56.5,0,38.656,72,70,1000,200,0.184,472.5,84.063,72.5,0,72.875,68.938,54.969,55.438,0,78.25,72,70,1000,200,0.843,1005,74.75,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.647,12.678,11.759,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,519,526.5,545,303.25,521,529,527.5,-0.001,7.162,0,17.205,1.495,0.398,-0.028,0,0,-0.002
9052007,914,1,1,1,1,100,57.996,40,40,40,1,1,1512.876,400.468,-0.005,11.268,0,80,55,1.4,2176.875,2216.44,2195.761,436.461,54.876,73.158,72.066,72.996,51.623,1.356,2.635,0.359,75.917,60.684,89.696,48.196,74.465,74.964,130.015,110.219,126.509,36.44,53.813,47.308,-10.867,110,110,71.875,73.875,55.813,56.594,0,34.125,72,70,1000,200,0.104,202.875,82.25,75.188,-0.026,72.625,71.75,56.313,57.25,0,44.375,72,70,1000,200,0.218,510.5,76.813,76.063,0,72.063,72.5,55.875,56.5,0,38.719,72,70,1000,200,0.184,472.5,83.938,72.563,0,73.063,68.875,54.969,55.438,0,78.625,72,70,1000,200,0.838,1000.5,74.938,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.648,12.688,11.762,12.366,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,519,526.5,545,303,522,529,527.5,-0.001,7.049,0,17.005,1.513,0.4,-0.027,0,0,-0.002
9052007,915,1,1,1,1,100,58.083,40,40,40,1,1,1492.97,396.956,-0.005,11.327,0,80,55,1.4,2188.875,2185.54,2199.482,420.656,54.876,73.265,72.175,72.996,51.623,1.394,2.607,0.341,75.917,60.738,89.612,48.28,74.465,75.178,129.942,110.112,126.214,36.295,53.813,47.308,-10.852,110,110,71.75,74.25,55.906,56.688,0,35.5,72,70,1000,200,0.096,195,82.125,75.188,-0.026,72.563,71.75,56.313,57.25,0,43.813,72,70,1000,200,0.222,515,76.813,76.063,0,72.063,72.5,55.875,56.375,0,39.938,72,70,1000,200,0.175,458.5,83.75,72.688,0,73.063,68.938,54.969,55.438,0,77.813,72,70,1000,200,0.836,998.5,74.938,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.638,12.675,11.749,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,519,527,545,303.25,522.5,529,527.5,-0.001,7.121,0,17.322,1.493,0.397,-0.026,0,0,-0.002
9052007,916,1,1,1,1,100,57.647,40,40,40,1,1,1523.415,395.785,-0.005,11.283,0,80,55,1.4,2173.5,2206.133,2193.9,429.276,54.77,73.158,72.066,72.886,51.515,1.379,2.632,0.352,76.11,60.877,89.64,48.196,74.465,75.178,129.942,110.006,125.992,36.295,53.813,47.235,-10.852,110,110,71.875,74.563,55.813,56.469,0,34.063,72,70,1000,200,0.105,203.5,82,75.063,-0.026,72.563,71.688,56.313,57.25,0,44.875,72,70,1000,200,0.218,512,76.813,75.938,0,72.063,72.5,55.875,56.344,0,39.25,72,70,1000,200,0.185,467.5,83.688,72.688,0,73.063,68.563,54.906,55.438,0,78.125,72,70,1000,200,0.839,1003,74.75,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.65,12.676,11.759,12.36,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,519.5,527,545,303.25,523.5,529.5,527.5,-0.001,7.046,0,17.141,1.523,0.396,-0.026,0,0,-0.002
9052007,917,1,1,1,1,100,57.404,40,40,40,1,1,1515.218,396.956,0.005,11.327,0,80,55,1.4,2188.25,2203.19,2193.9,432.15,54.77,73.158,71.958,72.886,51.623,1.379,2.646,0.345,76.137,60.908,89.668,48.393,74.465,75.286,129.573,109.899,125.771,36.149,53.708,47.163,-10.852,110,110,71.75,74.25,55.688,56.594,0,35.469,72,70,1000,200,0.095,194,81.75,75.063,-0.026,72.313,71.75,56.313,57.063,0,45.969,72,70,1000,200,0.218,511.5,76.813,76.063,0,72.25,72.813,55.875,56.375,0,38.688,72,70,1000,200,0.19,472,83.563,72.688,0,73.063,68.938,54.906,55.375,0,77.75,72,70,1000,200,0.842,1004,74.75,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.637,12.672,11.747,12.349,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,519.5,527,545,303.5,522.5,529.5,527,0.001,7.105,0,17.325,1.515,0.397,-0.025,0,0,-0.002
9052007,918,1,1,1,1,100,57.191,40,40,40,1,1,1522.244,401.639,-0.005,11.283,0,80,55,1.4,2186.5,2213.494,2197.622,432.15,54.77,73.158,71.958,72.886,51.515,1.391,2.653,0.359,76.196,60.932,89.612,48.308,74.582,75.178,129.204,109.793,125.475,36.077,53.708,47.09,-10.867,110,110,71.875,74.25,55.594,56.469,0,33.906,72,70,1000,200,0.106,204.125,81.563,74.875,-0.026,72.313,71.688,56.313,57.063,0,44.813,72,70,1000,200,0.219,512.5,76.813,75.938,0,72.25,72.5,55.875,56.344,0,38.969,72,70,1000,200,0.188,469.75,83.375,72.75,0,73.063,69,54.906,55.438,0,78.688,72,70,1000,200,0.825,996.5,74.75,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.645,12.672,11.749,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,519.5,527,545,303,522.5,529,527,-0.001,7.048,0,17.256,1.522,0.402,-0.025,0,0,-0.002
9052007,919,1,1,1,1,100,56.959,40,40,40,1,1,1523.415,400.468,-0.005,11.283,0,80,55,1.4,2186.5,2216.44,2203.204,437.898,54.77,73.158,71.958,72.886,51.515,1.36,2.635,0.352,76.275,60.948,89.612,48.224,74.582,75.286,129.057,109.687,125.549,36.077,53.708,47.09,-10.852,110,110,71.875,73.938,55.688,56.469,0,34.906,72,70,1000,200,0.099,198.375,81.438,74.813,-0.026,72.313,71.313,56.094,57.063,0,45.125,72,70,1000,200,0.219,511.75,76.813,76.063,0,72.063,72.563,55.875,56.344,0,38.469,72,70,1000,200,0.19,478.5,83.375,72.75,0,73.063,68.625,54.781,55.375,0,77.688,72,70,1000,200,0.841,1003,74.75,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.651,12.672,11.757,12.354,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,519.5,527,545,303.5,522.5,529,527,-0.001,7.048,0,17.256,1.523,0.4,-0.025,0,0,-0.002
9052007,920,1,1,1,1,100,56.697,40,40,40,1,1,1511.705,401.639,-0.005,11.327,0,80,55,1.4,2193.75,2203.19,2199.482,440.772,54.77,73.158,71.958,72.886,51.515,1.387,2.653,0.345,76.252,60.999,89.529,48.336,74.582,75.393,129.057,109.58,125.771,35.931,53.603,47.017,-10.852,110,110,71.875,74.25,55.688,56.469,0,35.031,72,70,1000,200,0.1,196.125,81.125,74.813,-0.026,72,71.688,56.094,56.938,0,44.344,72,70,1000,200,0.22,513.5,76.813,76.063,0,72.063,72.563,55.688,56.344,0,38.469,72,70,1000,200,0.191,480,83.063,72.75,0,72.875,69.25,54.906,55.438,0,78.938,72,70,1000,200,0.826,992.5,74.75,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.648,12.67,11.752,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,519.5,527.5,545,303,523.5,529,527,-0.001,7.106,0,17.439,1.512,0.402,-0.024,0,0,-0.002
9052007,921,1,1,1,1,100,56.173,40,40,40,1,1,1525.756,401.639,-0.005,11.268,0,80,55,1.4,2184.125,2225.28,2199.482,447.959,54.663,73.158,71.958,72.886,51.406,1.375,2.646,0.348,76.31,61.047,89.529,48.139,74.582,75.286,128.909,109.474,125.845,35.931,53.603,47.017,-10.867,110,110,71.875,74.25,55.594,56.469,0,34,72,70,1000,200,0.106,204.25,80.938,74.688,-0.026,72.188,71.313,56.094,56.938,0,43.875,72,70,1000,200,0.219,512,76.813,76.063,0,72.25,72.813,55.688,56.219,0,38.781,72,70,1000,200,0.19,478.75,83.063,73,0,73.188,69,54.781,55.375,0,78,72,70,1000,200,0.84,1000,74.75,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.645,12.662,11.751,12.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,520,527.5,545,303.25,522,529,527,-0.001,7.069,0,17.348,1.526,0.402,-0.024,0,0,-0.002
9052007,922,1,1,1,1,100,55.814,40,40,40,1,1,1511.705,405.152,-0.005,11.268,0,80,55,1.4,2191.875,2210.55,2206.925,420.656,54.663,73.158,71.958,72.886,51.406,1.375,2.657,0.348,76.288,61.031,89.473,48.196,74.582,75.393,128.614,109.474,125.992,35.859,53.498,46.871,-10.852,110,110,71.875,74.563,55.594,56.469,0,35.031,72,70,1000,200,0.098,198,80.875,74.625,-0.026,72.313,71.063,56,56.844,0,44.063,72,70,1000,200,0.221,514.5,77.063,76.063,0,72.063,72.813,55.688,56.219,0,39.406,72,70,1000,200,0.187,475.25,83,73,0,73.188,68.625,54.656,55.375,0,79,72,70,1000,200,0.827,994,74.625,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.651,12.67,11.752,12.349,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,520,527.5,545,303,524,529,527,-0.001,7.035,0,17.233,1.512,0.405,-0.024,0,0,-0.003
9052007,923,1,1,1,1,100,55.417,40,40,40,1,1,1549.176,406.323,-0.005,11.283,0,80,55,1.4,2188.375,2226.754,2208.786,436.461,54.663,73.158,71.958,72.886,51.406,1.375,2.682,0.348,76.42,61.127,89.557,48.083,74.666,75.393,128.319,109.154,126.066,35.786,53.498,46.871,-10.852,110,110,71.875,74.438,55.594,56.406,0,33.969,72,70,1000,200,0.106,204,80.563,74.625,-0.026,72.188,71.688,56.094,56.938,0,44.719,72,70,1000,200,0.217,512,76.813,76.063,0,72.063,72.563,55.563,56.219,0,38.656,72,70,1000,200,0.193,481,82.875,73,0,72.875,68.875,54.656,55.375,0,77.688,72,70,1000,200,0.844,1005,74.625,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.634,12.663,11.743,12.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,520.5,528,545,303.25,523,529.5,527,-0.001,7.061,0,17.371,1.549,0.406,-0.023,0,0,-0.003
9052007,924,1,1,1,1,100,55.048,40,40,40,1,1,1526.927,405.152,-0.005,11.357,0,80,55,1.4,2199.625,2201.718,2201.343,433.587,54.663,73.158,71.958,72.886,51.406,1.406,2.664,0.345,76.388,61.113,89.445,48.083,74.666,75.393,127.95,109.154,125.992,35.786,53.498,46.871,-10.852,110,110,71.938,73.875,55.594,56.406,0,34.75,72,70,1000,200,0.1,200.25,80.438,74.625,-0.026,72.188,71.625,56,56.844,0,43.625,72,70,1000,200,0.223,517,76.813,76.063,0,72.063,72.5,55.563,56,0,39.969,72,70,1000,200,0.186,469.5,82.625,73,0,72.75,68.938,54.656,55.375,0,78.438,72,70,1000,200,0.832,997.5,74.75,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.632,12.662,11.747,12.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,520.5,528,545,303.25,524,529.5,527,-0.001,7.108,0,17.485,1.527,0.405,-0.022,0,0,-0.002
9052007,925,1,1,1,1,100,54.407,40,40,40,1,1,1524.586,402.81,-0.005,11.283,0,80,55,1.4,2190.5,2213.494,2205.064,440.772,54.557,73.158,71.958,72.886,51.406,1.387,2.657,0.352,76.398,61.119,89.557,48.027,74.666,75.5,127.655,109.048,125.918,35.713,53.498,46.871,-10.867,110,110,71.938,74.563,55.594,56.406,0,34.906,72,70,1000,200,0.101,196.875,80.25,74.313,-0.026,72.125,71.688,56,56.844,0,44.469,72,70,1000,200,0.222,516,76.813,76.063,0,72.063,72.5,55.563,56.219,0,38.594,72,70,1000,200,0.194,482.25,82.625,73.063,0,72.75,69,54.656,55.281,0,78.625,72,70,1000,200,0.828,994.5,74.625,75.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.637,12.655,11.737,12.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,520.5,528,545,303.25,523,529.5,527,0,7.079,0,17.485,1.525,0.403,-0.023,0,0,-0.003
9052007,926,1,1,1,1,100,53.922,40,40,40,1,1,1526.927,402.81,-0.005,11.357,0,80,55,1.4,2185.875,2217.913,2212.507,437.898,54.557,73.158,71.958,72.886,51.297,1.387,2.653,0.359,76.393,61.114,89.418,47.942,74.666,75.607,127.286,108.941,125.771,35.64,53.393,46.798,-10.852,110,110,71.75,74.438,55.594,56.406,0,34.125,72,70,1000,200,0.105,203.5,80.25,74.313,-0.026,72.188,71.625,55.906,56.844,0,44.875,72,70,1000,200,0.222,515,76.813,76.063,0,72.063,72.5,55.563,56.219,0,39.281,72,70,1000,200,0.185,473.5,82.5,73.063,0,72.688,68.438,54.656,55.281,0,78.938,72,70,1000,200,0.829,994.5,74.75,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.629,12.661,11.737,12.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,520.5,528.5,545,303.25,524,530,527,0,7.138,0,17.6,1.527,0.403,-0.023,0,0,-0.002
9052007,927,1,1,1,1,100,53.396,40,40,40,1,1,1528.098,401.639,-0.005,11.313,0,80,55,1.4,2195.375,2209.077,2205.064,430.713,54.557,73.158,71.958,72.886,51.297,1.398,2.653,0.345,76.434,61.181,89.473,47.998,74.666,75.607,126.918,108.835,125.697,35.568,53.498,46.798,-10.852,110,110,71.938,74.375,55.406,56.406,0,35.188,72,70,1000,200,0.098,195.125,79.938,74.188,-0.026,72.188,71.188,55.906,56.844,0,44.563,72,70,1000,200,0.222,516.5,76.813,76.063,0,72,72.5,55.5,56,0,39.375,72,70,1000,200,0.188,470,82.375,73.188,0,72.625,68.938,54.656,55.281,0,77.125,72,70,1000,200,0.85,1009.5,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.622,12.659,11.73,12.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,521,528.5,545,303.25,523.5,529.5,527,0,7.086,0,17.646,1.528,0.402,-0.022,0,0,-0.003
9052007,928,1,1,1,1,100,52.913,40,40,40,1,1,1538.637,405.152,-0.005,11.283,0,80,55,1.4,2190.75,2231.176,2203.204,446.522,54.557,73.158,71.958,72.886,51.188,1.391,2.653,0.352,76.462,61.182,89.473,47.886,75.198,75.607,126.77,108.622,125.623,35.64,53.393,46.798,-10.867,110,110,71.938,74.063,55.406,56.313,0,34.094,72,70,1000,200,0.105,203.625,79.688,74.188,-0.026,72.125,71.313,55.906,56.781,0,46,72,70,1000,200,0.221,513.5,76.813,76.063,0,72.063,72.563,55.5,56,0,39,72,70,1000,200,0.192,480.75,82.25,73.188,0,72.688,69.438,54.656,55.094,0,79,72,70,1000,200,0.827,996,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.618,12.653,11.734,12.336,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,521,529,545,303,524.5,529.5,527,0,7.092,0,17.486,1.539,0.405,-0.021,0,0,-0.003
9052007,929,1,1,1,1,100,52.398,40,40,40,1,1,1531.611,402.81,-0.005,11.327,0,80,55,1.4,2190.75,2237.074,2205.064,443.647,54.557,73.158,71.958,72.886,51.297,1.391,2.667,0.352,76.564,61.2,89.64,47.745,75.198,75.714,126.475,108.729,125.549,35.495,53.498,46.725,-10.867,110,110,72.188,74.063,55.406,56.313,0,34.75,72,70,1000,200,0.102,197.25,79.625,74.188,-0.026,72.125,71.313,55.906,56.781,0,45.406,72,70,1000,200,0.224,515,76.813,76.063,0,71.938,72.563,55.563,56,0,38.313,72,70,1000,200,0.193,480.5,82.188,73.188,0,72.625,68.875,54.656,55.094,0,77.375,72,70,1000,200,0.846,1008,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.605,12.629,11.721,12.315,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,521,529,545,303.25,524,530,527,0,7.066,0,17.668,1.532,0.403,-0.021,0,0,-0.003
9052007,930,1,1,1,1,100,51.903,40,40,40,1,1,1548.005,406.323,-0.005,11.313,0,80,55,1.4,2193.875,2248.878,2216.229,442.209,54.557,73.265,71.958,72.996,51.297,1.375,2.66,0.341,76.557,61.215,89.557,47.829,75.198,75.714,126.106,108.409,125.402,35.495,53.393,46.725,-10.852,110,110,71.938,73.938,55.406,56.313,0,34.5,72,70,1000,200,0.103,201.5,79.5,74.063,-0.026,72.188,71.188,55.906,56.781,0,44.875,72,70,1000,200,0.228,523.5,76.813,76.063,0,72,72.563,55.5,56,0,38.563,72,70,1000,200,0.192,479.5,82.188,73.188,0,72.625,69,54.656,55.094,0,78.875,72,70,1000,200,0.825,994.5,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.609,12.63,11.729,12.315,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,521,529.5,545,303.5,524,529.5,527,0,7.098,0,17.646,1.548,0.406,-0.021,0,0,-0.003
9052007,931,1,1,1,1,100,51.37,40,40,40,1,1,1544.492,406.323,-0.005,11.313,0,80,55,1.4,2201.625,2229.702,2214.368,442.209,54.557,73.265,71.958,72.886,51.297,1.379,2.674,0.33,76.584,61.261,89.584,47.745,75.198,75.822,125.885,108.303,125.328,35.495,53.393,46.652,-10.867,110,110,71.938,74.25,55.406,56.406,0,34.938,72,70,1000,200,0.101,196.75,79.313,74.063,-0.026,72,71.188,55.906,56.781,0,45.188,72,70,1000,200,0.227,523.5,76.813,76.063,0,72,72.563,55.563,55.938,0,39.313,72,70,1000,200,0.19,479,82,73.313,0,72.688,68.625,54.656,55.094,0,78.563,72,70,1000,200,0.832,997,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.612,12.638,11.727,12.32,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,521,529,545,303.25,523,529.5,527,0,7.052,0,17.531,1.544,0.406,-0.02,0,0,-0.003
9052007,932,1,1,1,1,100,51.108,40,40,40,1,1,1537.466,403.981,-0.005,11.313,0,80,55,1.4,2195.75,2214.967,2212.507,435.024,54.663,73.265,71.849,72.886,51.406,1.402,2.685,0.356,76.587,61.273,89.529,47.829,75.198,75.929,125.59,108.196,125.18,35.422,53.498,46.579,-10.852,110,110,72.188,74.438,55.406,56.313,0,34.031,72,70,1000,200,0.106,204.125,79.125,74.063,-0.026,71.938,71.5,55.906,56.781,0,44.969,72,70,1000,200,0.221,517.5,76.813,76.063,0,72,72.813,55.5,56,0,40.063,72,70,1000,200,0.185,468.25,81.813,73.313,0,72.688,69,54.469,55.094,0,77.375,72,70,1000,200,0.847,1005.5,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.621,12.645,11.739,12.328,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,521.5,529.5,545,303.25,523.5,530,527,0,6.983,0,17.532,1.537,0.404,-0.019,0,0,-0.003
9052007,933,1,1,1,1,100,50.43,40,40,40,1,1,1549.176,408.665,-0.005,11.283,0,80,55,1.4,2200.25,2231.176,2210.646,446.522,54.557,73.265,71.849,72.996,51.297,1.391,2.667,0.337,76.599,61.274,89.668,47.858,75.509,75.929,125.295,108.09,125.032,35.422,53.498,46.652,-10.867,110,110,71.938,74.375,55.406,56.313,0,34.219,72,70,1000,200,0.107,205.125,79,74.063,-0.026,72,71.063,55.906,56.781,0,44.438,72,70,1000,200,0.228,517,76.813,76.063,0,72,72.813,55.5,56,0,38.438,72,70,1000,200,0.194,481.5,81.813,73.313,0,72.688,68.875,54.656,55.094,0,78.75,72,70,1000,200,0.827,997.5,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.614,12.653,11.739,12.331,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,521.5,529.5,545,303.5,524.5,530,526.5,0,7.01,0,17.6,1.549,0.409,-0.019,0,0,-0.003
9052007,934,1,1,1,1,100,49.904,40,40,40,1,1,1551.517,405.152,-0.005,11.313,0,80,55,1.4,2197.375,2219.386,2206.925,443.647,54.557,73.265,71.958,72.996,51.297,1.398,2.65,0.341,76.593,61.274,89.584,47.829,75.509,75.929,125.148,107.984,125.032,35.422,53.498,46.579,-10.852,110,110,71.938,74.375,55.406,56.313,0,35.563,72,70,1000,200,0.096,193,78.938,73.938,-0.026,72,71,55.813,56.781,0,44.094,72,70,1000,200,0.228,522,76.813,76.063,0,72.063,72.563,55.5,55.938,0,38.813,72,70,1000,200,0.19,479,81.688,73.375,0,72.688,69.188,54.656,55.094,0,78.188,72,70,1000,200,0.837,997.5,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.617,11.702,12.298,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,521.5,529.5,545,303.25,524,529.5,527,0,6.983,0,17.532,1.552,0.405,-0.019,0,0,-0.003
9052007,935,1,1,1,1,100,49.693,40,40,40,1,1,1535.124,403.981,-0.005,11.283,0,80,55,1.4,2187,2232.65,2206.925,443.647,54.557,73.265,71.958,72.996,51.297,1.383,2.674,0.356,76.612,61.273,89.668,47.745,75.509,75.929,124.852,107.877,124.885,35.277,53.708,46.433,-10.852,110,110,71.938,73.938,55.406,56.406,0,34.219,72,70,1000,200,0.106,201,78.625,73.938,-0.026,72,71.625,55.813,56.688,0,44.406,72,70,1000,200,0.224,520.5,76.813,76.188,0,72,72.5,55.5,56,0,39.438,72,70,1000,200,0.191,479.25,81.563,73.375,0,72.625,69,54.656,55.281,0,78.625,72,70,1000,200,0.829,996.5,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.602,12.64,11.714,12.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,522,529,545,303.25,524,530,527,0,6.829,0,17.485,1.535,0.404,-0.018,0,0,-0.003
9052007,936,1,1,1,1,100,48.984,40,40,40,1,1,1539.808,406.323,0.005,11.283,0,80,55,1.4,2189.75,2216.44,2203.204,446.522,54.557,73.265,71.958,72.996,51.406,1.379,2.664,0.341,76.601,61.28,89.612,47.914,75.509,76.036,124.484,107.664,124.737,35.277,53.603,46.36,-10.852,110,110,72.188,74.25,55.406,56.313,0,34.344,72,70,1000,200,0.104,202.25,78.5,73.688,-0.026,72,71.313,55.906,56.781,0,44.781,72,70,1000,200,0.229,522.5,76.813,76.063,0,72.063,72.5,55.5,56,0,39.813,72,70,1000,200,0.186,473,81.563,73.375,0,72.688,69,54.656,55.094,0,78.938,72,70,1000,200,0.828,995.5,74.625,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.63,11.697,12.315,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,522,529,545.5,303.25,524,530,527,0,6.824,0,17.37,1.54,0.406,-0.018,0,0,-0.003
9052007,937,1,1,1,1,100,48.447,40,40,40,1,1,1543.321,402.81,-0.005,11.342,0,80,55,1.4,2208.375,2228.228,2216.229,445.084,54.557,73.265,71.958,72.996,51.406,1.379,2.657,0.345,76.674,61.322,89.751,47.801,75.509,76.143,124.336,107.558,124.663,35.277,53.813,46.36,-10.852,110,110,72.188,74.25,55.406,56.313,0,34.563,72,70,1000,200,0.103,198.5,78.438,73.688,-0.026,72,71.313,55.813,56.781,0,44.281,72,70,1000,200,0.227,520.5,76.813,76.063,0,72,72.813,55.563,56,0,39.469,72,70,1000,200,0.193,480.75,81.438,73.375,0,72.688,69,54.656,55.094,0,77.5,72,70,1000,200,0.844,1005.5,74.563,75.375,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.574,12.62,11.694,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,521.5,529.5,545.5,303.25,525,530,527,0,6.782,0,17.461,1.543,0.403,-0.018,0,0,-0.003
