DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,938,1,1,1,1,100,48.283,40,40,40,1,1,1532.782,402.81,-0.005,11.313,0,80,55,1.4,2192.875,2216.44,2208.786,440.772,54.663,73.265,71.958,72.996,51.515,1.41,2.678,0.334,76.65,61.321,89.835,47.886,75.509,76.25,124.115,107.451,124.589,35.277,53.917,46.215,-10.852,110,110,72.188,74.25,55.594,56.313,0,34.156,72,70,1000,200,0.105,203.625,78.313,73.563,-0.026,72.125,71.313,55.906,56.781,0,44.594,72,70,1000,200,0.223,518.5,76.813,76.063,0,72,72.813,55.563,56,0,39.938,72,70,1000,200,0.188,470.75,81.25,73.563,0,72.688,69,54.656,55.281,0,78.688,72,70,1000,200,0.828,996.5,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.58,12.634,11.699,12.315,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,521.5,529.5,545,303.25,524,530,527,0,6.638,0,17.188,1.533,0.403,-0.018,0,0,-0.002
9052007,939,1,1,1,1,100,47.955,40,40,40,1,1,1540.979,407.494,-0.005,11.298,0,80,55,1.4,2206.75,2222.333,2223.673,442.209,54.663,73.373,71.958,73.106,51.623,1.394,2.664,0.356,76.675,61.344,89.89,47.886,75.982,76.357,123.746,107.345,124.442,35.204,53.917,46.288,-10.852,110,110,72.188,74.063,55.594,56.313,0,35.438,72,70,1000,200,0.097,194,78.125,73.563,-0.026,72.125,71.188,55.906,56.781,0,44.781,72,70,1000,200,0.225,515.5,76.813,76.188,0,72,72.938,55.563,56,0,39,72,70,1000,200,0.195,484.5,81.188,73.563,0,72.625,69.188,54.781,55.281,0,78.063,72,70,1000,200,0.839,1000.5,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.597,11.661,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,522,529.5,545.5,303,524.5,530,527,0,6.692,0,17.395,1.541,0.407,-0.017,0,0,-0.002
9052007,940,1,1,1,1,100,47.897,40,40,40,1,1,1555.03,406.323,-0.005,11.224,0,80,55,1.4,2206.75,2228.228,2214.368,449.397,54.77,73.265,71.958,73.106,51.623,1.387,2.671,0.345,76.682,61.337,89.974,47.942,75.982,76.357,123.672,107.345,124.294,35.204,54.022,46.142,-10.852,110,110,72.188,74.563,55.594,56.406,0,34.75,72,70,1000,200,0.106,204.25,78.063,73.5,-0.026,72,71.188,55.906,56.781,0,44.5,72,70,1000,200,0.226,520.5,76.813,76.063,0,72.063,72.813,55.563,56,0,39.063,72,70,1000,200,0.196,483.5,81.125,73.563,0,72.625,69.25,54.781,55.281,0,78.938,72,70,1000,200,0.828,995,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.564,12.618,11.694,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,522,529,545.5,303.25,525,530,527,0,6.524,0,17.054,1.555,0.406,-0.017,0,0,-0.002
9052007,941,1,1,1,1,100,47.642,40,40,40,1,1,1550.347,407.494,-0.005,11.283,0,80,55,1.4,2203.375,2229.702,2218.09,443.647,54.876,73.373,72.066,73.106,51.732,1.391,2.682,0.348,76.697,61.363,89.862,47.914,75.982,76.465,123.304,107.026,124.22,35.204,54.127,46.215,-10.867,110,110,72.25,74.438,55.688,56.406,0,34.719,72,70,1000,200,0.107,204.625,78.063,73.5,-0.026,72,71.313,56,56.781,0,44.25,72,70,1000,200,0.227,521.5,76.813,76.063,0,72.063,72.813,55.688,56.219,0,39.469,72,70,1000,200,0.193,481.75,81.125,73.688,0,72.625,69.438,54.906,55.375,0,78.063,72,70,1000,200,0.831,995.5,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.58,12.635,11.702,12.318,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,522,529.5,545.5,303.25,525.5,530,527,0,6.565,0,17.258,1.55,0.407,-0.017,0,0,-0.002
9052007,942,1,1,1,1,100,47.977,40,40,40,1,1,1552.688,413.349,-0.005,11.209,0,80,55,1.4,2204.5,2240.024,2227.395,445.084,54.983,73.373,72.066,73.106,51.841,1.398,2.674,0.359,76.745,61.387,89.807,47.942,75.982,76.465,123.156,106.919,124.072,35.204,54.022,46.142,-10.867,110,110,72.188,74.625,55.594,56.313,0,35.094,72,70,1000,200,0.106,204.625,77.75,73.438,-0.026,72.125,71.313,55.906,56.781,0,44.938,72,70,1000,200,0.223,514,76.813,76.188,0,72.063,72.938,55.688,56.219,0,38.75,72,70,1000,200,0.195,483.5,81,73.688,0,72.625,69.438,54.906,55.375,0,77.375,72,70,1000,200,0.844,1006.5,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.593,12.65,11.709,12.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,522,529.5,545,303.25,525.5,530,527,0,6.515,0,17.031,1.553,0.413,-0.016,0,0,-0.002
9052007,943,1,1,1,1,100,47.608,40,40,40,1,1,1546.834,407.494,-0.005,11.342,0,80,55,1.4,2200.875,2226.754,2216.229,452.272,54.876,73.373,72.066,73.106,51.732,1.387,2.706,0.345,76.715,61.371,89.751,47.829,75.982,76.465,122.861,106.813,123.925,35.132,54.127,46.215,-10.867,110,110,72.188,74.375,55.688,56.406,0,34.781,72,70,1000,200,0.108,205.5,77.5,73.25,-0.026,72.125,70.875,56,56.781,0,45.531,72,70,1000,200,0.226,521,76.813,76.063,0,72.063,72.813,55.688,56,0,39.094,72,70,1000,200,0.195,484.25,80.813,73.688,0,72.438,69.813,54.906,55.375,0,78.5,72,70,1000,200,0.825,994,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.583,12.629,11.696,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,522,529.5,545.5,303.25,524.5,530,527,0,6.618,0,17.462,1.547,0.407,-0.016,0,0,-0.002
9052007,944,1,1,1,1,100,47.483,40,40,40,1,1,1544.492,408.665,-0.005,11.372,0,80,55,1.4,2203.875,2219.386,2219.951,447.959,54.876,73.48,72.175,73.106,51.841,1.387,2.692,0.359,76.722,61.38,89.835,47.858,76.209,76.465,122.64,106.813,123.925,35.204,54.127,46.215,-10.852,110,110,72.188,74.375,55.594,56.406,0,34.875,72,70,1000,200,0.107,205,77.5,73.438,-0.026,72,71.063,56,56.781,0,44.844,72,70,1000,200,0.226,520.5,76.813,76.188,0,72,72.813,55.688,56.219,0,39.563,72,70,1000,200,0.194,482.75,80.813,73.688,0,72.438,69.438,54.906,55.438,0,77.375,72,70,1000,200,0.827,994,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.581,12.627,11.693,12.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,522,529.5,545,303.25,523.5,530,527,0,6.617,0,17.394,1.544,0.409,-0.015,0,0,-0.002
9052007,945,1,1,1,1,100,47.581,40,40,40,1,1,1549.176,407.494,-0.005,11.313,0,80,55,1.4,2203.875,2225.28,2219.951,447.959,54.983,73.48,72.175,73.215,51.841,1.375,2.65,0.334,76.73,61.379,89.835,47.97,76.209,76.572,122.419,106.6,123.703,35.132,54.127,46.215,-10.867,110,110,72.188,74.25,55.688,56.469,0,35.25,72,70,1000,200,0.108,205.125,77.375,73.25,-0.026,71.938,71.188,56,56.844,0,44.906,72,70,1000,200,0.226,520,76.813,76.063,0,72.063,72.938,55.688,56.219,0,39.031,72,70,1000,200,0.195,482.5,80.688,73.688,0,72.625,69.438,54.969,55.438,0,78.438,72,70,1000,200,0.829,998,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.572,12.605,11.659,12.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,522,529.5,545.5,303.25,524.5,530,527,0,6.601,0,17.417,1.549,0.407,-0.016,0,0,-0.002
9052007,946,1,1,1,1,100,47.512,40,40,40,1,1,1558.543,407.494,-0.005,11.298,0,80,55,1.4,2212.875,2244.451,2218.09,443.647,54.983,73.48,72.066,73.106,51.841,1.379,2.678,0.356,76.825,61.444,89.807,48.083,76.209,76.679,122.271,106.494,123.629,35.204,54.127,46.215,-10.867,110,110,72.188,74.063,55.813,56.469,0,35.625,72,70,1000,200,0.107,204.125,77.313,73.125,-0.026,72.125,71.188,56.094,56.844,0,44.531,72,70,1000,200,0.227,521.5,76.813,76.063,0,72.063,72.563,55.688,56.219,0,40.125,72,70,1000,200,0.202,492.75,80.688,73.75,0,72.625,69.438,54.969,55.438,0,78.438,72,70,1000,200,0.831,996,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.571,12.601,11.668,12.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,522,529.5,545.5,303.25,524,530,527,0,6.574,0,17.281,1.559,0.407,-0.016,0,0,-0.002
9052007,947,1,1,1,1,100,47.494,40,40,40,1,1,1549.176,406.323,-0.005,11.268,0,80,55,1.4,2214.375,2247.402,2212.507,437.898,54.983,73.48,72.066,73.215,51.841,1.387,2.682,0.345,76.832,61.496,89.751,48.111,76.209,76.679,122.05,106.387,123.556,35.204,54.232,46.215,-10.867,110,110,72.188,74.25,55.813,56.469,0,35.563,72,70,1000,200,0.107,204.875,77.188,73.125,-0.026,72,71.063,56,56.844,0,45.531,72,70,1000,200,0.228,522,76.813,76.063,0,72,72.938,55.875,56.219,0,39.813,72,70,1000,200,0.191,482.5,80.625,73.75,0,72.438,69.5,54.969,55.438,0,77.875,72,70,1000,200,0.842,1001,74.563,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.568,12.604,11.674,12.282,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,522,529.5,545.5,303.25,524.5,530,527,0,6.52,0,17.235,1.549,0.406,-0.015,0,0,-0.002
9052007,948,1,1,1,1,100,47.475,40,40,40,1,1,1560.885,406.323,-0.005,11.298,0,80,55,1.4,2208.75,2251.83,2208.786,442.209,54.983,73.48,72.066,73.215,51.841,1.379,2.642,0.356,76.842,61.466,89.696,47.942,76.209,76.679,121.755,106.281,123.408,35.204,54.232,46.215,-10.867,110,110,72.188,74.375,55.906,56.469,0,35.844,72,70,1000,200,0.107,204.125,77.125,73,-0.026,72.125,71.063,56.094,56.844,0,46.031,72,70,1000,200,0.227,521,76.813,76.188,0,72,72.813,55.875,56.344,0,40,72,70,1000,200,0.191,481.5,80.5,73.75,0,72.438,69.625,54.969,55.438,0,77.5,72,70,1000,200,0.843,1005,74.563,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.566,12.599,11.671,12.282,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,522.5,529.5,545.5,303.25,525,530,527,0.001,6.538,0,17.281,1.561,0.406,-0.016,0,0,-0.002
9052007,949,1,1,1,1,100,47.458,40,40,40,1,1,1552.688,412.178,-0.005,11.327,0,80,55,1.4,2207.625,2245.926,2219.951,449.397,54.983,73.587,72.066,73.215,51.841,1.383,2.678,0.352,76.856,61.484,89.723,48.083,76.3,76.786,121.534,106.174,123.334,35.132,54.232,46.215,-10.852,110,110,72.25,74.375,55.813,56.469,0,36.188,72,70,1000,200,0.107,204.75,76.938,73,-0.026,71.938,71,56,56.844,0,46.375,72,70,1000,200,0.228,521.5,76.813,76.188,0,72.25,72.938,55.875,56.344,0,40.313,72,70,1000,200,0.194,484.25,80.5,73.75,0,72.25,69.5,54.969,55.531,0,78.688,72,70,1000,200,0.829,996,74.438,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.555,12.589,11.672,12.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,522.5,529.5,545.5,303.25,524,530,527,0.001,6.573,0,17.439,1.553,0.412,-0.015,0,0,-0.003
9052007,950,1,1,1,1,100,47.439,40,40,40,1,1,1562.056,407.494,-0.005,11.298,0,80,55,1.4,2207.625,2257.736,2223.673,447.959,54.983,73.587,72.066,73.215,51.841,1.372,2.689,0.356,76.917,61.502,89.751,48.139,76.3,76.786,121.386,105.961,123.186,35.132,54.232,46.288,-10.852,110,110,72.188,74.375,55.813,56.469,0,36.344,72,70,1000,200,0.107,204.375,76.813,73,-0.026,72,71.188,56.094,56.844,0,46.094,72,70,1000,200,0.226,519.5,76.813,76.188,0,72.063,72.938,55.875,56.219,0,39.406,72,70,1000,200,0.202,491.75,80.375,73.75,0,72.438,69.438,54.969,55.438,0,78.063,72,70,1000,200,0.839,1003,74.438,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.576,12.61,11.694,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,522.5,529.5,545,303.25,524.5,530.5,527,0.001,6.599,0,17.509,1.562,0.407,-0.014,0,0,-0.003
9052007,951,1,1,1,1,100,47.421,40,40,40,1,1,1560.885,408.665,-0.005,11.298,0,80,55,1.4,2220.5,2259.213,2229.256,446.522,54.983,73.587,72.066,73.215,51.95,1.372,2.685,0.359,76.959,61.573,89.723,48.111,76.3,76.786,121.165,105.855,123.112,35.132,54.232,46.215,-10.852,110,110,72.188,74.25,55.813,56.469,0,34.906,72,70,1000,200,0.117,213.875,76.688,73,-0.026,72.125,71.188,56.094,56.844,0,45.938,72,70,1000,200,0.226,521.5,76.75,76.188,0,72.25,72.938,55.875,56.375,0,39.375,72,70,1000,200,0.201,491.5,80.188,73.875,0,72.625,69.813,54.969,55.531,0,78.938,72,70,1000,200,0.827,995,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.551,12.589,11.672,12.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,522.5,529.5,545.5,303.25,525,530.5,527,0.001,6.556,0,17.394,1.561,0.409,-0.014,0,0,-0.002
9052007,952,1,1,1,1,100,47.402,40,40,40,1,1,1590.159,411.007,-0.005,11.313,0,80,55,1.4,2229.375,2282.862,2232.979,456.586,54.983,73.587,72.175,73.215,51.841,1.368,2.696,0.356,77.094,61.642,89.862,47.998,76.3,76.679,120.943,105.749,122.965,35.132,54.337,46.215,-10.852,110,110,72.188,74.25,55.813,56.594,0,35.563,72,70,1000,200,0.113,210.875,76.688,72.875,-0.026,72,71.063,56.094,56.938,0,45.406,72,70,1000,200,0.237,533,76.813,76.063,0,72.063,73,55.875,56.344,0,39.875,72,70,1000,200,0.199,489.5,80.188,73.875,0,72.438,69.188,54.969,55.531,0,77.625,72,70,1000,200,0.843,1003.5,74.438,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.564,11.661,12.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,522.5,529.5,545.5,303.25,525.5,530,527,0.001,6.529,0,17.417,1.59,0.411,-0.014,0,0,-0.003
9052007,953,1,1,1,1,100,47.705,40,40,40,1,1,1543.321,405.152,-0.005,11.327,0,80,55,1.4,2229.375,2229.702,2216.229,435.024,55.09,73.587,72.066,73.325,51.95,1.425,2.689,0.337,77.014,61.672,89.501,48.083,76.3,76.893,120.796,105.642,122.891,35.132,54.232,46.288,-10.852,110,110,72.188,74.375,55.813,56.469,0,36.063,72,70,1000,200,0.109,205.875,76.5,72.875,-0.026,72,71.313,56.313,56.938,0,45.719,72,70,1000,200,0.227,523.5,76.813,76.063,0,72,72.938,55.875,56.375,0,40.438,72,70,1000,200,0.194,480,80.125,73.875,0,72.25,69.625,55.063,55.531,0,77.063,72,70,1000,200,0.827,993.5,74.438,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.523,12.558,11.648,12.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,522.5,529.5,545.5,303.25,526,530.5,527,0.001,6.616,0,17.554,1.543,0.405,-0.014,0,0,-0.003
9052007,954,1,1,1,1,100,47.762,40,40,40,1,1,1573.766,409.836,-0.005,11.298,0,80,55,1.4,2200.625,2271.033,2232.979,449.397,55.09,73.587,72.175,73.325,51.95,1.372,2.696,0.337,77.149,61.664,89.89,48.083,76.792,77,120.648,105.536,122.817,35.204,54.232,46.288,-10.867,110,110,72.25,74.625,55.906,56.469,0,35.031,72,70,1000,200,0.116,213.875,76.5,72.813,-0.026,72,71.063,56.094,56.938,0,44.969,72,70,1000,200,0.233,527,76.813,76.188,0,72.063,72.938,55.875,56.344,0,40.281,72,70,1000,200,0.2,489,80.125,73.875,0,72.25,69.688,54.969,55.531,0,77.563,72,70,1000,200,0.827,995.5,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.577,11.651,12.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,522.5,529.5,545.5,303,526,530.5,527,0.001,6.581,0,17.395,1.574,0.41,-0.014,0,0,-0.002
9052007,955,1,1,1,1,100,47.86,40,40,40,1,1,1567.911,411.007,-0.005,11.268,0,80,55,1.4,2227.125,2260.69,2227.395,437.898,55.09,73.695,72.175,73.325,51.95,1.383,2.706,0.337,77.119,61.707,89.723,47.942,76.792,77,120.501,105.429,122.669,35.132,54.337,46.288,-10.867,110,110,72.188,75,55.813,56.594,0,35.344,72,70,1000,200,0.116,213.875,76.313,72.813,-0.026,71.938,70.875,56.094,56.938,0,45.813,72,70,1000,200,0.222,520,76.813,76.188,0,72.375,72.813,56,56.344,0,39.875,72,70,1000,200,0.203,493.25,80,73.938,0,72.25,69.688,55.063,55.531,0,77.063,72,70,1000,200,0.828,993,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.564,11.647,12.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,522.5,529.5,545.5,303,525.5,530.5,527,0.001,6.545,0,17.462,1.568,0.411,-0.013,0,0,-0.002
9052007,956,1,1,1,1,100,47.968,40,40,40,1,1,1590.159,408.665,-0.005,11.357,0,80,55,1.4,2220,2290.26,2238.562,453.71,55.09,73.695,72.175,73.325,52.059,1.368,2.721,0.363,77.244,61.694,89.835,47.97,76.792,77.108,120.28,105.323,122.522,35.132,54.337,46.288,-10.867,110,110,72.25,74.063,55.906,56.594,0,36.094,72,70,1000,200,0.108,207.5,76.188,72.688,-0.026,72,71.063,56.313,56.938,0,44.781,72,70,1000,200,0.231,526,76.813,76.188,0,72.25,72.938,56,56.344,0,40.531,72,70,1000,200,0.211,502.5,80,73.938,0,72.188,69.813,55.063,55.531,0,77.5,72,70,1000,200,0.832,997.5,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.525,12.571,11.642,12.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,522.5,529.5,545.5,303.25,525,531,526.5,0.001,6.597,0,17.6,1.59,0.409,-0.013,0,0,-0.002
9052007,957,1,1,1,1,100,48.309,40,40,40,1,1,1594.843,412.178,0.005,11.327,0,80,55,1.4,2244.375,2432.981,2227.395,449.397,55.196,73.695,72.175,73.325,52.168,1.379,2.696,0.352,77.328,61.828,89.918,47.998,76.792,77.215,120.058,105.216,122.448,35.132,54.337,46.36,-10.852,110,110,72.188,74.063,55.906,56.594,0,35.188,72,70,1000,200,0.118,215,76.125,72.688,-0.026,72,71,56.313,56.938,0,44.625,72,70,1000,200,0.231,524.5,76.813,76.188,0,72.063,72.938,56,56.344,0,40.313,72,70,1000,200,0.216,504.5,79.875,73.938,0,72.188,69.688,55.063,55.625,0,77.688,72,70,1000,200,0.823,992.5,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.525,12.568,11.642,12.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,523,529.5,545.5,303.25,525.5,530.5,526.5,-0.001,6.622,0,17.667,1.595,0.412,-0.013,0,0,-0.002
9052007,958,1,1,1,1,100,48.496,40,40,40,1,1,1583.133,408.665,-0.005,11.342,0,80,55,1.4,2220.25,2237.074,2229.256,446.522,55.196,73.695,72.175,73.545,52.168,1.391,2.717,0.341,77.266,61.803,89.668,48.083,76.792,77.215,119.837,105.11,122.3,35.132,54.337,46.36,-10.867,110,110,72.25,74.375,55.906,56.594,0,36.125,72,70,1000,200,0.11,209.375,76.125,72.688,-0.026,71.938,71.5,56.313,56.938,0,46.219,72,70,1000,200,0.218,510.25,76.813,76.063,0,72.063,73,56,56.344,0,40.063,72,70,1000,200,0.217,510.5,79.875,73.938,0,72.063,70.188,55.281,55.813,0,76.813,72,70,1000,200,0.823,992.5,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.563,12.602,11.671,12.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,522.5,529.5,545.5,303,525,530.5,527,0.001,6.631,0,17.69,1.583,0.409,-0.013,0,0,-0.002
9052007,959,1,1,1,1,100,48.224,40,40,40,1,1,1579.62,412.178,-0.005,11.209,0,80,55,1.4,2223.5,2400.159,2223.673,449.397,54.983,73.695,72.283,73.435,51.95,1.402,2.713,0.352,77.268,61.814,89.696,47.914,76.844,77.108,119.616,105.004,122.153,35.132,54.337,46.288,-10.852,110,110,72.25,74.438,56,56.688,0,35.594,72,70,1000,200,0.118,211.375,76,72.5,-0.026,72,71.188,56.313,57.063,0,45.656,72,70,1000,200,0.22,513.5,76.813,76.063,0,72.063,72.938,56,56.344,0,39.656,72,70,1000,200,0.211,504.5,79.875,73.938,0,72.438,69.813,55.281,55.625,0,77.938,72,70,1000,200,0.822,991,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.556,12.602,11.672,12.282,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523,529.5,545,303,525,530.5,526.5,0.001,6.511,0,17.371,1.58,0.412,-0.013,0,0,-0.002
9052007,1000,1,1,1,1,100,48.584,40,40,40,1,1,1601.869,412.178,-0.005,11.298,0,80,55,1.4,2224.125,2410.595,2240.423,465.215,55.09,73.695,72.283,73.435,51.95,1.372,2.703,0.363,77.376,61.819,89.807,47.942,76.844,77.322,119.395,104.897,122.079,35.059,54.232,46.288,-10.852,110,110,72.188,74.563,55.906,56.594,0,35.594,72,70,1000,200,0.114,212.5,75.688,72.5,-0.026,71.938,71,56.313,56.938,0,44.813,72,70,1000,200,0.23,525,76.813,76.188,0,72.063,73,56,56.375,0,41.344,72,70,1000,200,0.213,503.75,79.875,73.938,0,72.438,69.688,55.281,55.625,0,78,72,70,1000,200,0.831,998,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.56,12.601,11.672,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523,529.5,545,303,525.5,530.5,527,0.001,6.617,0,17.624,1.602,0.412,-0.012,0,0,-0.002
9052007,1001,1,1,1,1,100,49.013,40,40,40,1,1,1585.475,412.178,-0.005,11.298,0,80,55,1.4,2231.75,2334.721,2229.256,450.835,55.196,73.802,72.175,73.435,52.059,1.391,2.706,0.356,77.337,61.87,89.807,47.97,76.844,77.322,119.173,104.684,122.005,35.132,54.337,46.36,-10.852,110,110,72.188,74.375,55.906,56.594,0,35.281,72,70,1000,200,0.119,212.875,75.688,72.5,-0.026,72,71.063,56.313,57.063,0,45.656,72,70,1000,200,0.222,519.5,76.813,76.063,0,72.063,73,56,56.375,0,40.656,72,70,1000,200,0.209,498.75,79.563,74.125,0,72.063,70,55.281,55.625,0,77.688,72,70,1000,200,0.827,994.5,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.584,11.651,12.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523,529.5,545.5,303.25,526,531,527,0.001,6.605,0,17.622,1.585,0.412,-0.012,0,0,-0.002
9052007,1002,1,1,1,1,100,49.219,40,40,40,1,1,1569.082,412.178,-0.005,11.298,0,80,55,1.4,2224.625,2266.6,2234.839,449.397,55.196,73.802,72.283,73.435,52.059,1.41,2.721,0.348,77.335,61.868,89.835,47.998,76.844,77.429,119.026,104.684,121.857,35.132,54.337,46.36,-10.867,110,110,72.25,74.438,56,56.688,0,35.281,72,70,1000,200,0.117,214.75,75.688,72.375,-0.026,72,71,56.313,57.063,0,45.969,72,70,1000,200,0.221,517.5,76.813,76.063,0,72.25,73,56.094,56.375,0,40.969,72,70,1000,200,0.21,497.75,79.563,74.125,0,72.438,70.125,55.281,55.625,0,77.313,72,70,1000,200,0.822,992,74.438,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.523,12.568,11.64,12.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523,529.5,545.5,303,525.5,530.5,527,0.001,6.605,0,17.622,1.569,0.412,-0.013,0,0,-0.002
9052007,1003,1,1,1,1,100,49.434,40,40,40,1,1,1593.672,415.691,-0.005,11.239,0,80,55,1.4,2224.625,2382.286,2236.701,455.148,55.196,73.802,72.283,73.545,52.059,1.368,2.717,0.359,77.369,61.879,89.751,48.027,76.844,77.536,118.878,104.471,121.709,35.132,54.337,46.433,-10.852,110,110,72.25,73.75,56,56.594,0,35.125,72,70,1000,200,0.119,216.25,75.625,72.375,-0.026,72,71.063,56.313,57.063,0,45.188,72,70,1000,200,0.222,517.5,76.813,76.188,0,72.063,73,56,56.375,0,40.531,72,70,1000,200,0.214,503,79.563,74.125,0,72.25,69.5,55.281,55.625,0,77.313,72,70,1000,200,0.838,1003.5,74.438,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.584,11.659,12.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523,529.5,545.5,303.25,524.5,531,527,0.001,6.613,0,17.644,1.594,0.416,-0.012,0,0,-0.002
9052007,1004,1,1,1,1,100,49.667,40,40,40,1,1,1604.21,415.691,0.005,11.283,0,80,55,1.4,2235.25,2388.241,2236.701,453.71,55.196,73.802,72.175,73.545,52.168,1.379,2.731,0.345,77.403,61.907,89.751,48.111,77.699,77.644,118.731,104.365,121.636,35.132,54.337,46.36,-10.852,110,110,72.188,74.563,56,56.594,0,35.219,72,70,1000,200,0.118,214.875,75.5,72.375,-0.026,72,70.875,56.313,57.063,0,45.5,72,70,1000,200,0.225,519,76.813,76.188,0,72.25,73,56.094,56.375,0,41.969,72,70,1000,200,0.214,507,79.5,74.125,0,72.25,69.5,55.281,55.813,0,77.188,72,70,1000,200,0.838,1002.5,74.438,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.56,11.642,12.249,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,529.5,545.5,303.25,525.5,531,527,-0.001,6.596,0,17.598,1.604,0.416,-0.012,0,0,-0.002
9052007,1005,1,1,1,1,100,50.116,40,40,40,1,1,1603.04,414.52,-0.005,11.239,0,80,55,1.4,2247.5,2389.731,2247.868,456.586,55.196,73.802,72.283,73.545,52.059,1.379,2.706,0.356,77.463,61.965,89.696,48.111,77.699,77.644,118.51,104.259,121.562,35.204,54.442,46.433,-10.867,110,110,72.188,74.438,56,56.688,0,35.219,72,70,1000,200,0.118,214.75,75.375,72.375,-0.026,72,71,56.313,57.063,0,45.563,72,70,1000,200,0.226,519,76.813,76.188,0,72.063,73.125,56.094,56.375,0,42.5,72,70,1000,200,0.216,508,79.5,74.125,0,72.188,70.188,55.344,55.813,0,76.813,72,70,1000,200,0.84,1004,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.497,12.543,11.622,12.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,523,529.5,545,303.25,525.5,531,527,0.001,6.56,0,17.531,1.603,0.415,-0.011,0,0,-0.002
9052007,1006,1,1,1,1,100,50.184,40,40,40,1,1,1605.382,415.691,-0.005,11.268,0,80,55,1.4,2241.125,2278.426,2236.701,456.586,55.196,73.802,72.283,73.545,52.059,1.383,2.713,0.352,77.464,61.967,89.696,48.027,77.699,77.536,118.288,104.259,121.414,35.204,54.337,46.433,-10.867,110,110,72.188,74.375,56,56.594,0,36.156,72,70,1000,200,0.109,208.875,75.313,72.375,-0.027,72,71.313,56.438,57.063,0,45.531,72,70,1000,200,0.226,520.5,76.813,76.188,0,72.25,73,56.094,56.375,0,41.375,72,70,1000,200,0.229,519.5,79.438,74.25,0,72.25,70.125,55.344,55.625,0,77.563,72,70,1000,200,0.819,989,74.438,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.492,12.547,11.622,12.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,523.5,530,545.5,303,525.5,531.5,527,0.001,6.613,0,17.576,1.605,0.416,-0.012,0,0,-0.002
9052007,1007,1,1,1,1,100,50.437,40,40,40,1,1,1604.21,418.033,-0.005,11.209,0,80,55,1.4,2235,2398.669,2247.868,462.338,55.196,73.802,72.392,73.545,52.168,1.383,2.721,0.359,77.49,61.958,89.696,47.97,77.699,77.644,118.141,104.046,121.34,35.132,54.337,46.433,-10.852,110,110,72.25,74.438,56,56.594,0,35.25,72,70,1000,200,0.119,215.25,75.063,72.25,-0.026,72.125,71.188,56.313,57.063,0,46.375,72,70,1000,200,0.227,522,76.813,76.063,0,72.25,72.938,56.094,56.375,0,41.719,72,70,1000,200,0.216,507.75,79.438,74.125,0,72.188,70,55.344,55.625,0,76.938,72,70,1000,200,0.838,1003,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.569,12.617,11.688,12.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,523,530,545,303.25,525,531,527,0.001,6.596,0,17.596,1.604,0.418,-0.011,0,0,-0.002
9052007,1008,1,1,1,1,100,50.955,40,40,40,1,1,1612.407,418.033,-0.005,11.342,0,80,55,1.4,2242.375,2407.613,2238.562,463.776,55.303,73.909,72.283,73.545,52.168,1.349,2.689,0.359,77.565,62.022,89.668,48.083,77.699,77.751,117.92,103.833,121.193,35.132,54.337,46.433,-10.867,110,110,72.25,74.063,56,56.688,0,35.531,72,70,1000,200,0.118,214.625,75.063,72.25,-0.026,72,71.188,56.438,57.063,0,45.406,72,70,1000,200,0.235,531.5,76.813,76.188,0,72.063,73.125,56.094,56.375,0,40.906,72,70,1000,200,0.221,517,79.438,74.125,0,72.063,69.813,55.281,55.813,0,78.313,72,70,1000,200,0.822,994,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.588,12.627,11.693,12.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,523,529.5,545,303.25,526,531.5,527,0.001,6.674,0,17.805,1.612,0.418,-0.011,0,0,-0.002
9052007,1009,1,1,1,1,100,51.304,40,40,40,1,1,1605.382,419.204,-0.005,11.283,0,80,55,1.4,2242.375,2400.159,2249.729,459.462,55.303,73.909,72.283,73.545,52.168,1.387,2.731,0.352,77.572,62.091,89.584,48.139,77.699,77.751,117.846,103.833,121.045,35.204,54.337,46.433,-10.852,110,110,72.25,74.563,56.219,56.688,0,35.344,72,70,1000,200,0.12,216.625,75.063,72.188,-0.026,72,71.063,56.438,57.25,0,45.781,72,70,1000,200,0.232,530,76.813,76.188,0,72,73.188,56.156,56.5,0,42.344,72,70,1000,200,0.214,506.75,79.313,74.25,0,72.063,70.188,55.281,55.813,0,77.75,72,70,1000,200,0.824,992,74.313,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.596,12.637,11.702,12.316,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,523.5,529.5,545,303.25,526,531.5,527,0.001,6.622,0,17.599,1.605,0.419,-0.011,0,0,-0.003
9052007,1010,1,1,1,1,100,51.646,40,40,40,1,1,1607.723,415.691,-0.005,11.268,0,80,55,1.4,2245.375,2349.569,2251.591,452.272,55.303,73.909,72.392,73.655,52.277,1.398,2.731,0.356,77.562,62.05,89.696,48.111,77.382,77.751,117.477,103.62,120.897,35.204,54.442,46.433,-10.852,110,110,72.25,74.625,56,56.688,0,35.375,72,70,1000,200,0.12,216.625,74.938,72.188,-0.026,72,71.063,56.438,57.063,0,46.25,72,70,1000,200,0.226,519.5,76.813,76.188,0,72,73.125,56.094,56.5,0,42.094,72,70,1000,200,0.213,505.25,79.313,74.25,0,72.063,70,55.281,55.813,0,77.375,72,70,1000,200,0.822,991,74.313,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.568,12.604,11.676,12.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,523.5,529.5,545,303.25,526,531,527,0.001,6.577,0,17.576,1.608,0.416,-0.01,0,0,-0.003
9052007,1011,1,1,1,1,100,51.94,40,40,40,1,1,1618.262,419.204,-0.005,11.298,0,80,55,1.4,2232.75,2361.458,2255.313,449.397,55.303,73.909,72.283,73.655,52.277,1.387,2.706,0.345,77.618,62.1,89.751,47.97,77.382,77.751,117.403,103.62,120.897,35.204,54.547,46.433,-10.852,110,110,72.25,74.625,56.219,56.688,0,35.719,72,70,1000,200,0.118,215.125,74.938,72.125,-0.026,72.125,70.875,56.438,57.063,0,46.156,72,70,1000,200,0.233,527,76.813,76.188,0,72.25,73.125,56.094,56.5,0,41.156,72,70,1000,200,0.225,516.5,79.188,74.313,0,72.063,70,55.344,55.813,0,78.063,72,70,1000,200,0.817,992,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.572,12.61,11.676,12.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,523.5,530,545,303.25,525.5,531,527,0.001,6.559,0,17.623,1.618,0.419,-0.011,0,0,-0.002
9052007,1012,1,1,1,1,100,52.281,40,40,40,1,1,1624.117,423.888,-0.005,11.342,0,80,55,1.4,2251.625,2322.853,2255.313,455.148,55.303,73.909,72.392,73.655,52.168,1.372,2.749,0.341,77.675,62.139,89.723,48.027,77.382,77.751,117.329,103.514,120.75,35.204,54.442,46.433,-10.867,110,110,72.25,74.25,56.219,56.688,0,35.938,72,70,1000,200,0.118,214.5,74.938,72.125,-0.026,72.125,71.188,56.438,57.25,0,47.094,72,70,1000,200,0.229,523,76.813,76.188,0,72.25,73.125,56.094,56.375,0,41.094,72,70,1000,200,0.225,517.5,79.188,74.25,0,72.25,70.125,55.344,56.031,0,77.375,72,70,1000,200,0.839,1001.5,74.438,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.578,12.61,11.681,12.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,523.5,529.5,545.5,303.25,525.5,531,527,0.001,6.62,0,17.691,1.624,0.424,-0.011,0,0,-0.002
9052007,1013,1,1,1,1,100,52.873,40,40,40,1,1,1628.801,422.717,-0.005,11.298,0,80,55,1.4,2256.625,2337.69,2253.452,460.9,55.41,73.909,72.392,73.655,52.386,1.379,2.745,0.363,77.8,62.22,89.862,48.027,77.382,77.965,117.108,103.407,120.676,35.204,54.442,46.506,-10.852,110,110,72.25,74.438,56.219,56.906,0,36.625,72,70,1000,200,0.117,213.625,74.688,72.125,-0.026,72.125,71,56.438,57.25,0,46.531,72,70,1000,200,0.236,528.5,76.813,76.063,0,72.25,73.375,56.156,56.5,0,42.156,72,70,1000,200,0.229,523.5,79.063,74.313,0,72.25,70.125,55.438,55.906,0,77.438,72,70,1000,200,0.836,1000.5,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.572,12.612,11.681,12.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,523,529.5,545.5,303.25,526,531,527,0.001,6.637,0,17.737,1.629,0.423,-0.01,0,0,-0.002
9052007,1014,1,1,1,1,100,53.302,40,40,40,1,1,1627.63,419.204,-0.005,11.239,0,80,55,1.4,2264.625,2334.721,2249.729,456.586,55.41,74.017,72.392,73.655,52.277,1.368,2.745,0.356,77.787,62.224,89.89,48.139,77.382,78.072,116.961,103.301,120.528,35.204,54.442,46.506,-10.852,110,110,72.188,74.563,56.219,56.906,0,36.656,72,70,1000,200,0.117,214.5,74.688,71.938,-0.026,72,71.063,56.438,57.25,0,46.219,72,70,1000,200,0.24,533,76.813,76.188,0,72.063,73.375,56.156,56.5,0,42.125,72,70,1000,200,0.218,516,79.063,74.313,0,72.063,70.375,55.344,55.906,0,77.063,72,70,1000,200,0.839,1002,74.313,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.55,12.589,11.668,12.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,523.5,529.5,545,303.25,525,531,527,0.001,6.603,0,17.645,1.628,0.419,-0.01,0,0,-0.002
9052007,1015,1,1,1,1,100,53.75,40,40,40,1,1,1628.801,421.546,-0.005,11.313,0,80,55,1.4,2260.625,2383.774,2247.868,469.53,55.41,74.017,72.392,73.764,52.277,1.387,2.731,0.359,77.848,62.272,89.584,48.139,78.348,78.072,116.813,103.194,120.454,35.204,54.547,46.506,-10.852,110,110,72.25,74.875,56.219,56.688,0,36.938,72,70,1000,200,0.118,214.875,74.688,71.938,-0.026,71.938,71.5,56.438,57.25,0,46.906,72,70,1000,200,0.229,523,76.813,76.188,0,72.25,73.375,56.156,56.5,0,42.156,72,70,1000,200,0.236,532.5,78.875,74.313,0,72.063,70,55.438,55.906,0,77.875,72,70,1000,200,0.822,990,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.584,11.659,12.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,523.5,529.5,545,303,526,531,527,0.001,6.61,0,17.761,1.629,0.422,-0.01,0,0,-0.002
9052007,1016,1,1,1,1,100,54.198,40,40,40,1,1,1619.433,421.546,-0.005,11.268,0,80,55,1.4,2256.5,2364.432,2259.037,452.272,55.41,74.017,72.392,73.764,52.277,1.394,2.724,0.352,77.837,62.273,89.584,48.139,78.348,78.179,116.666,103.088,120.38,35.204,54.547,46.579,-10.852,110,110,72.25,74.625,56.219,56.906,0,36.781,72,70,1000,200,0.119,215.625,74.5,72.125,-0.026,72.125,71.063,56.5,57.25,0,46.719,72,70,1000,200,0.231,525.5,76.813,76.375,0,72.063,73.188,56.156,56.5,0,43.094,72,70,1000,200,0.225,522.5,78.875,74.313,0,72.063,70.125,55.438,55.906,0,78,72,70,1000,200,0.821,991.5,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.551,12.584,11.664,12.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523,529.5,545.5,303.25,526.5,531.5,527,0.001,6.626,0,17.804,1.619,0.422,-0.009,0,0,-0.002
9052007,1017,1,1,1,1,100,54.609,40,40,40,1,1,1620.604,423.888,-0.005,11.268,0,80,55,1.4,2256.5,2367.406,2260.898,463.776,55.41,74.017,72.392,73.764,52.386,1.394,2.738,0.359,77.9,62.329,89.779,48.252,78.348,78.072,116.518,102.981,120.233,35.204,54.547,46.579,-10.867,110,110,72.25,74.25,56.219,56.906,0,37.406,72,70,1000,200,0.118,215.125,74.375,71.938,-0.026,72,70.875,56.5,57.375,0,45.938,72,70,1000,200,0.238,531.5,76.813,76.375,0,72.25,73.125,56.156,56.5,0,42.531,72,70,1000,200,0.219,511.75,78.875,74.313,0,72.063,70.125,55.438,55.906,0,77.563,72,70,1000,200,0.838,1002,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.564,11.642,12.249,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,529.5,545.5,303.25,525.5,531.5,527,0.001,6.626,0,17.804,1.621,0.424,-0.009,0,0,-0.002
9052007,1018,1,1,1,1,100,55.132,40,40,40,1,1,1635.826,425.059,-0.005,11.253,0,80,55,1.4,2259.75,2389.731,2268.344,458.024,55.41,74.017,72.283,73.764,52.277,1.364,2.767,0.352,77.945,62.3,89.751,48.196,78.348,78.179,116.223,102.981,120.159,35.204,54.442,46.579,-10.867,110,110,72.25,74.063,56.344,56.906,0,37.531,72,70,1000,200,0.118,214.875,74.313,71.938,-0.026,72.125,71.188,56.5,57.25,0,45.688,72,70,1000,200,0.242,540,76.813,76.063,0,72.063,73.125,56.156,56.594,0,41.938,72,70,1000,200,0.228,522.5,78.875,74.313,0,72.188,70.125,55.438,55.906,0,78.063,72,70,1000,200,0.814,988,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.568,11.647,12.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,529.5,545.5,303.25,525.5,531.5,527,0.001,6.654,0,17.781,1.636,0.425,-0.009,0,0,-0.002
9052007,1019,1,1,1,1,100,55.807,40,40,40,1,1,1656.903,421.546,-0.005,11.239,0,80,55,1.4,2269,2308.03,2277.652,468.092,55.516,74.124,72.5,73.764,52.386,1.368,2.753,0.356,78.08,62.452,89.862,48.196,78.348,78.287,116.223,102.769,120.011,35.204,54.757,46.652,-10.852,110,110,72.25,74.625,56.344,56.906,0,36.375,72,70,1000,200,0.129,224.375,74.313,71.938,-0.027,72.125,71,56.5,57.375,0,45.938,72,70,1000,200,0.241,538.5,76.813,76.188,0,72.25,73.188,56.25,56.594,0,43.375,72,70,1000,200,0.23,524.5,78.875,74.313,0,72.188,69.813,55.531,56.031,0,78.25,72,70,1000,200,0.83,996.5,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.579,11.651,12.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,523.5,529.5,545,303,525.5,531.5,527,0.001,6.58,0,17.873,1.657,0.422,-0.009,0,0,-0.002
9052007,1020,1,1,1,1,100,56.71,40,40,40,1,1,1655.733,428.571,0.005,11.253,0,80,55,1.4,2281,2297.662,2275.79,458.024,55.623,74.017,72.283,73.764,52.495,1.387,2.763,0.348,78.142,62.53,89.946,48.28,79.035,78.394,117.108,102.662,120.011,35.204,54.652,46.725,-10.852,110,110,72.25,74.25,56.344,56.906,0,36.219,72,70,1000,200,0.13,223.5,74.313,71.813,-0.026,72.125,70.875,56.625,57.375,0,46.625,72,70,1000,200,0.237,531.5,76.813,76.188,0,72.25,73.188,56.25,56.594,0,43.188,72,70,1000,200,0.225,519,78.813,74.5,0,72.438,70.313,55.531,56.031,0,77.375,72,70,1000,200,0.843,1004.5,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.548,12.599,11.672,12.282,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523.5,529.5,545,303,526,531.5,527,-0.001,6.666,0,18.009,1.656,0.429,-0.01,0,0,-0.002
9052007,1021,1,1,1,1,100,57.625,40,40,40,1,1,1647.536,423.888,-0.005,11.298,0,80,55,1.4,2273.375,2296.181,2268.344,465.215,55.729,74.124,72.392,73.764,52.603,1.391,2.767,0.359,78.172,62.495,89.835,48.196,79.035,78.501,116.813,102.556,119.716,35.132,54.442,46.725,-10.867,110,110,72.25,74.563,56.406,56.906,0,36.406,72,70,1000,200,0.127,224.125,74.313,71.813,-0.026,72,71.188,56.625,57.375,0,46.281,72,70,1000,200,0.235,529.5,76.813,76.188,0,72.25,73.375,56.469,56.594,0,43.25,72,70,1000,200,0.227,519.5,78.813,74.5,0,72.438,70,55.531,56.031,0,77.938,72,70,1000,200,0.835,1000.5,74.313,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.589,11.658,12.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,529.5,545,303.25,526,531.5,527,0.001,6.783,0,18.194,1.648,0.424,-0.01,0,0,-0.002
9052007,1022,1,1,1,1,100,57.83,40,40,40,1,1,1672.126,425.059,-0.005,11.268,0,80,55,1.4,2278,2336.205,2283.236,476.724,55.516,74.231,72.5,73.874,52.495,1.36,2.77,0.341,78.305,62.602,89.557,48.393,79.035,78.394,116.444,102.449,119.568,35.204,54.442,46.944,-10.852,110,110,72.25,74.875,56.344,57,0,36.281,72,70,1000,200,0.13,225.25,74.125,71.625,-0.026,72,71,56.625,57.375,0,46.094,72,70,1000,200,0.242,539,76.75,76.188,0,72,73.375,56.25,56.594,0,43.469,72,70,1000,200,0.238,532.5,78.75,74.5,0,72.25,70.125,55.531,56.031,0,78.5,72,70,1000,200,0.83,998.5,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.579,11.651,12.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,529.5,545,303,526.5,531.5,527,0.001,6.876,0,18.376,1.672,0.425,-0.01,0,0,-0.002
9052007,1023,1,1,1,1,100,58.52,40,40,40,1,1,1660.416,429.742,-0.005,11.253,0,80,55,1.4,2300.75,2309.511,2281.375,462.338,55.516,74.124,72.392,73.874,52.495,1.379,2.792,0.367,78.323,62.695,89.334,48.336,79.035,78.394,116.223,102.556,119.273,35.132,54.232,47.017,-10.852,110,110,72.188,74.375,56.344,57,0,37.25,72,70,1000,200,0.122,216.625,73.875,71.625,-0.026,72,71.063,56.625,57.375,0,46.094,72,70,1000,200,0.236,533.5,76.813,76.188,0,72.063,73.188,56.25,56.594,0,41.594,72,70,1000,200,0.239,536,78.75,74.5,0,72.188,70,55.531,56.031,0,77.75,72,70,1000,200,0.84,1001.5,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.55,12.601,11.664,12.282,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,523.5,529.5,545.5,303.25,525.5,531.5,527,0.001,7.002,0,18.578,1.66,0.43,-0.009,0,0,-0.002
9052007,1024,1,1,1,1,100,59.047,40,40,40,1,1,1672.126,430.913,-0.005,11.224,0,80,55,1.4,2286.75,2324.335,2290.683,469.53,55.516,74.124,72.283,73.874,52.386,1.36,2.777,0.348,78.475,62.753,89.306,48.28,79.035,78.394,116.223,102.236,119.199,35.277,54.127,47.09,-10.867,110,110,72.25,74.438,56.406,57,0,36.5,72,70,1000,200,0.128,223.875,74.125,71.625,-0.026,72,71.5,56.625,57.375,0,45.375,72,70,1000,200,0.24,535.5,76.813,76.188,0,72.25,73.375,56.25,56.594,0,43.031,72,70,1000,200,0.243,538.5,78.75,74.563,0,72.188,70.125,55.531,56.031,0,78.25,72,70,1000,200,0.832,999,74.313,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.574,11.639,12.257,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,529.5,545,303,525,531.5,527,0.001,7.034,0,18.417,1.672,0.431,-0.01,0,0,-0.002
9052007,1025,1,1,1,1,100,59.378,40,40,40,1,1,1668.613,427.4,-0.005,11.268,0,80,55,1.4,2294,2312.475,2275.79,465.215,55.41,74.124,72.392,73.874,52.277,1.402,2.777,0.348,78.457,62.782,89.056,48.224,79.035,78.394,116.076,102.13,118.977,35.277,54.022,47.235,-10.852,110,110,72.25,74.438,56.219,57,0,37,72,70,1000,200,0.126,219.5,73.875,71.625,-0.026,72.125,71.063,56.5,57.375,0,46.406,72,70,1000,200,0.23,528.5,76.813,76.375,0,72.25,73.5,56.25,56.594,0,42.969,72,70,1000,200,0.246,543,78.625,74.5,0,72.25,70.188,55.438,56.031,0,77.625,72,70,1000,200,0.842,1003,74.188,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.51,12.564,11.636,12.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,523.5,529.5,545.5,303.25,527.5,532,527,0.001,7.188,0,18.717,1.669,0.427,-0.009,0,0,-0.003
9052007,1026,1,1,1,1,100,59.593,40,40,40,1,1,1681.494,430.913,-0.005,11.239,0,80,55,1.4,2294,2316.922,2281.375,470.969,55.303,74.124,72.392,73.874,52.059,1.383,2.785,0.356,78.496,62.771,89.001,48.139,79.048,78.394,115.928,102.13,118.903,35.277,53.813,47.163,-10.852,110,110,72.25,74.438,56.219,56.906,0,36.719,72,70,1000,200,0.128,224.125,73.813,71.625,-0.027,72,71.063,56.5,57.375,0,45.219,72,70,1000,200,0.239,536,76.813,76.188,0,72.063,73.125,56.156,56.5,0,43.844,72,70,1000,200,0.243,539,78.625,74.5,0,72.25,70.188,55.344,55.906,0,78.688,72,70,1000,200,0.826,994.5,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.53,12.571,11.636,12.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,523.5,529.5,545.5,303.25,526.5,532,527,0.001,7.207,0,18.556,1.681,0.431,-0.009,0,0,-0.002
9052007,1027,1,1,1,1,100,59.944,40,40,40,1,1,1677.981,429.742,-0.005,11.253,0,80,55,1.4,2294.75,2313.957,2286.959,465.215,55.303,74.124,72.392,73.874,52.059,1.375,2.785,0.363,78.528,62.813,89.14,48.083,79.048,78.394,115.707,102.023,118.83,35.35,53.813,47.235,-10.852,110,110,72.188,74.563,56.219,56.906,0,36.281,72,70,1000,200,0.131,226.25,73.813,71.563,-0.026,72,71.063,56.5,57.375,0,45.594,72,70,1000,200,0.237,534,76.813,76.188,0,72.25,73.125,56.156,56.5,0,42.438,72,70,1000,200,0.244,539.5,78.625,74.563,0,72.063,70.125,55.344,55.906,0,78.5,72,70,1000,200,0.833,998.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.528,12.564,11.634,12.249,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,523.5,529.5,545.5,303.25,526,532,527,0.001,7.244,0,18.577,1.678,0.43,-0.009,0,0,-0.002
9052007,1028,1,1,1,1,100,60.248,40,40,40,1,1,1667.442,429.742,-0.005,11.239,0,80,55,1.4,2299.875,2294.701,2279.513,468.092,55.303,74.124,72.392,73.874,52.059,1.402,2.802,0.356,78.52,62.819,89.306,47.998,79.048,78.501,115.559,101.811,118.534,35.277,53.813,47.308,-10.852,110,110,72.25,74.375,56,56.906,0,36.969,72,70,1000,200,0.126,220.625,73.688,71.563,-0.026,72,71.313,56.5,57.063,0,46.875,72,70,1000,200,0.232,532,76.813,76.188,0,72.063,73.188,56.156,56.5,0,43.219,72,70,1000,200,0.237,536,78.438,74.563,0,72.063,70.125,55.344,55.906,0,77.75,72,70,1000,200,0.835,999.5,74.313,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.55,12.593,11.656,12.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,529.5,545.5,303.25,526.5,532,527,0.001,7.295,0,18.782,1.667,0.43,-0.008,0,0,-0.002
9052007,1029,1,1,1,1,100,60.607,40,40,40,1,1,1680.323,429.742,-0.005,11.239,0,80,55,1.4,2294.625,2316.922,2283.236,469.53,55.303,74.124,72.392,73.984,52.059,1.387,2.795,0.356,78.574,62.872,89.223,47.998,79.048,78.501,115.412,101.704,118.387,35.277,53.708,47.235,-10.852,110,110,72.25,74.563,56,56.688,0,36.719,72,70,1000,200,0.129,225.125,73.688,71.563,-0.026,72,71.063,56.5,57.25,0,45.906,72,70,1000,200,0.246,538.5,76.813,76.188,0,72.063,73.188,56.156,56.5,0,43.313,72,70,1000,200,0.239,534,78.438,74.563,0,72.063,69.813,55.344,55.906,0,77.938,72,70,1000,200,0.831,999,74.188,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.572,11.643,12.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,523.5,529.5,545.5,303.25,526.5,532,527,0.001,7.292,0,18.668,1.68,0.43,-0.008,0,0,-0.003
9052007,1030,1,1,1,1,100,60.627,40,40,40,1,1,1677.981,429.742,-0.005,11.283,0,80,55,1.4,2294.75,2312.475,2299.992,472.407,55.196,74.231,72.5,73.874,52.059,1.394,2.795,0.363,78.562,62.852,89.195,47.942,79.048,78.608,115.191,101.598,118.313,35.35,53.708,47.381,-10.852,110,110,72.25,74.375,56,56.688,0,36.5,72,70,1000,200,0.131,226.5,73.625,71.5,-0.026,72,71.063,56.5,57.063,0,45.563,72,70,1000,200,0.241,538,76.813,76.188,0,72.063,73.125,56.156,56.375,0,43.563,72,70,1000,200,0.234,529,78.438,74.563,0,72,70.125,55.344,55.813,0,77.313,72,70,1000,200,0.839,1002,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.542,12.585,11.648,12.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,529.5,545.5,303.25,527,532,527,0.001,7.394,0,18.856,1.678,0.43,-0.008,0,0,-0.002
9052007,1031,1,1,1,1,100,60.879,40,40,40,1,1,1680.323,430.913,-0.005,11.342,0,80,55,1.4,2299.375,2309.511,2268.344,478.163,55.196,74.231,72.283,73.874,52.059,1.398,2.781,0.378,78.57,62.855,89.306,47.97,78.873,78.822,114.969,101.385,118.165,35.277,53.708,47.381,-10.852,110,110,72.25,74.375,56,56.688,0,36.406,72,70,1000,200,0.131,227.125,73.625,71.5,-0.026,72,71.063,56.438,57.25,0,45.281,72,70,1000,200,0.241,538,76.813,76.188,0,72.25,73.188,56.094,56.5,0,43.25,72,70,1000,200,0.237,531,78.313,74.563,0,72.063,70,55.344,55.906,0,76.688,72,70,1000,200,0.834,999.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.577,11.643,12.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,523.5,529.5,545.5,303.25,527,532,527,0.001,7.449,0,19.07,1.68,0.431,-0.008,0,0,-0.002
9052007,1032,1,1,1,1,100,61.076,40,40,40,1,1,1690.861,435.597,-0.005,11.239,0,80,55,1.4,2304.625,2327.302,2305.577,472.407,55.196,74.231,72.392,73.874,52.059,1.383,2.795,0.367,78.653,62.892,89.445,47.886,78.873,78.93,114.896,101.385,118.017,35.277,53.708,47.381,-10.852,110,110,72.25,74.375,56,56.688,0,36.438,72,70,1000,200,0.131,226.5,73.5,71.5,-0.026,71.938,71,56.438,57.25,0,46.531,72,70,1000,200,0.24,535.5,76.813,76.188,0,72.063,73.375,56.094,56.5,0,43.625,72,70,1000,200,0.252,547,78.438,74.563,0,72,70.375,55.344,55.813,0,77,72,70,1000,200,0.828,996.5,74.188,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.584,11.653,12.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,529.5,545.5,303,526.5,532,527,0.001,7.381,0,18.896,1.691,0.436,-0.008,0,0,-0.003
9052007,1033,1,1,1,1,100,61.349,40,40,40,1,1,1681.494,433.255,-0.005,11.209,0,80,55,1.4,2304.625,2316.922,2283.236,479.602,55.196,74.231,72.392,73.874,52.059,1.391,2.788,0.367,78.605,62.885,89.14,47.914,78.873,78.93,114.822,101.278,117.87,35.277,53.708,47.454,-10.867,110,110,72.25,74.563,56,56.688,0,36.375,72,70,1000,200,0.132,227.5,73.5,71.5,-0.026,72,71.063,56.438,57.25,0,45.313,72,70,1000,200,0.243,538.5,76.813,76.188,0,72,73.125,56.094,56.375,0,43.313,72,70,1000,200,0.245,541,78.313,74.563,0,72.063,70.188,55.344,55.813,0,77.188,72,70,1000,200,0.815,987,74.313,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.572,11.648,12.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,524,529.5,545.5,303.5,525,532,527,0.001,7.406,0,18.96,1.681,0.433,-0.008,0,0,-0.002
9052007,1034,1,1,1,1,100,61.574,40,40,40,1,1,1688.519,432.084,-0.005,11.342,0,80,55,1.4,2291.875,2322.853,2294.407,466.653,55.196,74.231,72.392,73.984,51.95,1.375,2.809,0.356,78.653,62.884,89.279,47.858,78.873,79.037,114.674,101.172,117.722,35.277,53.498,47.454,-10.867,110,110,72.25,74.063,55.906,56.594,0,36.469,72,70,1000,200,0.132,226.875,73.313,71.5,-0.026,71.938,71,56.438,57.25,0,46.031,72,70,1000,200,0.236,533,76.813,76.188,0,72,73.125,56,56.375,0,42.719,72,70,1000,200,0.243,541,78.313,74.75,0,72.188,70.125,55.281,55.813,0,76.938,72,70,1000,200,0.841,1002.5,74.313,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.535,12.591,11.661,12.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,524,529.5,545.5,303.25,527.5,532,527.5,0.001,7.58,0,19.185,1.689,0.432,-0.007,0,0,-0.002
9052007,1035,1,1,1,1,100,61.806,40,40,40,1,1,1666.271,427.4,-0.005,11.283,0,80,55,1.4,2296.375,2306.548,2275.79,463.776,55.196,74.339,72.5,73.984,51.95,1.417,2.802,0.33,78.628,62.904,89.195,47.745,78.873,79.144,114.379,101.066,117.574,35.277,53.498,47.527,-10.852,110,110,72.188,74.438,56,56.688,0,36.125,72,70,1000,200,0.133,227.125,73.313,71.25,-0.026,72,71.063,56.438,57.25,0,46.344,72,70,1000,200,0.229,525.5,76.813,76.188,0,72,73.188,56,56.375,0,42.563,72,70,1000,200,0.246,539.5,78.313,74.563,0,72.063,70,55.281,55.625,0,77.5,72,70,1000,200,0.831,999,74.313,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.471,12.516,11.601,12.201,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,329.75,524,529.5,545.5,303.25,527,532.5,527,0.001,7.586,0,19.199,1.666,0.427,-0.008,0,0,-0.002
9052007,1036,1,1,1,1,100,61.739,40,40,40,1,1,1692.032,430.913,-0.005,11.239,0,80,55,1.4,2293,2334.721,2294.407,469.53,55.09,74.339,72.392,74.094,51.95,1.387,2.795,0.337,78.629,62.903,89.362,47.745,78.957,79.144,114.306,100.959,117.427,35.204,53.498,47.454,-10.867,110,110,72.25,74.563,55.906,56.688,0,37.281,72,70,1000,200,0.128,224,73.188,71.25,-0.026,72,71.063,56.438,57.25,0,46.094,72,70,1000,200,0.229,526.5,76.813,76.188,0,72.063,73.125,56,56.375,0,43.5,72,70,1000,200,0.253,549.5,78.25,74.563,0,72,70.125,55.281,55.625,0,77.063,72,70,1000,200,0.825,993.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.493,12.544,11.63,12.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,523.5,529.5,545.5,303.25,527,532.5,527,0.001,7.526,0,19.125,1.692,0.431,-0.007,0,0,-0.002
9052007,1037,1,1,1,1,100,61.839,40,40,40,1,1,1682.665,434.426,-0.005,11.313,0,80,55,1.4,2295.375,2324.335,2277.652,473.846,55.09,74.446,72.5,73.984,51.95,1.41,2.813,0.378,78.65,62.922,89.251,47.66,78.957,79.358,114.158,100.853,117.279,35.132,53.393,47.527,-10.852,110,110,72.25,74.375,55.906,56.594,0,37.031,72,70,1000,200,0.132,227,73.188,71.25,-0.026,71.938,71.188,56.438,57.25,0,46.219,72,70,1000,200,0.228,526,76.813,76.188,0,72.25,73.188,56,56.344,0,43.781,72,70,1000,200,0.253,550.5,78.25,74.75,0,72.063,70.375,55.281,55.625,0,76.938,72,70,1000,200,0.826,993,74.313,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.5,12.543,11.638,12.224,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,523.5,529.5,545.5,303.5,526,532.5,527.5,0.001,7.679,0,19.479,1.683,0.434,-0.007,0,0,-0.002
9052007,1038,1,1,1,1,100,61.937,40,40,40,1,1,1692.032,432.084,-0.005,11.165,0,80,55,1.4,2296.875,2331.753,2294.407,476.724,55.09,74.339,72.392,73.984,52.059,1.379,2.806,0.367,78.66,62.923,89.223,47.886,78.957,79.466,114.01,100.746,117.131,35.204,53.393,47.454,-10.852,110,110,72.188,74.063,55.906,56.594,0,37.281,72,70,1000,200,0.131,226.625,73.188,71.25,-0.026,72.125,71,56.313,57.063,0,45.844,72,70,1000,200,0.236,533.5,76.813,76.188,0,72.25,73,56,56.344,0,44.688,72,70,1000,200,0.251,548.5,78.25,74.75,0,71.875,70,55.063,55.625,0,78.063,72,70,1000,200,0.821,990,74.313,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.492,12.541,11.636,12.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,523.5,529.5,545.5,303,526.5,532.5,527.5,0.001,7.519,0,18.999,1.692,0.432,-0.007,0,0,-0.002
9052007,1039,1,1,1,1,100,62.054,40,40,40,1,1,1686.178,432.084,-0.005,11.253,0,80,55,1.4,2296.875,2324.335,2290.683,478.163,55.09,74.231,72.283,73.984,51.95,1.379,2.827,0.348,78.682,62.925,89.195,47.914,78.957,79.466,114.01,100.64,117.131,35.204,53.393,47.527,-10.852,110,110,72.25,74.375,55.906,56.469,0,37.281,72,70,1000,200,0.131,226.375,73.125,71.188,-0.026,72.125,70.688,56.313,57.063,0,46.219,72,70,1000,200,0.241,537,76.813,76.188,0,72.063,73.188,56,56.344,0,43.781,72,70,1000,200,0.25,547.5,78.125,74.75,0,71.688,70.188,55.063,55.625,0,77.875,72,70,1000,200,0.818,989.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.487,12.543,11.626,12.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,524,529.5,545.5,303.25,526.5,532.5,527.5,0.001,7.624,0,19.263,1.686,0.432,-0.007,0,0,-0.002
