DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1040,1,1,1,1,100,61.9,40,40,40,1,1,1694.374,430.913,-0.005,11.239,0,80,55,1.4,2300.375,2325.819,2294.407,470.969,54.983,74.231,72.283,73.984,51.841,1.383,2.767,0.367,78.68,62.943,89.279,47.829,78.957,79.466,113.715,100.533,116.91,35.132,53.393,47.454,-10.867,110,110,72.25,74.438,55.906,56.594,0,37.469,72,70,1000,200,0.131,226.375,73,71.25,-0.026,72.125,70.875,56.313,57.063,0,46.5,72,70,1000,200,0.24,536.5,76.75,76.188,0,72.25,73.375,56,56.344,0,43.625,72,70,1000,200,0.252,548.5,78.25,74.75,0,72,69.688,55.063,55.625,0,77.188,72,70,1000,200,0.819,990,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.477,12.528,11.62,12.211,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,524,529.5,545.5,303.25,525,533,527.5,0.001,7.584,0,19.238,1.694,0.431,-0.007,0,0,-0.002
9052007,1041,1,1,1,1,100,62.455,40,40,40,1,1,1697.887,433.255,-0.005,11.224,0,80,55,1.4,2300.75,2327.302,2286.959,469.53,55.196,74.231,72.283,73.984,51.95,1.391,2.774,0.363,78.709,62.974,89.306,47.717,79.313,79.573,113.642,100.427,116.836,35.204,53.498,47.527,-10.852,110,110,72.25,74.375,55.813,56.469,0,37.875,72,70,1000,200,0.131,226.375,73,71.188,-0.026,72,70.563,56.313,57.063,0,45.5,72,70,1000,200,0.241,538,76.813,76.188,0,72,73.375,56,56.344,0,43.781,72,70,1000,200,0.252,548.5,78.125,74.75,0,71.688,70.313,55.063,55.625,0,77.75,72,70,1000,200,0.818,989,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.481,12.531,11.615,12.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,329.75,523.5,529.5,545.5,303.25,526.5,532.5,527,0.001,7.561,0,19.213,1.698,0.433,-0.007,0,0,-0.002
9052007,1042,1,1,1,1,100,62.308,40,40,40,1,1,1681.494,430.913,-0.005,11.298,0,80,55,1.4,2303.875,2316.922,2283.236,459.462,54.983,74.231,72.283,73.984,51.841,1.41,2.802,0.359,78.714,62.976,89.084,47.632,79.313,79.68,113.42,100.321,116.762,35.132,53.288,47.527,-10.852,110,110,72.25,74.625,55.906,56.469,0,37.906,72,70,1000,200,0.133,228.25,73,71.25,-0.026,72,70.875,56.313,57.063,0,46.656,72,70,1000,200,0.233,529.5,76.813,76.188,0,72.25,73.188,55.875,56.344,0,43.219,72,70,1000,200,0.255,552.5,78.125,74.75,0,72,70.125,55.063,55.531,0,75.875,72,70,1000,200,0.81,984.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.489,12.552,11.625,12.234,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,329.75,523.5,529.5,545.5,303.25,528,532.5,527,0.001,7.713,0,19.453,1.681,0.431,-0.007,0,0,-0.002
9052007,1043,1,1,1,1,100,62.086,40,40,40,1,1,1699.058,432.084,-0.005,11.209,0,80,55,1.4,2296.5,2339.174,2286.959,479.602,54.983,74.339,72.283,74.094,51.732,1.36,2.806,0.348,78.825,63.009,89.334,47.576,79.313,79.573,113.347,100.108,116.614,35.132,53.288,47.527,-10.867,110,110,72.25,74.375,55.813,56.469,0,38.531,72,70,1000,200,0.131,226,73,71.188,-0.026,72,71.188,56.313,56.938,0,45.781,72,70,1000,200,0.24,536,76.813,76.188,0,72.375,73.125,55.875,56.219,0,44.188,72,70,1000,200,0.261,561,78.125,74.75,0,72,70,55.063,55.531,0,76.625,72,70,1000,200,0.821,991.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.484,12.544,11.622,12.227,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,523.5,529.5,545.5,303.25,526.5,533,527,0.001,7.652,0,19.3,1.699,0.432,-0.007,0,0,-0.002
9052007,1044,1,1,1,1,100,62.086,40,40,40,1,1,1715.451,433.255,-0.005,11.283,0,80,55,1.4,2320.125,2337.69,2292.545,475.285,54.983,74.339,72.283,74.094,51.841,1.383,2.82,0.341,78.834,63.104,89.418,47.548,79.313,79.68,113.199,100.001,116.393,35.132,53.288,47.6,-10.852,110,110,72.25,73.875,55.813,56.469,0,37.188,72,70,1000,200,0.142,235.875,73,71.125,-0.026,72,70.688,56.313,56.938,0,45.375,72,70,1000,200,0.242,538.5,76.813,76.188,0,72.063,73.188,55.875,56.219,0,44.25,72,70,1000,200,0.255,550.5,78,74.75,0,72,70,55.063,55.531,0,76.563,72,70,1000,200,0.829,995.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.492,12.551,11.625,12.232,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,523.5,529.5,545.5,303.25,526,533,527,0.001,7.748,0,19.542,1.715,0.433,-0.007,0,0,-0.002
9052007,1045,1,1,1,1,100,62.118,40,40,40,1,1,1690.861,435.597,-0.005,11.283,0,80,55,1.4,2307.625,2321.37,2290.683,472.407,54.983,74.339,72.283,73.984,51.841,1.391,2.795,0.345,78.826,63.061,89.14,47.689,79.313,79.573,113.052,99.895,116.319,35.132,53.183,47.527,-10.852,110,110,72.188,74.063,55.906,56.469,0,37.719,72,70,1000,200,0.138,233.375,72.875,71.125,-0.026,71.938,71.063,56.313,56.938,0,46.25,72,70,1000,200,0.234,532.5,76.813,76.188,0,72.063,73.125,55.875,56.344,0,44.656,72,70,1000,200,0.265,561.5,78,74.75,0,72,70.625,55.063,55.625,0,76.625,72,70,1000,200,0.809,985,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.46,12.513,11.585,12.196,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,329,523.5,529.5,546,303.25,526.5,533,527.5,0.001,7.748,0,19.427,1.691,0.436,-0.007,0,0,-0.002
9052007,1046,1,1,1,1,100,62.342,40,40,40,1,1,1704.913,432.084,-0.005,11.283,0,80,55,1.4,2317.875,2330.269,2296.268,478.163,55.09,74.339,72.175,73.984,51.841,1.394,2.813,0.334,78.865,63.099,89.223,47.576,78.536,79.573,112.978,99.788,116.319,35.204,53.183,47.6,-10.852,110,110,72.188,74.375,55.813,56.469,0,38.188,72,70,1000,200,0.136,228.625,72.688,71.125,-0.026,72,70.875,56.313,56.938,0,46.531,72,70,1000,200,0.232,524,76.75,76.188,0,72.25,72.938,55.875,56.219,0,44.188,72,70,1000,200,0.27,571,78,74.563,0,71.875,69.813,55.063,55.531,0,76.438,72,70,1000,200,0.817,990,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.506,12.546,11.615,12.234,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,523.5,529.5,545.5,303,527,533,527.5,0.001,7.779,0,19.428,1.705,0.432,-0.006,0,0,-0.002
9052007,1047,1,1,1,1,100,62.118,40,40,40,1,1,1700.229,430.913,-0.005,11.18,0,80,55,1.4,2309,2325.819,2292.545,476.724,55.09,74.231,72.175,74.313,51.732,1.394,2.792,0.345,78.858,63.086,89.195,47.632,78.536,79.573,112.83,99.682,116.097,35.132,53.183,47.454,-10.867,110,110,72.25,74.438,55.813,56.469,0,37.688,72,70,1000,200,0.139,231.125,72.688,71.125,-0.026,72,71,56.313,56.938,0,45.313,72,70,1000,200,0.242,538,76.813,76.188,0,72.25,73,55.875,56.219,0,44.531,72,70,1000,200,0.26,558,77.875,74.75,0,71.875,69.813,54.969,55.531,0,75.688,72,70,1000,200,0.797,978,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.501,12.552,11.623,12.236,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,523.5,529.5,545.5,303,526.5,533,527.5,0.001,7.632,0,19.137,1.7,0.431,-0.006,0,0,-0.002
9052007,1048,1,1,1,1,100,62.101,40,40,40,1,1,1720.135,436.768,-0.005,11.209,0,80,55,1.4,2308.75,2349.569,2309.3,473.846,54.983,74.339,72.175,73.984,51.623,1.368,2.827,0.363,78.969,63.165,89.473,47.576,78.536,79.68,112.683,99.576,116.024,35.132,53.288,47.527,-10.867,110,110,72.25,74.438,55.813,56.406,0,37.656,72,70,1000,200,0.14,235.125,72.688,71,-0.026,72,71.188,56.094,56.938,0,46.906,72,70,1000,200,0.238,534.5,76.813,76.063,0,72.25,73,55.875,56.219,0,44.5,72,70,1000,200,0.273,572.5,78,74.75,0,72.188,69.688,55.063,55.531,0,76.438,72,70,1000,200,0.812,985.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.498,12.549,11.617,12.232,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,524,529,545.5,303,527,533,527.5,0.001,7.652,0,19.3,1.72,0.437,-0.006,0,0,-0.002
9052007,1049,1,1,1,1,100,62.091,40,40,40,1,1,1735.358,439.11,-0.005,11.239,0,80,55,1.4,2329.25,2352.541,2311.162,482.48,54.983,74.446,72.283,74.204,51.623,1.36,2.82,0.37,79.075,63.204,89.362,47.52,78.536,79.787,112.609,99.469,116.024,35.204,53.288,47.6,-10.867,110,110,72.25,74.063,55.813,56.406,0,37.375,72,70,1000,200,0.142,235.625,72.563,71,-0.026,72,71,56.313,56.938,0,46.281,72,70,1000,200,0.239,534.5,76.813,76.188,0,72.063,73.125,55.875,56.219,0,45.281,72,70,1000,200,0.27,570,77.875,74.75,0,71.875,69.813,54.969,55.531,0,76.875,72,70,1000,200,0.829,995,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.493,12.549,11.615,12.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,524,529,545.5,303.25,527,533.5,527.5,0.001,7.704,0,19.353,1.735,0.439,-0.006,0,0,-0.002
9052007,1050,1,1,1,1,100,62.306,40,40,40,1,1,1737.7,443.794,-0.005,11.224,0,80,55,1.4,2329.25,2343.628,2320.471,475.285,54.983,74.339,72.283,74.313,51.841,1.379,2.845,0.367,79.122,63.301,89.501,47.717,78.536,80.001,112.388,99.363,115.802,35.132,53.288,47.6,-10.852,110,110,72.188,74.438,55.906,56.469,0,38.438,72,70,1000,200,0.134,227.875,72.563,71,-0.026,72,71,56.313,56.938,0,45.594,72,70,1000,200,0.241,539.5,76.813,76.063,0,72.25,72.813,55.875,56.219,0,44.719,72,70,1000,200,0.278,574,77.875,74.875,0,72.063,70.188,55.063,55.531,0,76.438,72,70,1000,200,0.813,988.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.507,12.561,11.62,12.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,524,528.5,546,303.25,527,533.5,527,0.001,7.708,0,19.439,1.738,0.444,-0.006,0,0,-0.002
9052007,1051,1,1,1,1,100,62.374,40,40,40,1,1,1715.451,436.768,-0.005,11.239,0,80,55,1.4,2325.75,2331.753,2296.268,475.285,55.09,74.339,72.175,74.094,51.841,1.402,2.824,0.359,79.113,63.328,89.445,47.604,78.536,80.109,112.24,99.256,115.654,35.059,53.393,47.527,-10.867,110,110,72.25,74.438,55.813,56.406,0,37.813,72,70,1000,200,0.139,231,72.5,71,-0.026,71.938,71.063,56.094,56.938,0,45.906,72,70,1000,200,0.234,532,76.75,76.188,0,72.063,72.938,55.875,56,0,44.844,72,70,1000,200,0.267,563.5,77.875,74.75,0,72.063,70.125,55.063,55.531,0,76.25,72,70,1000,200,0.826,994,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.506,12.563,11.63,12.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,524,529,545.5,303,526.5,533.5,527.5,0.001,7.643,0,19.466,1.715,0.437,-0.006,0,0,-0.002
9052007,1052,1,1,1,1,100,62.259,40,40,40,1,1,1707.255,439.11,-0.005,11.327,0,80,55,1.4,2319.75,2325.819,2292.545,472.407,54.983,74.339,72.175,74.094,51.841,1.413,2.824,0.378,79.114,63.296,89.195,47.548,79.935,80.109,112.24,99.15,115.581,35.132,53.288,47.527,-10.852,110,110,72.188,74.25,55.906,56.469,0,37.063,72,70,1000,200,0.145,237.875,72.563,70.875,-0.026,72,71.188,56.094,56.938,0,46.469,72,70,1000,200,0.229,527,76.75,76.188,0,72.063,72.938,55.875,56.219,0,45.594,72,70,1000,200,0.262,560.5,77.875,74.75,0,72,70,55.063,55.531,0,76.5,72,70,1000,200,0.813,984.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.506,12.558,11.618,12.244,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,524,529,546,303.25,526,533.5,527.5,0.001,7.733,0,19.503,1.707,0.439,-0.006,0,0,-0.002
9052007,1053,1,1,1,1,100,62.279,40,40,40,1,1,1727.161,440.281,-0.005,11.209,0,80,55,1.4,2310,2336.205,2298.13,478.163,54.983,74.339,72.283,74.094,51.841,1.394,2.82,0.363,79.118,63.298,89.279,47.548,79.935,80.109,112.093,99.043,115.507,35.059,53.183,47.527,-10.867,110,110,72.25,74.25,55.813,56.469,0,37.594,72,70,1000,200,0.141,235.75,72.5,71,-0.026,72.125,71.188,56.094,56.938,0,45.188,72,70,1000,200,0.242,539,76.813,76.063,0,72,73.125,55.875,56.219,0,45.844,72,70,1000,200,0.26,558,77.875,74.75,0,72,69.625,55.063,55.531,0,75.875,72,70,1000,200,0.819,990.5,74.313,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.481,12.547,11.613,12.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,523.5,529,545.5,303.5,527,533.5,527.5,0.001,7.711,0,19.414,1.727,0.44,-0.006,0,0,-0.001
9052007,1054,1,1,1,1,100,62.26,40,40,40,1,1,1714.281,439.11,-0.005,11.194,0,80,55,1.4,2332.875,2316.922,2285.098,472.407,54.983,74.339,72.175,74.094,51.732,1.425,2.827,0.374,79.126,63.333,89.112,47.829,79.935,80.109,111.945,98.937,115.359,35.059,53.288,47.6,-10.852,110,110,72.188,74.25,55.813,56.469,0,38.25,72,70,1000,200,0.137,230,72.375,71,-0.026,72,71.063,56.094,56.938,0,46.813,72,70,1000,200,0.233,526,76.75,76.188,0,71.938,73.188,55.688,56.219,0,44.438,72,70,1000,200,0.268,566,77.875,74.875,0,71.688,70.125,54.969,55.531,0,75.563,72,70,1000,200,0.82,990,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.489,12.549,11.613,12.236,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,524,528.5,546,303.25,526,533.5,527.5,0.001,7.701,0,19.501,1.714,0.439,-0.005,0,0,-0.002
9052007,1055,1,1,1,1,100,62.252,40,40,40,1,1,1702.571,434.426,-0.005,11.15,0,80,55,1.4,2300.125,2318.404,2294.407,478.163,54.983,74.339,72.175,74.094,51.732,1.425,2.841,0.37,79.097,63.286,88.973,47.548,79.935,80.216,111.724,98.831,115.285,35.059,53.183,47.527,-10.852,110,110,72.25,73.75,55.813,56.406,0,37.438,72,70,1000,200,0.146,235.75,72.375,70.875,-0.026,71.938,70.875,56.094,56.938,0,46.281,72,70,1000,200,0.229,528,76.813,76.188,0,72,73,55.688,56,0,43.938,72,70,1000,200,0.265,562.5,77.688,74.875,0,72,70.125,54.969,55.531,0,75.5,72,70,1000,200,0.79,972,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.507,12.571,11.634,12.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,524,528.5,546,303.25,526.5,533.5,527.5,0.001,7.67,0,19.312,1.703,0.434,-0.006,0,0,-0.002
9052007,1056,1,1,1,1,100,61.932,40,40,40,1,1,1709.597,434.426,-0.005,11.224,0,80,55,1.4,2300.125,2325.819,2290.683,473.846,54.876,74.339,72.175,74.094,51.623,1.398,2.831,0.356,79.1,63.278,89.195,47.604,79.935,80.216,111.65,98.724,115.137,35.059,53.183,47.454,-10.852,110,110,72.188,74.375,55.813,56.406,0,37.781,72,70,1000,200,0.143,237.375,72.313,70.875,-0.026,72,71.063,56.094,56.938,0,46.656,72,70,1000,200,0.237,537,76.813,76.188,0,72,73.188,55.688,56.219,0,44.719,72,70,1000,200,0.262,560,77.875,74.875,0,71.688,69.813,54.969,55.531,0,75.938,72,70,1000,200,0.801,978,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.505,12.569,11.63,12.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,524,528.5,546,303.25,527.5,533.5,527.5,0.001,7.676,0,19.326,1.71,0.434,-0.005,0,0,-0.002
9052007,1057,1,1,1,1,100,62.06,40,40,40,1,1,1710.768,437.939,-0.005,11.209,0,80,55,1.4,2309.125,2327.302,2294.407,479.602,54.983,74.446,72.175,74.094,51.841,1.406,2.834,0.367,79.074,63.281,89.334,47.52,79.961,80.43,111.503,98.511,115.064,35.059,53.183,47.527,-10.852,110,110,72.188,74.625,55.688,56.406,0,37.344,72,70,1000,200,0.146,239,72.313,70.875,-0.026,72,70.875,56.094,56.938,0,46.125,72,70,1000,200,0.237,534.5,76.813,76.188,0,72,73.188,55.875,56,0,44.875,72,70,1000,200,0.262,560,77.688,74.875,0,71.563,69.5,54.969,55.531,0,75.063,72,70,1000,200,0.79,970.5,74.188,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.495,12.552,11.618,12.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,524,528.5,546,303.25,526.5,533.5,527.5,0.001,7.711,0,19.414,1.711,0.438,-0.005,0,0,-0.002
9052007,1058,1,1,1,1,100,62.052,40,40,40,1,1,1709.597,437.939,-0.005,11.209,0,80,55,1.4,2303.875,2310.993,2294.407,460.9,54.983,74.339,72.175,74.094,51.732,1.425,2.831,0.374,79.032,63.274,89.195,47.548,79.961,80.43,111.355,98.511,114.99,35.059,53.183,47.527,-10.852,110,110,72.188,73.938,55.688,56.406,0,38.438,72,70,1000,200,0.134,231.75,72.313,70.875,-0.026,71.938,71.188,56.094,56.938,0,46.531,72,70,1000,200,0.233,531,76.813,76.188,0,72.25,73.188,55.688,56,0,45.344,72,70,1000,200,0.264,562.5,77.688,74.875,0,71.688,69.625,55.063,55.531,0,74.438,72,70,1000,200,0.789,971,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.51,12.569,11.633,12.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,524,528.5,546,303.25,527,533.5,527,0.001,7.711,0,19.414,1.71,0.438,-0.005,0,0,-0.002
9052007,1059,1,1,1,1,100,61.983,40,40,40,1,1,1702.571,441.452,-0.005,11.283,0,80,55,1.4,2298.375,2321.37,2309.3,473.846,54.983,74.339,72.175,74.094,51.732,1.425,2.831,0.381,79.04,63.249,89.167,47.576,79.961,80.537,111.208,98.405,114.842,35.059,53.078,47.527,-10.852,110,110,72.25,74.063,55.813,56.406,0,37.5,72,70,1000,200,0.146,239,72.313,70.875,-0.026,71.938,71.5,56.094,56.938,0,46,72,70,1000,200,0.232,531,76.813,76.188,0,72.25,73.125,55.688,56,0,45,72,70,1000,200,0.271,566,77.688,74.875,0,71.563,69.5,54.969,55.438,0,74.5,72,70,1000,200,0.782,966,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.495,12.552,11.626,12.232,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,524,528.5,546,303.5,526.5,533.5,527.5,0.001,7.807,0,19.542,1.703,0.441,-0.005,0,0,-0.002
9052007,1100,1,1,1,1,100,61.644,40,40,40,1,1,1718.964,437.939,-0.005,11.165,0,80,55,1.4,2300.25,2330.269,2301.854,481.041,54.876,74.339,72.175,74.094,51.623,1.391,2.82,0.356,79.055,63.242,89.112,47.576,79.961,80.537,111.134,98.298,114.768,34.986,53.183,47.381,-10.852,110,110,72.188,73.938,55.688,56.406,0,38.188,72,70,1000,200,0.138,233.75,72.125,70.688,-0.026,72.125,71.063,56.313,56.938,0,45.875,72,70,1000,200,0.238,535.5,76.813,76.063,0,72.063,73.125,55.688,56,0,45.438,72,70,1000,200,0.278,577,77.625,74.938,0,71.688,70,54.969,55.531,0,74.25,72,70,1000,200,0.773,963,74.313,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.489,12.549,11.62,12.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,523.5,529,546,303.25,526.5,533,527.5,0.001,7.605,0,19.225,1.719,0.438,-0.005,0,0,-0.001
9052007,1101,1,1,1,1,100,61.52,40,40,40,1,1,1697.887,437.939,-0.005,11.209,0,80,55,1.4,2308,2318.404,2307.438,465.215,54.876,74.339,72.175,74.094,51.623,1.406,2.817,0.356,79.06,63.248,89.112,47.491,79.961,80.43,110.987,98.192,114.547,34.914,53.183,47.381,-10.867,110,110,72.188,74.25,55.688,56.313,0,37.344,72,70,1000,200,0.146,239.25,72.125,70.688,-0.026,72,71,56.094,56.844,0,45.844,72,70,1000,200,0.244,541.5,76.75,76.188,0,72,73.188,55.688,56,0,45.344,72,70,1000,200,0.265,562.5,77.625,74.875,0,71.688,70.125,54.969,55.531,0,73.75,72,70,1000,200,0.766,955,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.487,12.536,11.617,12.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,524,529,546,303.25,527,533.5,527,0.001,7.649,0,19.413,1.698,0.438,-0.005,0,0,-0.002
9052007,1102,1,1,1,1,100,61.384,40,40,40,1,1,1682.665,434.426,-0.005,11.253,0,80,55,1.4,2297.625,2300.623,2294.407,463.776,54.876,74.446,72.175,74.094,51.623,1.425,2.813,0.334,78.98,63.184,89.084,47.379,78.937,80.537,110.839,98.192,114.547,34.986,53.183,47.381,-10.867,110,110,72.188,74.375,55.688,56.313,0,38.094,72,70,1000,200,0.14,235,72.125,70.688,-0.026,72,71.188,56,56.844,0,46.469,72,70,1000,200,0.233,531.5,76.813,76.188,0,71.938,73.188,55.688,56,0,45.25,72,70,1000,200,0.266,564,77.625,74.875,0,71.563,69.438,54.906,55.438,0,73,72,70,1000,200,0.763,954.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.505,12.547,11.638,12.234,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,524,529.5,546,303.25,527,533.5,527.5,0.001,7.665,0,19.376,1.683,0.434,-0.005,0,0,-0.002
9052007,1103,1,1,1,1,100,60.977,40,40,40,1,1,1692.032,437.939,-0.005,11.253,0,80,55,1.4,2291.875,2296.181,2292.545,468.092,54.77,74.339,72.175,74.204,51.623,1.433,2.841,0.348,78.951,63.187,88.917,47.407,78.937,80.537,110.692,97.979,114.473,34.986,53.078,47.381,-10.852,110,110,72.188,74.063,55.688,56.313,0,38.313,72,70,1000,200,0.135,229.625,72,70.688,-0.026,72.125,71.313,56.094,56.844,0,46.531,72,70,1000,200,0.236,530,76.75,76.188,0,71.938,73.188,55.688,56,0,44.188,72,70,1000,200,0.267,566,77.625,74.938,0,71.563,69.688,54.906,55.438,0,72.375,72,70,1000,200,0.763,953,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.571,12.615,11.709,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524,529,546,303.25,526.5,533,527,0.001,7.71,0,19.376,1.692,0.438,-0.005,0,0,-0.002
9052007,1104,1,1,1,1,100,60.714,40,40,40,1,1,1686.178,439.11,-0.005,11.224,0,80,55,1.4,2274.75,2305.066,2299.992,460.9,54.77,74.339,72.175,74.094,51.515,1.425,2.845,0.367,78.92,63.108,88.917,47.351,78.937,80.43,110.618,97.979,114.399,34.986,53.078,47.381,-10.852,110,110,72.25,74.875,55.594,56.313,0,38.031,72,70,1000,200,0.145,236,72,70.688,-0.026,72.125,71.063,56,56.844,0,45.813,72,70,1000,200,0.243,534,76.75,76.188,0,72,73.188,55.563,55.938,0,44.938,72,70,1000,200,0.265,562.5,77.625,74.875,0,71.688,69.688,54.781,55.438,0,73.125,72,70,1000,200,0.739,943.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.588,12.64,11.724,12.316,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524,528.5,546,303.5,527,533.5,527,0.001,7.69,0,19.327,1.686,0.439,-0.005,0,0,-0.002
9052007,1105,1,1,1,1,100,60.19,40,40,40,1,1,1701.4,437.939,-0.005,11.224,0,80,55,1.4,2276.5,2306.548,2286.959,456.586,54.876,74.339,72.175,74.094,51.515,1.41,2.824,0.374,78.86,63.089,88.945,47.266,78.937,80.323,110.47,97.873,114.251,34.986,52.973,47.308,-10.852,110,110,72.188,74.25,55.594,56.313,0,38.594,72,70,1000,200,0.141,238,72,70.688,-0.026,72,71.313,56,56.844,0,45.406,72,70,1000,200,0.243,539.5,76.75,76.188,0,72.063,73.125,55.563,55.938,0,45.188,72,70,1000,200,0.265,561.5,77.5,74.875,0,71.375,69.625,54.781,55.375,0,72.75,72,70,1000,200,0.739,941,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.571,12.623,11.709,12.306,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,523.5,528.5,546,303.5,527,533.5,527,0.002,7.689,0,19.213,1.701,0.438,-0.005,0,0,-0.002
9052007,1106,1,1,1,1,100,60.103,40,40,40,1,1,1668.613,432.084,-0.005,11.194,0,80,55,1.4,2281.75,2288.781,2277.652,450.835,54.77,74.446,72.066,74.094,51.515,1.436,2.831,0.374,78.696,63.103,89.001,47.52,78.937,80.43,110.47,97.766,114.178,34.986,53.078,47.308,-10.852,110,110,72.188,73.688,55.688,56.313,0,38.656,72,70,1000,200,0.142,234.5,72.125,70.563,-0.026,71.938,71.313,56,56.844,0,46.813,72,70,1000,200,0.234,529.5,76.75,76.188,0,72.25,73.188,55.563,55.938,0,45.313,72,70,1000,200,0.268,565.5,77.5,74.938,0,71.5,70,54.906,55.438,0,71.313,72,70,1000,200,0.726,933,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.568,12.622,11.709,12.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524,528.5,546,303.25,527,533,526.5,0.001,7.624,0,19.161,1.669,0.432,-0.006,0,0,-0.002
9052007,1107,1,1,1,1,100,59.773,40,40,40,1,1,1690.861,434.426,-0.005,11.194,0,80,55,1.4,2271.625,2312.475,2286.959,470.969,54.77,74.339,72.066,74.094,51.515,1.398,2.806,0.356,78.779,62.993,89.279,47.435,78.937,80.537,110.323,97.66,114.104,34.986,52.973,47.308,-10.867,110,110,72.188,74.063,55.594,56.313,0,38.031,72,70,1000,200,0.149,242.25,71.875,70.563,-0.026,72,71.5,56,56.781,0,45.625,72,70,1000,200,0.241,537,76.813,76.188,0,72.063,73.188,55.563,55.938,0,45.25,72,70,1000,200,0.281,579.5,77.5,74.938,0,71.375,70.188,54.906,55.438,0,72.125,72,70,1000,200,0.714,924,74.063,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.563,12.62,11.71,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,523.5,528.5,546,303.5,526.5,533.5,526.5,0.001,7.668,0,19.161,1.691,0.434,-0.005,0,0,-0.003
9052007,1108,1,1,1,1,100,59.521,40,40,40,1,1,1676.81,437.939,-0.005,11.209,0,80,55,1.4,2281.5,2310.993,2296.268,465.215,54.77,74.446,72.175,74.094,51.515,1.406,2.817,0.356,78.77,63.016,89.223,47.351,80.065,80.644,110.101,97.553,113.956,34.986,53.183,47.381,-10.867,110,110,72.25,74.563,55.594,56.313,0,39.281,72,70,1000,200,0.138,231.875,71.875,70.563,-0.026,72.125,70.875,56,56.781,0,46.094,72,70,1000,200,0.244,541,76.75,76.188,0,72.25,73.375,55.563,55.938,0,46.094,72,70,1000,200,0.278,576.5,77.5,74.938,0,71.5,70.125,54.906,55.438,0,70.625,72,70,1000,200,0.721,928.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.569,12.627,11.718,12.31,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,528.5,546,303.25,526,533.5,526.5,0.002,7.635,0,19.301,1.677,0.438,-0.005,0,0,-0.002
9052007,1109,1,1,1,1,100,59.279,40,40,40,1,1,1685.006,435.597,-0.005,11.209,0,80,55,1.4,2283,2310.993,2296.268,460.9,54.876,74.446,72.283,74.204,51.623,1.41,2.806,0.385,78.77,63.016,89.251,47.238,80.065,80.859,110.028,97.447,113.882,34.914,53.183,47.381,-10.852,110,110,72.188,74.375,55.594,56.063,0,37.844,72,70,1000,200,0.153,241.5,72,70.5,-0.026,71.938,71.063,56,56.844,0,45.219,72,70,1000,200,0.245,542,76.813,76.188,0,72,73.188,55.563,55.938,0,44.688,72,70,1000,200,0.279,578.5,77.625,74.938,0,71.5,69.813,54.906,55.438,0,70.688,72,70,1000,200,0.708,919.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.586,12.635,11.716,12.316,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,528.5,546,303.5,526,533.5,526.5,0.002,7.649,0,19.413,1.685,0.436,-0.006,0,0,-0.002
9052007,1110,1,1,1,1,100,59.037,40,40,40,1,1,1694.374,433.255,-0.005,11.209,0,80,55,1.4,2283,2318.404,2286.959,476.724,54.77,74.446,72.175,74.204,51.515,1.391,2.795,0.378,78.739,62.968,89.084,47.294,80.065,80.859,109.954,97.341,113.808,34.986,53.078,47.381,-10.867,110,110,72.188,73.875,55.594,56.063,0,38.594,72,70,1000,200,0.144,239.25,71.813,70.563,-0.026,72.125,71.313,56,56.781,0,45.813,72,70,1000,200,0.24,537.5,76.813,76.188,0,72,73.125,55.563,55.938,0,44.438,72,70,1000,200,0.278,577.5,77.5,74.938,0,71.5,69.438,54.906,55.438,0,70.25,72,70,1000,200,0.716,922.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.566,12.618,11.705,12.303,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524,528.5,546,303.25,525.5,533.5,527,0.002,7.679,0,19.301,1.694,0.433,-0.005,0,0,-0.002
9052007,1111,1,1,1,1,100,58.795,40,40,40,1,1,1673.297,429.742,0.005,11.313,0,80,55,1.4,2275.625,2288.781,2286.959,458.024,54.77,74.446,72.175,74.204,51.515,1.452,2.802,0.363,78.717,62.989,88.973,47.379,80.065,80.752,109.733,97.021,113.734,34.914,53.078,47.308,-10.852,110,110,71.938,73.875,55.594,56.313,0,38.875,72,70,1000,200,0.143,235.875,71.813,70.563,-0.026,72,71.063,55.906,56.781,0,45.656,72,70,1000,200,0.246,537.5,76.75,76.188,0,72,73,55.563,55.781,0,44.094,72,70,1000,200,0.27,567.5,77.5,74.938,-0.001,71.5,69.813,54.906,55.438,0,69.563,72,70,1000,200,0.704,915.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.55,12.615,11.696,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,523.5,528.5,546,303.5,526,533.5,526.5,-0.002,7.719,0,19.479,1.673,0.43,-0.005,0,0,-0.002
9052007,1112,1,1,1,1,100,58.242,40,40,40,1,1,1667.442,432.084,-0.005,11.18,0,80,55,1.4,2246.125,2282.862,2279.513,456.586,54.663,74.339,72.066,74.094,51.406,1.433,2.767,0.363,78.53,62.821,89.028,47.463,80.065,80.644,109.733,97.341,113.661,35.059,53.078,47.308,-10.852,110,110,72.188,74.063,55.594,56.313,0,39.188,72,70,1000,200,0.137,231.625,71.813,70.5,-0.026,72,71.5,56,56.781,0,45.219,72,70,1000,200,0.245,542.5,76.813,76.188,0,72,72.938,55.5,55.938,0,44.281,72,70,1000,200,0.267,563.5,77.438,74.938,-0.001,71.5,69.688,54.781,55.375,0,70,72,70,1000,200,0.685,905.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.548,12.607,11.697,12.29,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,524,528.5,546.5,303.25,527,533.5,526.5,0.002,7.6,0,19.024,1.667,0.432,-0.005,0,0,-0.002
9052007,1113,1,1,1,1,100,57.873,40,40,40,1,1,1661.587,428.571,-0.005,11.209,0,80,55,1.4,2242.5,2285.821,2270.206,460.9,54.663,74.446,72.066,74.094,51.406,1.429,2.806,0.356,78.447,62.763,89.14,47.351,79.248,80.644,109.585,97.021,113.587,35.059,52.973,47.308,-10.852,110,110,71.938,74.375,55.594,56.063,0,38.5,72,70,1000,200,0.149,240.625,71.813,70.5,-0.026,72,71.188,55.906,56.781,0,45.781,72,70,1000,200,0.242,539,76.813,76.063,0,72.063,73,55.5,55.781,0,44.781,72,70,1000,200,0.266,564.5,77.438,74.938,-0.001,71.5,69.688,54.781,55.375,0,70.5,72,70,1000,200,0.681,902.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.548,12.613,11.697,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,523.5,528.5,546,303.5,527,533.5,526.5,0.002,7.664,0,19.073,1.662,0.429,-0.005,0,0,-0.002
9052007,1114,1,1,1,1,100,57.433,40,40,40,1,1,1655.733,426.229,-0.005,11.121,0,80,55,1.4,2246.25,2269.555,2259.037,455.148,54.663,74.446,72.066,74.204,51.515,1.421,2.795,0.363,78.345,62.742,89.334,47.322,79.248,80.644,109.438,96.915,113.439,34.986,53.078,47.308,-10.867,110,110,72.188,74.25,55.406,56.063,0,38.781,72,70,1000,200,0.146,239.625,71.75,70.5,-0.026,72.125,71.188,55.906,56.781,0,46.656,72,70,1000,200,0.235,532,76.813,76.063,0,72,73.188,55.5,55.781,0,44,72,70,1000,200,0.268,565.5,77.5,74.938,-0.001,71.563,69.688,54.781,55.375,0,69.375,72,70,1000,200,0.687,907.5,74.063,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.542,12.602,11.683,12.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,523.5,528.5,546,303.25,527.5,533.5,526.5,0.002,7.574,0,19.036,1.656,0.426,-0.005,0,0,-0.002
9052007,1115,1,1,1,1,100,57.096,40,40,40,1,1,1645.194,426.229,-0.005,11.253,0,80,55,1.4,2245.25,2273.99,2266.482,459.462,54.663,74.446,72.175,74.204,51.515,1.44,2.788,0.356,78.311,62.707,89.584,47.322,79.248,80.859,109.29,96.915,113.365,34.986,53.078,47.381,-10.852,110,110,71.938,74.25,55.594,56.063,0,39.125,72,70,1000,200,0.145,238,71.75,70.5,-0.026,71.938,71.188,55.906,56.781,0,46.031,72,70,1000,200,0.243,536,76.813,76.188,0,72,73.188,55.5,55.781,0,45.031,72,70,1000,200,0.264,563,77.438,74.938,-0.001,71.5,69.625,54.781,55.375,0,69,72,70,1000,200,0.681,903.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.556,12.61,11.696,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524,528.5,546.5,303.5,526,533.5,526.5,0.002,7.71,0,19.376,1.645,0.426,-0.005,0,0,-0.002
9052007,1116,1,1,1,1,100,56.767,40,40,40,1,1,1641.681,421.546,-0.005,11.298,0,80,55,1.4,2228.875,2276.947,2260.898,458.024,54.663,74.446,72.066,74.204,51.515,1.421,2.788,0.356,78.25,62.59,89.418,47.463,79.248,80.859,109.143,96.702,113.291,34.986,53.078,47.308,-10.852,110,110,71.938,73.938,55.594,56.063,0,38.625,72,70,1000,200,0.145,237.75,71.813,70.375,-0.026,72,71.063,55.906,56.781,0,45.219,72,70,1000,200,0.246,542.5,76.813,76.188,0,72,73.375,55.5,55.781,0,45.156,72,70,1000,200,0.265,563,77.438,75.063,-0.001,71.5,69.625,54.906,55.438,0,68.375,72,70,1000,200,0.66,890,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.563,12.622,11.702,12.31,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,523.5,528,546.5,303.25,527.5,533.5,526.5,0.002,7.695,0,19.339,1.642,0.422,-0.005,0,0,-0.002
9052007,1117,1,1,1,1,100,56.399,40,40,40,1,1,1622.946,425.059,-0.005,11.165,0,80,55,1.4,2228.875,2256.26,2251.591,452.272,54.663,74.446,72.066,74.204,51.406,1.433,2.774,0.345,78.114,62.501,89.14,47.266,79.248,80.752,109.069,96.595,113.218,34.986,52.973,47.308,-10.852,110,110,72.188,73.688,55.594,56.063,0,39.156,72,70,1000,200,0.146,238.5,71.75,70.375,-0.026,71.938,71.313,55.906,56.781,0,46.156,72,70,1000,200,0.237,536,76.813,76.188,0,71.938,73.125,55.5,55.781,0,44.656,72,70,1000,200,0.275,571.5,77.438,74.938,-0.001,71.375,70.125,54.781,55.375,0,68.813,72,70,1000,200,0.646,877.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.558,12.62,11.699,12.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,523.5,528,546,303.25,527.5,533.5,526,0.002,7.649,0,19.112,1.623,0.425,-0.005,0,0,-0.002
9052007,1118,1,1,1,1,100,56.011,40,40,40,1,1,1621.775,419.204,-0.005,11.194,0,80,55,1.4,2223.5,2251.83,2236.701,452.272,54.663,74.446,72.175,74.204,51.406,1.448,2.792,0.348,77.979,62.503,89.279,47.182,80.052,80.752,108.995,96.595,113.07,34.986,53.078,47.308,-10.852,110,110,72.188,74.375,55.406,56.063,0,39.406,72,70,1000,200,0.145,238.375,71.5,70.375,-0.026,71.938,70.875,55.813,56.688,0,46.188,72,70,1000,200,0.24,533.5,76.813,76.188,0,72,73.188,55.5,55.781,0,44.031,72,70,1000,200,0.269,566.5,77.438,75.063,-0.001,71.375,70.188,54.781,55.281,0,67.938,72,70,1000,200,0.643,877,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.53,12.599,11.68,12.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,528,546.5,303.25,527,533.5,526,0.002,7.624,0,19.161,1.622,0.419,-0.004,0,0,-0.002
9052007,1119,1,1,1,1,100,55.545,40,40,40,1,1,1612.407,422.717,-0.005,11.239,0,80,55,1.4,2214.875,2256.26,2242.284,453.71,54.663,74.553,72.283,74.204,51.297,1.425,2.777,0.348,77.946,62.372,89.418,47.21,80.052,80.859,108.848,96.595,112.996,34.986,53.393,47.235,-10.852,110,110,72.188,74.063,55.406,56,0,39.594,72,70,1000,200,0.145,238.375,71.5,70.375,-0.026,71.938,70.875,55.813,56.688,0,45.344,72,70,1000,200,0.247,539.5,76.75,76.063,0,72,73.375,55.5,55.781,0,44.875,72,70,1000,200,0.266,563.5,77.438,75.063,-0.001,71.375,70,54.656,55.375,0,67.625,72,70,1000,200,0.636,872,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.523,12.596,11.676,12.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,528,546.5,303.25,527.5,533.5,526,0.002,7.479,0,19.124,1.612,0.423,-0.004,0,0,-0.002
9052007,1120,1,1,1,1,100,54.886,40,40,40,1,1,1615.92,415.691,-0.005,11.283,0,80,55,1.4,2211.75,2251.83,2236.701,453.71,54.557,74.553,72.175,74.204,51.297,1.429,2.763,0.367,77.886,62.317,89.39,47.097,80.052,81.073,108.626,96.383,112.922,35.059,52.973,47.308,-10.867,110,110,72.188,74.375,55.406,56.063,0,39.781,72,70,1000,200,0.146,238.625,71.5,70.375,-0.026,71.938,71.063,55.813,56.688,0,45.563,72,70,1000,200,0.243,540,76.75,76.188,0,72.063,73,55.5,55.781,0,45.188,72,70,1000,200,0.264,561.5,77.25,74.938,-0.002,71.25,69.813,54.781,55.375,0,66.688,72,70,1000,200,0.635,870,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.602,11.684,12.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,528,546.5,303.5,526,533.5,526,0.002,7.715,0,19.199,1.616,0.416,-0.004,0,-0.001,-0.002
9052007,1121,1,1,1,1,100,54.371,40,40,40,1,1,1605.382,419.204,-0.005,11.194,0,80,55,1.4,2211,2242.975,2236.701,446.522,54.557,74.553,72.175,74.204,51.297,1.41,2.713,0.37,77.763,62.194,89.223,47.266,80.052,81.073,108.626,96.383,112.848,35.059,52.973,47.308,-10.867,110,110,72.188,73.938,55.281,56,0,38.281,72,70,1000,200,0.162,249.375,71.375,70.375,-0.026,72.125,70.875,55.906,56.688,0,46.188,72,70,1000,200,0.236,535,76.75,76.063,0,72,73.188,55.5,55.781,0,45.156,72,70,1000,200,0.265,563,77.438,75.063,-0.002,71.375,69.688,54.781,55.375,0,66.5,72,70,1000,200,0.613,857.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.597,11.676,12.282,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,523.5,528.5,546.5,303.25,527,533.5,526,0.002,7.654,0,19.047,1.605,0.419,-0.004,0,-0.001,-0.002
9052007,1122,1,1,1,1,100,53.642,40,40,40,1,1,1580.792,418.033,-0.005,11.283,0,80,55,1.4,2205.875,2216.44,2232.979,443.647,54.45,74.446,72.175,74.204,51.188,1.448,2.742,0.367,77.578,62.213,89.167,47.182,80.052,80.966,108.553,96.276,112.775,35.059,52.973,47.163,-10.852,110,110,71.938,74.25,55.406,56,0,38.844,72,70,1000,200,0.147,239.75,71.5,70.375,-0.026,72.125,70.875,55.906,56.688,0,46.563,72,70,1000,200,0.237,530.5,76.813,76.188,0,71.938,73,55.375,55.688,0,45.031,72,70,1000,200,0.267,565.5,77.25,75.063,-0.002,71.375,69.813,54.656,55.281,0,66.75,72,70,1000,200,0.6,846.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.55,12.605,11.689,12.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,523.5,528,546.5,303.5,526.5,534,526,0.002,7.624,0,18.972,1.581,0.418,-0.004,0,-0.001,-0.002
9052007,1123,1,1,1,1,100,53.05,40,40,40,1,1,1590.159,413.349,-0.005,11.253,0,80,55,1.4,2189,2226.754,2244.146,445.084,54.45,74.446,72.066,74.204,51.188,1.433,2.753,0.363,77.575,62.072,89.279,47.21,79.164,80.966,108.405,96.063,112.701,35.059,52.973,47.09,-10.867,110,110,71.938,74.375,55.281,56,0,39.75,72,70,1000,200,0.145,238.25,71.375,70.313,-0.026,72.125,71.063,55.813,56.469,0,46.188,72,70,1000,200,0.245,542.5,76.75,76.188,0,71.813,73,55.25,55.688,0,44.469,72,70,1000,200,0.265,563,77.438,75.063,-0.002,71.125,69.625,54.656,55.281,0,65.875,72,70,1000,200,0.596,844.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.543,12.61,11.683,12.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,528,546.5,303.25,526.5,534,525.5,0.002,7.557,0,18.807,1.59,0.413,-0.004,0,-0.001,-0.002
9052007,1124,1,1,1,1,100,52.448,40,40,40,1,1,1583.133,413.349,-0.005,11.268,0,80,55,1.4,2185.375,2217.913,2221.812,440.772,54.45,74.446,72.066,74.204,51.297,1.444,2.721,0.378,77.452,61.978,89.334,47.21,79.164,80.966,108.258,96.063,112.553,34.986,53.078,47.017,-10.867,110,110,72.188,74.25,55.281,55.906,0,39.094,72,70,1000,200,0.146,239.5,71.375,70.313,-0.026,72,70.688,55.813,56.469,0,45.313,72,70,1000,200,0.246,542.5,76.813,76.188,0,71.938,73,55.25,55.688,0,43.844,72,70,1000,200,0.267,565,77.25,75.063,-0.002,71.25,69.688,54.656,55.281,0,64.875,72,70,1000,200,0.579,832,74.063,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.615,11.691,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,528,546.5,303.5,527.5,534,525.5,0.002,7.493,0,18.833,1.583,0.413,-0.004,0,-0.001,-0.002
9052007,1125,1,1,1,1,100,51.856,40,40,40,1,1,1567.911,414.52,-0.005,11.268,0,80,55,1.4,2174.25,2213.494,2218.09,450.835,54.45,74.446,72.175,74.204,51.297,1.429,2.717,0.337,77.357,61.889,89.473,47.153,79.164,80.966,108.184,96.063,112.479,35.059,53.183,46.944,-10.852,110,110,72.188,74.438,55.281,56,0,39.75,72,70,1000,200,0.146,239.5,71.25,70.313,-0.026,71.75,71,55.813,56.469,0,45.844,72,70,1000,200,0.242,540,76.813,76.188,0,72,73,55.375,55.688,0,43.531,72,70,1000,200,0.265,563,77.25,75.063,-0.002,71.375,70,54.656,55.375,0,65.375,72,70,1000,200,0.583,834.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.547,12.609,11.686,12.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,523.5,528.5,546,303.25,527,533.5,525,0.002,7.389,0,18.604,1.568,0.415,-0.004,0,-0.001,-0.002
9052007,1126,1,1,1,1,100,51.507,40,40,40,1,1,1570.253,409.836,-0.005,11.209,0,80,55,1.4,2166.25,2206.133,2216.229,435.024,54.557,74.446,72.175,74.204,51.406,1.44,2.713,0.356,77.192,61.762,89.501,47.041,79.164,81.073,108.036,95.85,112.332,35.059,53.393,46.871,-10.852,110,110,72.188,74.063,55.281,55.906,0,38.938,72,70,1000,200,0.154,244,71.25,70.313,-0.026,71.75,71.313,55.813,56.469,0,45.188,72,70,1000,200,0.228,523,76.813,76.188,0,72.063,73.125,55.375,55.688,0,43.281,72,70,1000,200,0.264,563.5,77.25,75.063,-0.002,71.5,70.188,54.781,55.281,0,65,72,70,1000,200,0.578,831.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.528,12.596,11.683,12.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,528.5,546.5,303.25,527.5,534,525,0.002,7.222,0,18.392,1.57,0.41,-0.004,0,-0.001,-0.002
9052007,1127,1,1,1,1,100,50.981,40,40,40,1,1,1558.543,412.178,-0.005,11.298,0,80,55,1.4,2166.25,2213.494,2216.229,437.898,54.557,74.553,72.283,74.313,51.515,1.402,2.717,0.356,77.175,61.71,89.779,47.013,79.164,81.502,107.815,95.744,112.258,34.986,53.498,46.798,-10.852,110,110,72.188,73.938,55.406,56,0,39.188,72,70,1000,200,0.149,244,71.25,70.313,-0.026,71.938,71,55.813,56.688,0,44.938,72,70,1000,200,0.229,525,76.75,76.188,0,72.063,73,55.375,55.688,0,43.719,72,70,1000,200,0.271,570.5,77.25,75.188,-0.002,71.563,70.313,54.781,55.375,0,65.188,72,70,1000,200,0.574,829,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.597,11.68,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,528,546.5,303.25,526.5,533.5,525,0.002,7.209,0,18.539,1.559,0.412,-0.004,0,-0.001,-0.002
9052007,1128,1,1,1,1,100,50.807,40,40,40,1,1,1556.201,406.323,-0.005,11.239,0,80,55,1.4,2170,2206.133,2208.786,433.587,54.663,74.661,72.283,74.313,51.623,1.417,2.713,0.341,77.078,61.641,89.64,47.041,81.018,81.716,107.668,95.638,112.184,34.986,53.603,46.871,-10.867,110,110,71.938,73.938,55.281,56,0,39.281,72,70,1000,200,0.144,238.625,71.25,70.313,-0.026,72,71,55.813,56.688,0,45.781,72,70,1000,200,0.232,526.5,76.75,76.188,0,72.063,73,55.5,55.688,0,44.5,72,70,1000,200,0.267,567,77.125,75.063,-0.002,71.563,70.375,54.906,55.375,0,65.25,72,70,1000,200,0.576,830,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.53,12.593,11.676,12.277,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,528.5,546.5,303.25,527.5,533.5,525,0.002,7.175,0,18.556,1.556,0.406,-0.004,0,-0.001,-0.002
9052007,1129,1,1,1,1,100,50.692,40,40,40,1,1,1564.398,407.494,-0.005,11.165,0,80,55,1.4,2166.125,2222.333,2225.534,436.461,54.77,74.768,72.5,74.423,51.732,1.406,2.703,0.341,77.113,61.69,90.001,46.984,81.018,81.823,107.594,95.638,112.11,34.986,53.813,46.725,-10.852,110,110,71.938,74.375,55.594,56,0,37.875,72,70,1000,200,0.153,245.125,71.25,70.125,-0.026,72,71.313,55.906,56.688,0,45.344,72,70,1000,200,0.24,536.5,76.813,76.188,0,72.063,73.188,55.5,55.688,0,45.656,72,70,1000,200,0.271,570.5,77.25,75.063,-0.002,71.688,70.125,54.906,55.438,0,65.563,72,70,1000,200,0.568,824.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.596,11.683,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,528,546.5,303.25,527.5,533.5,524.5,0.002,6.962,0,18.207,1.564,0.407,-0.004,0,-0.001,-0.002
9052007,1130,1,1,1,1,100,50.47,40,40,40,1,1,1545.663,408.665,0.005,11.342,0,80,55,1.4,2177.625,2200.247,2212.507,435.024,54.77,74.876,72.392,74.423,51.732,1.413,2.667,0.337,77.036,61.664,89.529,47.069,81.018,81.823,107.594,95.531,112.036,35.059,53.813,46.798,-10.852,110,110,71.938,73.938,55.594,56,0,39.219,72,70,1000,200,0.14,233.125,71.188,70.313,-0.026,72.125,71.688,55.906,56.688,0,46.438,72,70,1000,200,0.231,529,76.75,76.188,0,72.063,73.188,55.5,55.781,0,43.875,72,70,1000,200,0.276,574.5,77.125,75.063,-0.002,71.688,70.313,54.906,55.438,0,64.938,72,70,1000,200,0.572,826.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.535,12.605,11.691,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,524,528,546,303.25,526.5,533.5,524.5,-0.002,7.099,0,18.496,1.546,0.409,-0.003,0,-0.001,-0.002
9052007,1131,1,1,1,1,100,50.228,40,40,40,1,1,1559.714,408.665,-0.005,11.253,0,80,55,1.4,2170.5,2213.494,2221.812,440.772,54.77,74.768,72.283,74.533,51.732,1.394,2.692,0.363,77.085,61.668,89.751,47.097,81.018,81.931,107.446,95.318,111.962,35.059,53.813,46.798,-10.852,110,110,72.188,73.875,55.594,56.063,0,37.688,72,70,1000,200,0.153,245.125,71.188,70.125,-0.026,72.125,71.063,55.906,56.688,0,46.469,72,70,1000,200,0.24,537,76.813,76.188,0,72.25,73.125,55.563,55.781,0,45.906,72,70,1000,200,0.273,572.5,77.125,75.188,-0.002,71.688,70.375,54.906,55.531,0,65.688,72,70,1000,200,0.568,824.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.617,11.699,12.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,523.5,528,546.5,303.5,528,533.5,524.5,0.002,7.044,0,18.351,1.56,0.409,-0.004,0,-0.001,-0.002
9052007,1132,1,1,1,1,100,50.287,40,40,40,1,1,1580.792,409.836,-0.005,11.283,0,80,55,1.4,2177.75,2234.125,2225.534,452.272,54.876,74.768,72.392,74.533,51.732,1.387,2.71,0.334,77.086,61.669,89.862,47.069,81.018,82.145,107.225,95.638,111.815,34.986,54.022,46.725,-10.867,110,110,71.938,74.375,55.406,56.063,0,38.563,72,70,1000,200,0.145,239.5,71.188,70.313,-0.026,72,71.188,55.906,56.688,0,46.031,72,70,1000,200,0.24,536,76.75,76.188,0,72.25,73.188,55.563,55.781,0,45.594,72,70,1000,200,0.281,581.5,77.25,75.063,-0.002,71.875,70.313,54.969,55.531,0,66.125,72,70,1000,200,0.577,830.5,74.063,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.602,11.676,12.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,528,546.5,303.25,527,533.5,524.5,0.002,6.958,0,18.4,1.581,0.41,-0.003,0,-0.001,-0.002
9052007,1133,1,1,1,1,100,50.162,40,40,40,1,1,1569.082,412.178,-0.005,11.268,0,80,55,1.4,2185.625,2219.386,2231.118,439.335,54.876,74.876,72.5,74.533,51.841,1.391,2.713,0.334,77.104,61.689,89.751,47.153,81.044,82.145,107.225,95.212,111.741,34.986,54.022,46.798,-10.852,110,110,71.938,74.063,55.688,56.313,0,38.094,72,70,1000,200,0.155,245.625,71.188,70.313,-0.026,72.125,71.313,56,56.781,0,46,72,70,1000,200,0.24,536.5,76.813,76.188,0,72.25,73.375,55.5,55.938,0,45.75,72,70,1000,200,0.271,571.5,77.125,75.188,-0.002,71.875,70.625,55.063,55.531,0,66.375,72,70,1000,200,0.576,830,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.515,12.58,11.651,12.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,524,528,546.5,303.25,528,533.5,524.5,0.002,6.992,0,18.49,1.569,0.412,-0.003,0,-0.001,-0.002
9052007,1134,1,1,1,1,100,50.289,40,40,40,1,1,1571.424,411.007,-0.005,11.165,0,80,55,1.4,2191.5,2240.024,2229.256,443.647,54.983,74.876,72.392,74.533,51.732,1.379,2.703,0.348,77.149,61.724,89.723,47.153,81.044,82.145,107.078,95.212,111.667,34.986,54.022,46.798,-10.852,110,110,71.938,74.25,55.688,56.313,0,38.188,72,70,1000,200,0.153,244.25,71.188,70.125,-0.026,72.188,71.188,55.906,56.781,0,47.313,72,70,1000,200,0.239,535.5,76.75,76.188,0,72.063,73.375,55.688,55.938,0,46.063,72,70,1000,200,0.288,589,77.125,75.063,-0.002,71.688,70.625,54.969,55.531,0,65.313,72,70,1000,200,0.569,826,74.063,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.599,11.671,12.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,523.5,528,546.5,303.25,526.5,533.5,524,0.002,6.928,0,18.321,1.571,0.411,-0.004,0,-0.001,-0.002
9052007,1135,1,1,1,1,100,49.998,40,40,40,1,1,1581.962,414.52,-0.005,11.209,0,80,55,1.4,2191.5,2241.5,2231.118,447.959,54.876,74.876,72.392,74.643,51.841,1.372,2.713,0.359,77.202,61.732,89.557,47.153,81.044,82.145,107.004,95.105,111.593,35.059,54.022,46.798,-10.867,110,110,71.938,74.25,55.688,56.313,0,38.969,72,70,1000,200,0.14,236,71.063,70.125,-0.026,72.125,71.063,56,56.781,0,46.406,72,70,1000,200,0.249,545.5,76.813,76.188,0,72.375,73.375,55.688,55.938,0,46.031,72,70,1000,200,0.292,591.5,77.125,75.188,-0.002,71.688,70.375,55.063,55.625,0,64.688,72,70,1000,200,0.568,824.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.535,12.596,11.661,12.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523.5,528,546.5,303.25,526.5,533.5,524,0.002,6.939,0,18.279,1.582,0.415,-0.004,0,-0.001,-0.002
9052007,1136,1,1,1,1,100,50.182,40,40,40,1,1,1578.45,413.349,-0.005,11.327,0,80,55,1.4,2198.125,2242.975,2244.146,450.835,54.983,74.876,72.392,74.643,51.95,1.394,2.703,0.352,77.309,61.806,89.723,47.182,81.044,82.252,106.782,94.999,111.445,34.986,54.022,46.798,-10.852,110,110,71.938,74.438,55.688,56.406,0,37.781,72,70,1000,200,0.15,243.875,71.063,70.125,-0.026,72.125,71,56,56.781,0,46.906,72,70,1000,200,0.248,541.5,76.75,76.063,0,72.375,73.375,55.688,55.938,0,45.938,72,70,1000,200,0.292,592.5,77,75.188,-0.002,71.875,70.313,55.063,55.625,0,64.125,72,70,1000,200,0.568,823,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.605,11.674,12.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,527.5,546.5,303.25,527.5,534,524,0.002,7.028,0,18.587,1.578,0.413,-0.004,0,-0.001,-0.002
9052007,1137,1,1,1,1,100,50.175,40,40,40,1,1,1584.304,415.691,-0.005,11.224,0,80,55,1.4,2191.25,2253.306,2240.423,455.148,54.983,74.876,72.5,74.643,51.95,1.356,2.706,0.337,77.392,61.813,89.557,47.069,81.044,82.359,106.709,94.893,111.372,35.059,54.022,46.798,-10.852,110,110,71.938,74.063,55.813,56.313,0,38.656,72,70,1000,200,0.15,242.5,71.063,70,-0.026,72.125,71.063,56,56.781,0,46.719,72,70,1000,200,0.25,547,76.75,76.188,0,72.25,73.5,55.688,55.938,0,47,72,70,1000,200,0.288,588,77.125,75.188,-0.002,71.563,70.313,55.063,55.625,0,65,72,70,1000,200,0.57,826.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.602,11.663,12.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523.5,528,546.5,303.25,526,534,524,0.002,6.948,0,18.303,1.584,0.416,-0.004,0,-0.001,-0.002
9052007,1138,1,1,1,1,100,50.147,40,40,40,1,1,1587.817,415.691,-0.005,11.342,0,80,55,1.4,2208,2229.702,2229.256,449.397,54.983,74.983,72.5,74.643,51.841,1.406,2.713,0.37,77.352,61.907,89.362,47.097,81.044,82.252,106.635,94.786,111.298,35.059,54.022,46.798,-10.852,110,110,72.188,73.875,55.688,56.406,0,38.344,72,70,1000,200,0.15,239,70.875,70,-0.026,72.125,71,56,56.844,0,47.563,72,70,1000,200,0.246,540.5,76.75,76.063,0,72.063,73.5,55.688,55.938,0,46.406,72,70,1000,200,0.296,596,77,75.188,-0.002,71.688,70.313,55.063,55.625,0,64.313,72,70,1000,200,0.555,818,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.602,11.671,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,528,546.5,303.25,528.5,534,524,0.002,7.021,0,18.496,1.588,0.416,-0.003,0,-0.001,-0.002
9052007,1139,1,1,1,1,100,49.613,40,40,40,1,1,1573.766,409.836,-0.005,11.268,0,80,55,1.4,2191.5,2220.859,2232.979,439.335,54.77,74.876,72.392,74.643,51.841,1.417,2.735,0.367,77.288,61.88,89.223,47.153,79.812,82.145,106.34,94.786,111.076,34.986,53.917,46.652,-10.852,110,110,72.188,74.375,55.813,56.313,0,38.469,72,70,1000,200,0.155,243.875,71.063,70,-0.026,72,71.063,56,56.781,0,47,72,70,1000,200,0.245,540,76.75,76.188,0,72,73.188,55.688,55.938,0,45.969,72,70,1000,200,0.284,585,77.125,75.188,-0.002,71.688,70.125,54.969,55.531,0,64.25,72,70,1000,200,0.553,812.5,74.063,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.547,12.615,11.678,12.298,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,528.5,546.5,303.25,526,534.5,524.5,0.002,6.944,0,18.261,1.574,0.41,-0.004,0,-0.001,-0.002
9052007,1140,1,1,1,1,100,49.923,40,40,40,1,1,1576.108,409.836,-0.005,11.268,0,80,55,1.4,2174.875,2213.494,2229.256,443.647,54.876,74.876,72.392,74.533,51.841,1.41,2.721,0.359,77.302,61.854,89.362,47.238,79.812,82.038,106.414,94.68,111.15,35.059,54.127,46.652,-10.852,110,110,72.188,73.938,55.688,56.313,0,39.813,72,70,1000,200,0.145,237.875,71.063,70,-0.026,72.125,71.188,56,56.844,0,46.906,72,70,1000,200,0.253,547.5,76.75,76.188,0,71.938,73,55.563,55.938,0,46,72,70,1000,200,0.275,578,77,75.188,-0.002,71.563,70.125,54.969,55.531,0,63.219,72,70,1000,200,0.547,808.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.618,11.688,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,528.5,546.5,303.25,528,534,524,0.002,6.851,0,18.146,1.576,0.41,-0.004,0,-0.001,-0.002
