DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1141,1,1,1,1,100,49.576,40,40,40,1,1,1549.176,409.836,0.005,11.283,0,80,55,1.4,2175.75,2189.951,2205.064,429.276,54.876,74.768,72.283,74.533,51.732,1.448,2.735,0.378,77.116,61.744,89.112,47.322,79.812,81.823,106.266,94.893,111.076,35.059,54.022,46.652,-10.867,110,110,71.938,73.938,55.688,56.313,0,38.688,72,70,1000,200,0.15,241.25,70.875,70,-0.026,72.125,71.313,56,56.781,0,47.531,72,70,1000,200,0.25,545.5,76.75,76.063,0,71.938,73.125,55.688,55.938,0,45.906,72,70,1000,200,0.271,571.5,77,75.188,-0.002,71.563,70.313,54.969,55.625,0,63.531,72,70,1000,200,0.528,793,74.063,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.55,12.609,11.674,12.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,528.5,546.5,303.25,528,534.5,524,-0.002,6.898,0,18.171,1.549,0.41,-0.003,0,-0.001,-0.002
9052007,1142,1,1,1,1,100,49.4,40,40,40,1,1,1570.253,415.691,-0.005,11.357,0,80,55,1.4,2172.75,2237.074,2225.534,455.148,54.876,74.768,72.283,74.533,51.732,1.391,2.713,0.363,77.214,61.77,89.445,47.294,79.812,81.716,106.192,94.573,110.929,35.059,54.022,46.579,-10.852,110,110,71.938,74.063,55.688,56.313,0,38.813,72,70,1000,200,0.153,246,70.875,70,-0.026,72.125,71,56,56.781,0,46.781,72,70,1000,200,0.256,554.5,76.813,76.188,0,71.938,72.938,55.563,55.938,0,45.313,72,70,1000,200,0.279,578,77,75.188,-0.002,71.563,70.313,54.969,55.531,0,62.219,72,70,1000,200,0.539,803,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.568,12.635,11.699,12.318,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,524,528.5,546.5,303.25,526,534.5,524,0.002,6.899,0,18.175,1.57,0.416,-0.003,0,-0.001,-0.002
9052007,1143,1,1,1,1,100,49.265,40,40,40,1,1,1558.543,409.836,-0.005,11.268,0,80,55,1.4,2160.75,2207.605,2214.368,440.772,54.876,74.768,72.392,74.423,51.732,1.429,2.713,0.352,77.13,61.749,89.279,47.21,79.812,81.502,105.971,94.467,110.855,34.986,54.022,46.652,-10.852,110,110,72.188,74.375,55.688,56.406,0,39.219,72,70,1000,200,0.15,241.625,70.875,70,-0.026,72.125,71,56,56.781,0,48.313,72,70,1000,200,0.248,544.5,76.75,76.188,0,71.938,72.813,55.563,55.938,0,44.844,72,70,1000,200,0.285,584,77,75.188,-0.002,71.563,70.188,55.063,55.625,0,62.375,72,70,1000,200,0.52,789,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.563,12.635,11.699,12.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,523.5,528.5,546.5,303.25,528,534.5,524,0.002,6.905,0,18.261,1.559,0.41,-0.003,0,-0.001,-0.002
9052007,1144,1,1,1,1,100,49.13,40,40,40,1,1,1565.569,412.178,-0.005,11.209,0,80,55,1.4,2178.375,2220.859,2232.979,446.522,54.876,74.768,72.283,74.423,51.732,1.394,2.728,0.356,77.169,61.735,89.501,47.182,79.456,81.395,105.824,94.36,110.781,34.914,54.022,46.579,-10.852,110,110,71.938,74.25,55.688,56.313,0,38.375,72,70,1000,200,0.157,249.125,70.75,70,-0.026,72.125,70.875,56,56.781,0,47.75,72,70,1000,200,0.253,548.5,76.75,76.188,0,72,73.125,55.563,55.938,0,44.531,72,70,1000,200,0.281,580,77,75.188,-0.002,71.563,70.125,55.063,55.625,0,61.781,72,70,1000,200,0.537,801,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.555,12.623,11.683,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,529,546.5,303.25,527,534.5,524,0.002,6.843,0,18.164,1.566,0.412,-0.003,0,-0.001,-0.002
9052007,1145,1,1,1,1,100,48.995,40,40,40,1,1,1556.201,411.007,-0.005,11.224,0,80,55,1.4,2178.375,2209.077,2216.229,449.397,54.876,74.661,72.283,74.423,51.732,1.417,2.703,0.359,77.105,61.66,89.251,47.294,79.456,81.395,105.824,94.36,110.781,34.986,53.917,46.652,-10.852,110,110,71.938,74.563,55.688,56.313,0,39.094,72,70,1000,200,0.146,239.25,70.875,70,-0.026,72.125,71,56,56.781,0,46.375,72,70,1000,200,0.256,554,76.813,76.188,0,72.063,72.938,55.563,55.938,0,45.313,72,70,1000,200,0.279,579.5,77,75.188,-0.002,71.688,70.625,54.969,55.625,0,63.188,72,70,1000,200,0.518,786.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.571,12.63,11.697,12.318,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,523.5,528.5,546.5,303.5,528,534.5,524,0.002,6.917,0,18.19,1.556,0.411,-0.003,0,-0.001,-0.002
9052007,1146,1,1,1,1,100,48.879,40,40,40,1,1,1550.347,409.836,-0.005,11.313,0,80,55,1.4,2160.625,2212.022,2221.812,437.898,54.876,74.768,72.283,74.533,51.732,1.421,2.699,0.367,77.075,61.669,89.723,47.21,79.456,81.609,105.602,94.254,110.633,34.914,54.232,46.36,-10.852,110,110,72.188,73.75,55.688,56.313,0,39.469,72,70,1000,200,0.143,236.875,70.875,70,-0.026,72.125,71.063,56,56.781,0,47.25,72,70,1000,200,0.255,554.5,76.75,76.188,0,72.063,73.188,55.688,55.938,0,44.938,72,70,1000,200,0.282,580.5,77,75.188,-0.002,71.688,70.375,55.063,55.625,0,62.75,72,70,1000,200,0.519,786.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.551,12.618,11.684,12.298,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,523.5,528.5,546.5,303,527,534.5,524,0.002,6.703,0,17.989,1.55,0.41,-0.003,0,-0.001,-0.002
9052007,1147,1,1,1,1,100,49.026,40,40,40,1,1,1546.834,409.836,-0.005,11.239,0,80,55,1.4,2158.875,2200.247,2223.673,432.15,54.983,74.768,72.283,74.423,51.841,1.402,2.699,0.334,77.076,61.663,89.835,47.266,79.456,81.823,105.529,94.148,110.485,34.914,53.917,46.506,-10.852,110,110,72.188,73.875,55.688,56.313,0,39.344,72,70,1000,200,0.146,241.875,70.75,69.938,-0.026,72,71.313,56.094,56.844,0,47.156,72,70,1000,200,0.258,555,76.75,76.188,0,72.063,73.125,55.688,55.938,0,44.688,72,70,1000,200,0.282,581.5,76.938,75.188,-0.002,71.5,70.375,55.063,55.813,0,62,72,70,1000,200,0.512,782.5,74.063,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.553,12.617,11.693,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,524,528.5,546.5,303.25,527.5,534.5,523.5,0.002,6.856,0,18.099,1.547,0.41,-0.003,0,-0.001,-0.002
9052007,1148,1,1,1,1,100,49.017,40,40,40,1,1,1551.517,409.836,-0.005,11.268,0,80,55,1.4,2167.625,2212.022,2225.534,446.522,55.09,74.876,72.392,74.533,51.95,1.417,2.706,0.356,77.081,61.666,89.668,47.238,79.456,82.038,105.529,94.148,110.485,34.986,54.337,46.579,-10.867,110,110,71.938,74.563,55.906,56.406,0,39.313,72,70,1000,200,0.147,239.5,70.75,70,-0.026,72,70.875,56,56.781,0,46.281,72,70,1000,200,0.257,554.5,76.75,76.063,0,72.063,73.188,55.688,56,0,45.5,72,70,1000,200,0.283,581.5,77,75.375,-0.002,71.688,70.375,55.063,55.813,0,62.063,72,70,1000,200,0.512,784,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.547,12.61,11.686,12.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,529,546.5,303.25,528,534.5,523.5,0.002,6.751,0,18.147,1.552,0.41,-0.003,0,0,-0.002
9052007,1149,1,1,1,1,100,49.094,40,40,40,1,1,1560.885,409.836,-0.005,11.327,0,80,55,1.4,2155.625,2222.333,2214.368,443.647,54.983,74.876,72.5,74.643,52.059,1.391,2.689,0.356,77.072,61.65,89.668,47.21,81.108,82.038,105.307,94.041,110.338,34.914,54.337,46.506,-10.852,110,110,71.938,74.375,55.813,56.469,0,38.719,72,70,1000,200,0.158,248.5,70.688,70,-0.026,72.125,71.063,56.094,56.844,0,47.813,72,70,1000,200,0.252,550,76.813,76.188,0,72.063,73.188,55.688,56,0,46.219,72,70,1000,200,0.291,591,77,75.375,-0.002,71.563,70.375,55.281,55.813,0,62.063,72,70,1000,200,0.508,779.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.558,12.617,11.699,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,524,528.5,546.5,303.25,527.5,534.5,523.5,0.002,6.76,0,18.241,1.561,0.41,-0.003,0,0,-0.002
9052007,1150,1,1,1,1,100,49.417,40,40,40,1,1,1551.517,408.665,-0.005,11.298,0,80,55,1.4,2170.25,2200.247,2210.646,430.713,55.09,74.876,72.392,74.643,51.95,1.429,2.706,0.359,76.999,61.628,89.473,47.238,81.108,82.038,105.16,93.935,110.264,34.914,54.652,46.579,-10.867,110,110,72.188,74.438,55.813,56.406,0,39.156,72,70,1000,200,0.148,240,70.688,69.938,-0.026,72.125,71.188,56.094,56.844,0,47.406,72,70,1000,200,0.257,555.5,76.75,76.188,0,72.25,73.375,55.875,56,0,46.438,72,70,1000,200,0.28,581,76.938,75.188,-0.002,71.875,70.375,55.281,55.813,0,61.219,72,70,1000,200,0.511,783,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.61,12.665,11.747,12.351,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.5,528,546.5,303.25,527,534,523.5,0.002,6.677,0,18.309,1.552,0.409,-0.003,0,-0.001,-0.002
9052007,1151,1,1,1,1,100,49.515,40,40,40,1,1,1553.859,408.665,-0.005,11.268,0,80,55,1.4,2162,2213.494,2216.229,432.15,55.09,74.983,72.5,74.643,52.059,1.391,2.66,0.334,77.041,61.631,89.668,47.238,81.108,82.252,105.086,93.935,110.19,34.986,54.337,46.579,-10.852,110,110,72.188,74.063,55.906,56.469,0,38.656,72,70,1000,200,0.157,248.375,70.688,69.938,-0.026,72.188,71.188,56.094,56.844,0,48.063,72,70,1000,200,0.254,552,76.75,76.188,0,72.25,73.375,55.875,56,0,46.188,72,70,1000,200,0.286,586,76.938,75.188,-0.002,71.875,70.938,55.281,55.813,0,63,72,70,1000,200,0.507,778.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.616,12.673,11.745,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.5,528,546.5,303.25,527,534,523.5,0.002,6.751,0,18.147,1.554,0.409,-0.003,0,-0.001,-0.002
9052007,1152,1,1,1,1,100,49.866,40,40,40,1,1,1558.543,409.836,-0.005,11.18,0,80,55,1.4,2171.25,2216.44,2216.229,436.461,55.196,74.983,72.5,74.753,52.059,1.383,2.703,0.356,77.046,61.637,89.557,47.238,81.108,82.574,105.012,93.828,110.116,34.986,54.442,46.652,-10.852,110,110,72.188,73.938,55.906,56.406,0,39.656,72,70,1000,200,0.149,240,70.688,69.938,-0.026,72.125,71.063,56.094,56.938,0,47.594,72,70,1000,200,0.265,564.5,76.75,76.188,0,72.25,73.375,55.875,56,0,46.531,72,70,1000,200,0.288,586,77,75.375,-0.002,71.875,70.625,55.281,55.906,0,61.281,72,70,1000,200,0.509,780.5,74.063,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.627,12.691,11.759,12.373,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,523.5,528,546.5,303.25,528,534,523.5,0.002,6.704,0,18.119,1.559,0.41,-0.003,0,0,-0.002
9052007,1153,1,1,1,1,100,49.741,40,40,40,1,1,1572.595,406.323,-0.005,11.224,0,80,55,1.4,2180.5,2220.859,2232.979,442.209,55.09,74.983,72.5,74.753,52.059,1.394,2.685,0.363,77.071,61.673,89.557,47.294,81.108,82.574,104.865,93.722,110.042,34.986,54.442,46.579,-10.867,110,110,71.938,74.25,55.906,56.469,0,39.156,72,70,1000,200,0.148,239.625,70.688,69.938,-0.026,72.125,71.063,56.313,56.844,0,48.625,72,70,1000,200,0.254,554.5,76.75,76.188,0,72.375,73.5,55.875,56.219,0,46.938,72,70,1000,200,0.305,603.5,77,75.375,-0.002,72,70.625,55.344,55.906,0,62.813,72,70,1000,200,0.506,778,74.063,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.614,12.68,11.749,12.363,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.5,528,546.5,303.25,526.5,534,523,0.002,6.688,0,18.076,1.573,0.406,-0.003,0,0,-0.002
9052007,1154,1,1,1,1,100,50.403,40,40,40,1,1,1588.988,413.349,-0.005,11.253,0,80,55,1.4,2188.5,2247.402,2234.839,450.835,55.303,75.09,72.5,74.753,52.168,1.364,2.721,0.352,77.206,61.744,89.946,47.322,81.808,82.788,105.086,93.615,110.042,34.986,54.547,46.652,-10.852,110,110,72.188,74.25,56,56.469,0,39.094,72,70,1000,200,0.154,246.375,70.688,69.938,-0.026,72,71.625,56.094,56.938,0,47.594,72,70,1000,200,0.264,562,76.75,76.188,0,72.25,73.188,55.875,56.219,0,48.188,72,70,1000,200,0.3,599,76.938,75.375,-0.002,71.875,70.938,55.344,55.906,0,61.906,72,70,1000,200,0.517,788.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.607,12.668,11.742,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524,527.5,546.5,303.25,528,534,523,0.002,6.711,0,18.237,1.589,0.413,-0.003,0,0,-0.002
9052007,1155,1,1,1,1,100,50.413,40,40,40,1,1,1592.501,413.349,-0.005,11.239,0,80,55,1.4,2191.875,2253.306,2238.562,456.586,55.196,75.09,72.5,74.862,52.168,1.372,2.706,0.348,77.24,61.759,89.668,47.322,81.808,82.788,105.75,93.509,110.042,34.914,54.442,46.652,-10.867,110,110,72.188,74.375,56,56.469,0,38.781,72,70,1000,200,0.159,249.125,70.688,69.938,-0.026,72.125,71.188,56.313,56.938,0,48.25,72,70,1000,200,0.254,552,76.75,76.188,0,72.375,73.375,56,56.219,0,48.844,72,70,1000,200,0.302,601,76.938,75.188,-0.002,71.875,70.625,55.344,55.906,0,62.063,72,70,1000,200,0.527,794.5,74.188,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.618,12.675,11.745,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.5,527.5,546.5,303,528,534,523,0.002,6.756,0,18.327,1.593,0.413,-0.003,0,-0.001,-0.002
9052007,1156,1,1,1,1,100,50.871,40,40,40,1,1,1563.227,413.349,-0.005,11.253,0,80,55,1.4,2182,2217.913,2223.673,440.772,55.303,75.09,72.5,74.862,52.168,1.402,2.721,0.356,77.255,61.813,89.557,47.351,81.808,82.895,105.307,93.509,109.673,34.914,54.442,46.652,-10.852,110,110,72.188,73.938,56,56.469,0,39.344,72,70,1000,200,0.153,242.75,70.625,69.813,-0.026,72.188,71.313,56.438,56.938,0,48.031,72,70,1000,200,0.263,561,76.75,76.188,0,72.375,73.625,55.875,56.219,0,48.125,72,70,1000,200,0.297,595,76.938,75.375,-0.002,71.875,70.625,55.438,55.906,0,61.156,72,70,1000,200,0.504,777.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.601,12.659,11.732,12.343,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,527.5,546.5,303.25,527.5,534.5,523,0.002,6.764,0,18.35,1.563,0.413,-0.003,0,0,-0.002
9052007,1157,1,1,1,1,100,50.891,40,40,40,1,1,1606.552,418.033,-0.005,11.283,0,80,55,1.4,2182,2266.6,2236.701,456.586,55.196,75.09,72.5,74.862,52.277,1.353,2.71,0.356,77.4,61.893,89.835,47.322,81.808,83.002,105.234,93.722,109.526,34.914,54.547,46.725,-10.867,110,110,72.188,73.938,56,56.594,0,38.969,72,70,1000,200,0.156,246.5,70.625,69.938,-0.026,72.188,71,56.313,56.938,0,48.688,72,70,1000,200,0.265,565,76.75,76.188,0,72.5,73.625,55.875,56.219,0,48.375,72,70,1000,200,0.313,613,76.938,75.375,-0.002,71.875,70.938,55.344,56.031,0,62.25,72,70,1000,200,0.512,782.5,74.063,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.609,12.667,11.743,12.348,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524,527.5,546.5,303.25,528,534,523,0.002,6.788,0,18.513,1.607,0.418,-0.003,0,0,-0.002
9052007,1158,1,1,1,1,100,51.709,40,40,40,1,1,1601.869,419.204,-0.005,11.327,0,80,55,1.4,2208.375,2259.213,2246.007,452.272,55.41,75.198,72.609,74.972,52.386,1.387,2.731,0.341,77.523,62.016,89.946,47.435,81.808,83.217,105.234,93.403,109.378,34.914,54.652,46.798,-10.867,110,110,72.188,73.875,56,56.469,0,38.469,72,70,1000,200,0.156,244.75,70.5,69.938,-0.026,72.125,70.875,56.438,56.938,0,48.469,72,70,1000,200,0.267,562.5,76.75,76.188,0,72.375,73.5,56,56.344,0,48.969,72,70,1000,200,0.323,623.5,76.938,75.375,-0.002,71.688,70.813,55.531,56.156,0,62.781,72,70,1000,200,0.501,774,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.614,12.67,11.747,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,523.5,527,546.5,303.5,527.5,534,522.5,0.002,6.82,0,18.7,1.602,0.419,-0.002,0,0,-0.002
9052007,1159,1,1,1,1,100,52.167,40,40,40,1,1,1631.143,418.033,-0.005,11.283,0,80,55,1.4,2198,2275.468,2240.423,465.215,55.41,75.305,72.609,74.972,52.386,1.356,2.728,0.352,77.66,62.101,89.862,47.491,82.826,83.431,105.16,93.296,109.23,34.914,54.547,46.725,-10.867,110,110,71.938,73.875,56.219,56.594,0,39.281,72,70,1000,200,0.153,245.375,70.625,69.813,-0.026,72.188,71,56.438,57.063,0,48.281,72,70,1000,200,0.273,571.5,76.75,76.188,0,72.5,73.375,56,56.344,0,48.719,72,70,1000,200,0.322,621.5,76.938,75.375,-0.002,72,70.938,55.438,56.156,0,61.75,72,70,1000,200,0.511,782.5,74.188,74.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.629,12.681,11.754,12.363,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,523.5,527,546.5,303.25,527.5,534.5,522.5,0.002,6.788,0,18.513,1.631,0.418,-0.003,0,0,-0.002
9052007,1200,1,1,1,1,100,52.615,40,40,40,1,1,1610.065,418.033,-0.005,11.298,0,80,55,1.4,2217.5,2265.122,2242.284,458.024,55.41,75.305,72.609,75.082,52.386,1.379,2.713,0.345,77.606,62.078,89.668,47.463,82.826,83.538,105.16,93.19,109.082,34.986,54.652,46.798,-10.867,110,110,72.188,74.063,56.219,56.688,0,39.781,72,70,1000,200,0.146,237.75,70.5,69.938,-0.026,72,71.5,56.438,57.063,0,48.344,72,70,1000,200,0.264,562.5,76.75,76.188,0,72.375,73.375,56.094,56.344,0,48,72,70,1000,200,0.326,625.5,76.938,75.375,-0.002,72.063,71,55.438,56.156,0,61.719,72,70,1000,200,0.515,786.5,74.063,74.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.614,12.67,11.747,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.5,527,546.5,303.5,527.5,534,522.5,0.002,6.786,0,18.539,1.61,0.418,-0.002,0,0,-0.002
9052007,1201,1,1,1,1,100,53.327,40,40,40,1,1,1620.604,418.033,-0.005,11.342,0,80,55,1.4,2215.125,2273.99,2253.452,462.338,55.516,75.305,72.609,75.082,52.495,1.364,2.738,0.356,77.695,62.141,89.696,47.52,82.826,83.538,104.939,93.083,108.935,34.986,54.652,46.798,-10.867,110,110,71.938,73.75,56.344,56.688,0,39.031,72,70,1000,200,0.158,248.125,70.5,69.938,-0.026,72.188,71.063,56.438,57.063,0,49.969,72,70,1000,200,0.261,559.5,76.75,76.188,0,72.625,73.188,56.156,56.344,0,49.063,72,70,1000,200,0.326,624.5,76.938,75.375,-0.002,72.188,70.813,55.531,56.156,0,62.156,72,70,1000,200,0.518,787.5,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.317,6.38,5.888,6.204,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,527,546.5,303.25,527.5,534.5,522.5,0.002,6.812,0,18.611,1.621,0.418,-0.002,0,0,-0.002
9052007,1202,1,1,1,1,100,53.9,40,40,40,1,1,1648.707,422.717,-0.005,11.298,0,80,55,1.4,2215.125,2294.701,2240.423,478.163,55.516,75.305,72.5,74.972,52.495,1.364,2.742,0.352,77.929,62.35,89.779,47.829,82.826,83.431,104.865,93.19,108.787,34.986,54.652,46.798,-10.852,110,110,72.188,72.938,56.344,56.688,0,39.063,72,70,1000,200,0.157,248,70.625,69.813,-0.026,72,70.563,56.5,57.063,0,48.563,72,70,1000,200,0.278,577,76.75,76.188,0,72.25,73,56.094,56.344,0,49.75,72,70,1000,200,0.338,635,76.813,75.375,-0.002,71.875,70.625,55.531,56.156,0,62.656,72,70,1000,200,0.516,786,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.319,6.383,5.886,6.207,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524,527,546.5,303.25,528,534,523,0.002,6.786,0,18.539,1.649,0.423,-0.003,0,0,-0.002
9052007,1203,1,1,1,1,100,54.474,40,40,40,1,1,1625.288,420.375,-0.005,11.268,0,80,55,1.4,2243.25,2266.6,2246.007,462.338,55.516,75.198,72.175,74.972,52.495,1.391,2.724,0.352,77.9,62.323,89.501,48.393,82.826,83.538,104.791,92.977,108.639,35.059,54.652,46.871,-10.852,110,110,71.938,72.563,56.344,56.688,0,38.656,72,70,1000,200,0.16,250.25,70.5,69.813,-0.026,71.938,70,56.5,57.063,0,48.344,72,70,1000,200,0.263,562,76.75,76.188,0,72.25,72.563,56.156,56.344,0,49.531,72,70,1000,200,0.331,628,76.938,75.375,-0.002,71.688,70.313,55.531,56.25,0,62.563,72,70,1000,200,0.505,776,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.314,6.38,5.886,6.204,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,527.5,546.5,303.25,528,534.5,522.5,0.002,6.793,0,18.489,1.625,0.42,-0.003,0,0,-0.002
9052007,1204,1,1,1,1,100,55.039,40,40,40,1,1,1610.065,419.204,-0.005,11.401,0,80,55,1.4,2214.75,2251.83,2251.591,453.71,55.516,74.983,71.741,74.862,52.386,1.421,2.767,0.345,77.878,62.311,89.306,48.815,82.281,83.538,104.791,92.87,108.492,35.059,54.442,46.725,-10.852,110,110,71.875,71.438,56.344,56.688,0,39.469,72,70,1000,200,0.148,240,70.625,69.813,-0.026,71.688,69.875,56.5,57.25,0,48.375,72,70,1000,200,0.26,556.5,76.75,76.188,0,72.063,72.063,56.094,56.375,0,48.5,72,70,1000,200,0.328,627,76.938,75.375,-0.002,71.875,70.188,55.531,56.156,0,60.688,72,70,1000,200,0.504,778,74.188,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.311,6.375,5.883,6.196,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,527.5,546.5,303.25,528,534.5,522.5,0.002,6.862,0,18.476,1.61,0.419,-0.003,0,0,-0.002
9052007,1205,1,1,1,1,100,55.255,40,40,40,1,1,1593.672,416.862,-0.005,11.268,0,80,55,1.4,2198.875,2228.228,2236.701,446.522,55.41,74.983,71.632,74.753,52.277,1.455,2.721,0.378,77.785,62.249,89.167,49.209,82.281,83.538,104.644,92.87,108.418,34.986,54.442,46.725,-10.852,110,110,71.75,71.063,56.344,56.688,0,38.656,72,70,1000,200,0.153,243.5,70.625,69.813,-0.026,71.563,70,56.5,57.25,0,46.969,72,70,1000,200,0.253,549,76.75,76.063,0,71.813,72.188,56.156,56.375,0,48.188,72,70,1000,200,0.324,621.5,76.938,75.5,-0.002,71.875,70.125,55.531,56.25,0,61.094,72,70,1000,200,0.493,768,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.31,6.372,5.878,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,527.5,546.5,303,528,534.5,522.5,0.002,6.799,0,18.375,1.594,0.417,-0.003,0,0,-0.002
9052007,1206,1,1,1,1,100,55.439,40,40,40,1,1,1571.424,414.52,-0.005,11.298,0,80,55,1.4,2176.125,2231.176,2232.979,446.522,55.303,74.876,71.632,74.753,52.168,1.452,2.724,0.345,77.656,62.117,88.973,49.463,82.281,83.431,104.496,92.764,108.27,34.986,54.232,46.579,-10.852,110,110,71.688,71,56.219,56.594,0,38.938,72,70,1000,200,0.146,239.625,70.5,69.813,-0.026,71.563,70,56.438,57.25,0,46.5,72,70,1000,200,0.244,537.5,76.75,76.188,0,71.813,72.188,56.094,56.344,0,46.906,72,70,1000,200,0.313,609,76.938,75.375,-0.002,71.875,70,55.438,56.031,0,60.094,72,70,1000,200,0.512,785,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.305,6.374,5.883,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,523.5,527.5,546.5,303.25,526.5,534.5,522.5,0.002,6.805,0,18.195,1.571,0.415,-0.003,0,0,-0.002
9052007,1207,1,1,1,1,100,55.468,40,40,40,1,1,1566.74,412.178,-0.005,11.357,0,80,55,1.4,2155.5,2217.913,2216.229,442.209,55.196,74.661,71.307,74.423,51.95,1.433,2.749,0.359,77.37,61.922,88.834,49.463,82.281,83.324,104.496,92.551,108.123,35.059,54.022,46.506,-10.867,110,110,71.688,71,56.219,56.594,0,38.5,72,70,1000,200,0.147,239.75,70.5,69.688,-0.026,71.375,69.813,56.438,57.063,0,45.531,72,70,1000,200,0.236,532,76.75,76.188,0,71.813,72.313,56,56.344,0,46.469,72,70,1000,200,0.317,617.5,76.813,75.5,-0.002,71.563,69.688,55.344,56.031,0,60.313,72,70,1000,200,0.492,767,74.063,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.316,6.378,5.889,6.202,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,523.5,527.5,546.5,303.25,528.5,534.5,522.5,0.002,6.856,0,18.059,1.567,0.412,-0.003,0,0,-0.002
9052007,1208,1,1,1,1,100,55.353,40,40,40,1,1,1517.56,406.323,-0.005,11.298,0,80,55,1.4,2145.375,2172.316,2203.204,409.167,55.09,74.553,71.198,74.313,51.841,1.463,2.699,0.356,76.959,61.653,88.834,49.491,82.281,83.431,104.349,92.551,108.049,35.059,54.127,46.506,-10.852,110,110,71.688,71,55.906,56.469,0,37.75,72,70,1000,200,0.151,242.75,70.313,69.813,-0.026,71.188,69.688,56.438,57.063,0,45.031,72,70,1000,200,0.217,508.5,76.75,76.188,0,71.688,71.875,56,56.219,0,47.5,72,70,1000,200,0.306,605,76.813,75.5,-0.002,71.375,69.438,55.281,55.906,0,59.594,72,70,1000,200,0.482,759.5,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.312,6.375,5.883,6.197,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,528,547,303.25,528,534.5,522.5,0.002,6.782,0,17.966,1.518,0.406,-0.002,0,0,-0.002
9052007,1209,1,1,1,1,100,54.868,40,40,40,1,1,1503.508,399.297,-0.005,11.239,0,80,55,1.4,2096.625,2151.768,2188.319,412.039,54.876,74.446,71.198,74.313,51.623,1.478,2.685,0.334,76.626,61.287,88.695,49.604,81.238,83.431,104.201,92.551,107.901,34.986,53.917,46.36,-10.852,110,110,71.563,70.875,55.906,56.469,0,37.313,72,70,1000,200,0.15,242.625,70.313,69.813,-0.026,71.375,69.375,56.438,57.063,0,43.625,72,70,1000,200,0.226,521.5,76.75,76.188,0,71.5,71.438,55.875,56.219,0,46.406,72,70,1000,200,0.291,588.5,76.938,75.5,-0.002,71.125,69.5,55.281,55.906,0,58.844,72,70,1000,200,0.458,740.5,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.314,6.378,5.888,6.202,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,523.5,527.5,547,303.5,526,534.5,522.5,0.002,6.753,0,17.758,1.504,0.399,-0.002,0,0,-0.002
9052007,1210,1,1,1,1,100,54.47,40,40,40,1,1,1456.67,398.126,-0.005,11.298,0,80,55,1.4,2057.375,2115.143,2167.856,393.374,54.77,74.446,71.089,74.204,51.406,1.478,2.646,0.352,76.148,61.071,88.639,49.547,81.238,83.431,104.127,92.445,107.753,34.986,53.813,46.288,-10.852,110,110,71.563,70.813,55.813,56.406,0,37.813,72,70,1000,200,0.141,234.5,70.5,69.688,-0.026,71.188,69.813,56.313,57.063,0,44.438,72,70,1000,200,0.214,504.75,76.75,76.188,0,71.313,71.875,55.688,56,0,44.781,72,70,1000,200,0.29,588.5,76.813,75.375,-0.002,71,69.5,54.969,55.813,0,57.75,72,70,1000,200,0.441,727.5,74.188,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.308,6.372,5.878,6.196,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,523.5,528,547,303.5,527,534.5,522.5,0.002,6.782,0,17.738,1.457,0.398,-0.003,0,0,-0.002
9052007,1211,1,1,1,1,100,53.674,40,40,40,1,1,1398.122,388.759,-0.005,11.372,0,80,55,1.4,2057.375,2061.097,2141.818,376.153,54.557,74.446,71.198,74.094,51.188,1.505,2.593,0.356,75.567,60.507,88.444,49.407,81.238,83.217,104.054,92.338,107.679,34.986,53.708,46.215,-10.852,110,110,71.563,70.688,55.688,56.313,0,37.375,72,70,1000,200,0.14,233.125,70.313,69.688,-0.026,71.188,70,56,57.063,0,43.594,72,70,1000,200,0.195,483.25,76.813,76.188,0,71.688,71.938,55.563,55.938,0,45.094,72,70,1000,200,0.282,579.5,76.938,75.5,-0.002,71.125,69,54.906,55.625,0,57.406,72,70,1000,200,0.426,716.5,74.188,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.307,6.37,5.877,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,523.5,528,547,303.25,528,534.5,522.5,0.002,6.821,0,17.739,1.398,0.389,-0.002,0,0,-0.002
9052007,1212,1,1,1,1,100,52.907,40,40,40,1,1,1393.438,377.049,-0.005,11.372,0,80,55,1.4,2016.5,2065.472,2106.495,393.374,54.45,74.231,71.089,73.984,50.97,1.486,2.593,0.359,75.276,60.242,88.778,49.266,81.238,83.217,103.906,92.232,107.532,34.986,53.498,46.142,-10.852,110,110,71.563,70.813,55.406,56.313,0,37.25,72,70,1000,200,0.138,232.125,70.313,69.813,-0.026,71.188,69.688,56,56.938,0,43.438,72,70,1000,200,0.191,479.25,76.75,76.188,0,71.813,71.75,55.5,55.938,0,45.656,72,70,1000,200,0.293,590,76.938,75.375,-0.002,70.938,69.25,54.781,55.531,0,56.469,72,70,1000,200,0.413,703.5,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.308,6.366,5.878,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,527.5,546.5,303.25,525,534.5,522.5,0.002,6.853,0,17.624,1.393,0.377,-0.002,0,0,-0.002
9052007,1213,1,1,1,1,100,51.975,40,40,40,1,1,1386.413,374.707,-0.005,11.253,0,80,55,1.4,2007.875,2069.849,2095.343,400.552,54.343,74.231,70.981,73.984,50.861,1.444,2.582,0.345,75.073,60.062,88.806,49.181,81.238,83.324,103.759,92.232,107.458,34.986,53.393,46.069,-10.852,110,110,71.375,71,55.281,56.313,0,37.688,72,70,1000,200,0.137,231.125,70.313,69.688,-0.026,71.375,69.875,56,56.844,0,42.688,72,70,1000,200,0.197,488.25,76.75,76.188,0,71.938,71.625,55.375,55.781,0,46.313,72,70,1000,200,0.286,584.5,76.813,75.5,-0.002,71,69.188,54.656,55.438,0,55.875,72,70,1000,200,0.412,701.5,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.31,6.367,5.877,6.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,525.5,544.5,303.25,525.5,534,522.5,0.002,6.776,0,17.325,1.386,0.375,-0.002,0,0,-0.002
9052007,1214,1,1,1,1,100,50.974,40,40,40,1,1,1353.626,374.707,-0.005,11.357,0,80,55,1.4,2003.125,2056.724,2087.91,390.503,54.237,74.231,70.981,73.874,50.861,1.471,2.543,0.359,74.736,59.79,88.862,49.125,81.16,83.324,103.685,92.232,107.31,34.914,53.393,46.069,-10.852,110,110,71.375,70.813,55.281,56,0,36.844,72,70,1000,200,0.138,232.125,70.5,69.688,-0.026,71.188,69.813,55.906,56.844,0,41.625,72,70,1000,200,0.186,473.5,76.75,76.188,0,71.938,71.625,55.25,55.688,0,45.906,72,70,1000,200,0.294,591.5,76.813,75.5,-0.002,71.125,69.438,54.469,55.375,0,56,72,70,1000,200,0.389,682.5,74.188,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.31,6.37,5.877,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,525,542,303.25,524.5,534,522.5,0.002,6.856,0,17.6,1.354,0.375,-0.003,0,0,-0.002
9052007,1215,1,1,1,1,100,49.847,40,40,40,1,1,1338.403,370.023,-0.005,11.194,0,80,55,1.4,1982.625,2029.053,2084.194,377.588,54.13,74.231,70.981,73.984,50.752,1.452,2.525,0.367,74.41,59.703,88.973,49.041,81.16,83.431,103.611,92.019,107.163,34.986,53.498,45.996,-10.852,110,110,71.313,70.688,55.219,55.906,0,36.156,72,70,1000,200,0.137,231.25,70.313,69.688,-0.026,71.188,69.813,55.813,56.844,0,41.656,72,70,1000,200,0.178,462.75,76.75,76.188,0,71.813,71.625,55.25,55.594,0,46.875,72,70,1000,200,0.287,586,76.813,75.5,-0.002,71,69.438,54.469,55.375,0,55.75,72,70,1000,200,0.386,679,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.297,6.36,5.872,6.183,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524.5,524.5,540.5,303.25,526,533.5,522.5,0.002,6.658,0,17.121,1.338,0.37,-0.002,0,0,-0.001
9052007,1216,1,1,1,1,100,48.515,40,40,40,1,1,1305.617,362.998,-0.005,11.165,0,80,55,1.4,1971.125,2002.884,2054.472,368.979,54.023,74.231,71.089,73.984,50.644,1.486,2.479,0.356,74.097,59.526,89.001,48.787,81.16,83.538,103.39,91.913,107.089,34.841,53.393,45.923,-10.852,110,110,71.313,71,55.219,55.906,0,36.844,72,70,1000,200,0.131,225,70.313,69.688,-0.026,71.375,70,55.813,56.781,0,41.75,72,70,1000,200,0.171,452,76.75,76.188,0,71.938,71.625,55.094,55.594,0,46.5,72,70,1000,200,0.284,581.5,76.813,75.5,-0.002,71.125,69.5,54.375,55.281,0,54.531,72,70,1000,200,0.377,671.5,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.299,6.358,5.867,6.18,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,525,524.5,539,303.25,525.5,534,522,0.002,6.669,0,17.189,1.306,0.363,-0.002,0,0,-0.002
9052007,1217,1,1,1,1,100,47.263,40,40,40,1,1,1299.762,364.169,-0.005,11.239,0,80,55,1.4,1940.5,2008.695,2060.043,374.718,53.917,74.231,70.981,73.874,50.644,1.452,2.49,0.348,73.942,59.183,89.334,48.731,81.16,83.645,103.537,91.913,107.015,34.841,53.288,45.631,-10.867,110,110,71.375,70.5,55.094,55.781,0,37.656,72,70,1000,200,0.122,218.75,70.188,69.688,-0.026,71.188,69.688,55.719,56.781,0,40.719,72,70,1000,200,0.18,465.5,76.75,76.188,0,71.938,71.625,55,55.375,0,46.094,72,70,1000,200,0.284,581,76.813,75.5,-0.002,70.938,69.25,54.281,55.281,0,54.125,72,70,1000,200,0.368,663.5,74.188,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.3,6.363,5.87,6.183,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,525,524.5,537.5,303.25,524,533.5,522,0.001,6.574,0,16.847,1.3,0.364,-0.002,0,0,-0.002
9052007,1218,1,1,1,1,100,46.107,40,40,40,1,1,1292.736,364.169,-0.005,11.298,0,80,55,1.4,1919.75,2005.789,2054.472,371.849,53.917,74.124,71.089,73.874,50.644,1.448,2.465,0.348,73.731,58.977,89.557,48.618,81.16,83.645,103.39,91.806,106.867,34.768,53.603,45.413,-10.852,110,110,71.313,70.813,55.094,55.906,0,36.75,72,70,1000,200,0.127,222.375,70.188,69.688,-0.026,71.375,69.875,55.719,56.688,0,41.063,72,70,1000,200,0.172,455,76.75,76.188,0,71.688,71.875,55,55.281,0,44.781,72,70,1000,200,0.296,593.5,76.813,75.5,-0.002,71,69.25,54.281,55.094,0,53.906,72,70,1000,200,0.352,648,74.313,74.688,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.31,6.369,5.875,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,525.5,524,536,303.5,525,533.5,522,0.002,6.385,0,16.708,1.293,0.364,-0.002,0,0,-0.001
9052007,1219,1,1,1,1,100,44.922,40,40,40,1,1,1081.964,334.895,-0.005,11.313,0,80,55,1.4,1806.875,1762.23,1902.41,270.093,53.917,74.124,70.981,73.874,50.535,1.657,2.344,0.363,72.534,58.462,88.862,48.703,81.16,83.753,103.168,91.7,106.793,34.696,53.813,45.048,-10.867,110,110,71.313,70.875,55.031,55.781,0,36.031,72,70,1000,200,0.132,228.75,70.188,69.688,-0.026,71.375,70,55.719,56.688,0,39.406,72,70,1000,200,0.174,459.5,76.75,76.188,0,71.5,71.438,55,55.281,0,42.844,72,70,1000,200,0.292,592.5,76.813,75.5,-0.002,71,69.813,54.375,55.281,0,13.453,72,70,1000,200,0.186,437.25,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.307,6.366,5.878,6.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,525.5,524,534.5,303.25,524,533.5,522,0.002,6.126,0,16.27,1.082,0.335,-0.002,0,0,-0.001
9052007,1220,1,1,1,1,100,41.802,40,40,40,1,1,987.116,307.963,-0.005,11.298,0,80,55,1.4,1806.875,1600.147,1798.891,221.421,53.064,74.017,71.307,73.764,49.119,1.646,2.241,0.37,70.796,56.824,86.415,48.336,81.212,83.753,103.168,91.913,106.646,34.623,52.449,43.444,-10.852,110,110,71.313,70.875,54.406,55.281,0,36.188,72,70,1000,200,0.126,220.75,70.188,69.5,-0.026,71.438,69.688,55.313,56.469,0,39.844,72,70,1000,200,0.163,446.25,76.75,76.188,0,71.688,71.875,54.281,55.125,0,44.281,72,70,1000,200,0.271,572,76.813,75.5,-0.002,71.5,72,53.875,55.438,0,31.5,72,70,1000,200,0.056,254.125,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.302,6.363,5.872,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,525.5,524,533.5,303.25,525,533,523,0.002,5.591,0,13.846,0.987,0.308,-0.003,0,0,-0.001
9052007,1221,1,1,1,1,100,38.585,40,40,40,1,1,951.988,300.937,-0.005,11.283,0,80,55,1.4,1489.875,1557.788,1773.063,219.989,52.744,74.017,71.632,73.764,49.01,1.57,2.159,0.363,69.912,56.021,88.166,47.548,81.212,83.753,103.021,91.593,106.498,34.55,53.603,42.86,-10.852,110,110,71.188,70.813,54.094,55.156,0,35.688,72,70,1000,200,0.124,218.5,70.188,69.688,-0.026,71.375,69.813,55.219,56.25,0,40.031,72,70,1000,200,0.158,439,76.813,76.188,0,71.813,71.625,54.188,54.813,0,43.625,72,70,1000,200,0.262,559.5,76.813,75.5,-0.002,72,73.313,53.781,55.438,0,30.797,72,70,1000,200,0.048,238.875,74.188,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.291,6.355,5.861,6.175,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,525.5,523.5,533,303.25,523,533,523,0.002,4.921,0,13.027,0.952,0.301,-0.002,0,0,-0.002
9052007,1222,1,1,1,1,100,36.37,40,40,40,1,1,934.423,291.569,-0.005,11.313,0,80,55,1.4,1455.625,1535.246,1758.313,217.127,52.851,74.017,71.849,73.764,49.228,1.513,2.181,0.345,69.276,55.402,89.251,46.928,81.212,83.753,102.947,91.487,106.424,34.405,54.442,42.35,-10.852,110,110,71.313,70.5,54.094,55.094,0,36.438,72,70,1000,200,0.116,213,70.125,69.688,-0.026,71.375,69.813,55.094,56.25,0,39.5,72,70,1000,200,0.156,434.5,76.813,76.188,0,71.688,71.75,54.188,54.719,0,43.844,72,70,1000,200,0.269,564.5,76.813,75.5,-0.002,72.25,74.125,53.781,55.531,0,31.328,72,70,1000,200,0.042,223.125,74.313,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.297,6.36,5.867,6.18,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,525.5,523.5,532,303.25,523.5,533,523,0.002,4.486,0,12.488,0.934,0.292,-0.002,0,0,-0.002
9052007,1223,1,1,1,1,100,34.327,40,40,40,1,1,921.543,293.911,-0.005,11.357,0,80,55,1.4,1438.75,1549.33,1758.313,230.008,53.064,74.231,71.958,73.764,49.772,1.493,2.141,0.345,68.75,55.179,90.558,46.618,81.212,83.753,102.947,91.593,106.424,34.405,55.386,41.84,-10.852,110,110,71.313,70.875,54.25,55.094,0,35.844,72,70,1000,200,0.121,215.5,70.188,69.688,-0.026,71.375,69.875,55.094,56.188,0,38.531,72,70,1000,200,0.158,434.75,76.75,76.188,0,71.813,71.438,54.375,54.719,0,43.219,72,70,1000,200,0.268,568,76.813,75.5,-0.002,72.688,75.25,53.875,55.625,0,31.656,72,70,1000,200,0.047,236.75,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.289,6.352,5.86,6.175,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,525.5,523.5,531.5,303,523.5,533,523.5,0.002,4.025,0,11.732,0.922,0.294,-0.002,0,0,-0.001
9052007,1224,1,1,1,1,100,33.064,40,40,40,1,1,908.662,288.056,-0.005,11.372,0,80,55,1.4,1439.375,1538.062,1754.627,232.87,53.384,74.339,72.175,73.984,50.317,1.455,2.081,0.334,68.336,54.664,91.03,46.562,81.212,83.753,102.8,91.274,106.203,34.187,56.33,41.402,-10.852,110,110,71.188,70.5,54.406,55.156,0,36.438,72,70,1000,200,0.112,209.375,70.188,69.5,-0.026,71.375,69.875,55.219,56.25,0,39.594,72,70,1000,200,0.147,420,76.75,76.188,0,71.5,71.625,54.469,54.813,0,44.063,72,70,1000,200,0.271,567,76.813,75.5,-0.002,72.875,75.25,54.188,55.813,0,32.563,72,70,1000,200,0.052,247.375,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.291,6.355,5.866,6.177,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,526,524,531,303,524.5,532.5,523,0.001,3.705,0,11.401,0.909,0.288,-0.003,0,0,-0.001
9052007,1225,1,1,1,1,100,32.171,40,40,40,1,1,900.466,285.714,-0.005,11.313,0,80,55,1.4,1444.375,1515.55,1734.361,217.127,53.704,74.446,72.392,73.984,50.861,1.501,2.081,0.326,67.922,54.508,91.503,46.534,81.653,83.86,102.652,91.168,106.129,34.114,56.96,41.183,-10.852,110,110,71.313,70.875,54.688,55.281,0,35.688,72,70,1000,200,0.116,212,70.188,69.5,-0.026,71.438,69.813,55.313,56.25,0,39.25,72,70,1000,200,0.148,421.5,76.813,76.188,0,71.813,71.625,54.719,55,0,43.656,72,70,1000,200,0.253,547,76.813,75.5,-0.002,73.188,75.563,54.375,55.906,0,33.031,72,70,1000,200,0.056,258.25,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.3,6.365,5.875,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,526,523.5,530.5,303.25,522.5,532.5,523,0.002,3.5,0,11.112,0.9,0.286,-0.003,0,0,-0.001
9052007,1226,1,1,1,1,100,31.736,40,40,40,1,1,913.346,286.885,-0.005,11.342,0,80,55,1.4,1435.125,1554.968,1760.156,235.733,54.023,74.446,72.5,74.094,51.297,1.455,2.042,0.33,67.97,54.387,91.586,46.59,81.653,83.86,102.652,91.274,106.055,34.041,57.379,41.11,-10.852,110,110,71.188,70.688,54.813,55.344,0,36.375,72,70,1000,200,0.109,206.625,70.188,69.688,-0.026,71.438,70.063,55.406,56.375,0,38.969,72,70,1000,200,0.146,417.75,76.813,76.188,0,71.938,71.875,54.906,55.188,0,44.469,72,70,1000,200,0.268,564.5,76.813,75.5,-0.002,73.25,75.688,54.469,56.031,0,33.844,72,70,1000,200,0.065,279,74.188,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.294,6.362,5.872,6.18,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,526,523.5,530.5,303,522.5,532.5,522.5,0.001,3.435,0,11.141,0.913,0.287,-0.002,0,0,-0.002
9052007,1227,1,1,1,1,100,31.27,40,40,40,1,1,908.662,288.056,-0.005,11.446,0,80,55,1.4,1463.75,1557.788,1758.313,234.302,54.343,74.553,72.5,74.204,51.623,1.444,2.07,0.319,67.813,54.234,91.697,46.703,81.653,83.753,102.505,91.061,105.981,33.896,57.694,40.892,-10.852,110,110,71.188,70.813,55.094,55.5,0,35.625,72,70,1000,200,0.113,209.625,70.125,69.5,-0.026,71.563,69.875,55.5,56.469,0,38.469,72,70,1000,200,0.145,415.75,76.75,76.188,0,71.688,71.625,55.094,55.188,0,44.906,72,70,1000,200,0.261,558.5,76.625,75.5,-0.002,73.313,75.375,54.781,56.156,0,34.313,72,70,1000,200,0.072,293.75,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.291,6.357,5.866,6.179,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,526,523.5,530,303.25,524.5,532.5,522.5,0.002,3.365,0,11.128,0.909,0.288,-0.002,0,0,-0.001
9052007,1228,1,1,1,1,100,31.289,40,40,40,1,1,907.491,284.543,-0.005,11.416,0,80,55,1.4,1472.5,1554.968,1752.784,237.164,54.557,74.661,72.5,74.313,51.841,1.402,2.038,0.315,67.728,54.203,91.503,46.759,81.653,83.753,102.283,91.061,105.833,33.751,58.218,40.892,-10.852,110,110,71.188,70.875,55.219,55.781,0,36.031,72,70,1000,200,0.108,205.5,70.125,69.5,-0.026,71.438,70,55.719,56.469,0,39.688,72,70,1000,200,0.134,400.5,76.75,76.188,0,71.5,71.625,55.375,55.375,0,45.25,72,70,1000,200,0.259,554.5,76.625,75.563,-0.002,73.313,75.25,54.906,56.25,0,34.344,72,70,1000,200,0.079,308.75,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.286,6.355,5.864,6.175,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,526,523.5,530,303,523.5,533,522,0.002,3.332,0,11.329,0.907,0.285,-0.002,0,0,-0.001
9052007,1229,1,1,1,1,100,31.105,40,40,40,1,1,899.295,285.714,-0.005,11.416,0,80,55,1.4,1482.75,1569.072,1769.375,242.89,54.663,74.661,72.609,74.313,51.95,1.372,2.045,0.323,67.697,54.167,91.503,46.956,81.653,83.645,102.283,90.955,105.76,33.678,58.113,40.746,-10.852,110,110,71.188,70.813,55.281,55.906,0,36,72,70,1000,200,0.107,205,70.125,69.5,-0.026,71.438,70,55.813,56.781,0,38.094,72,70,1000,200,0.143,413.5,76.75,76.188,0,71.688,71.938,55.375,55.594,0,43.875,72,70,1000,200,0.257,554.5,76.625,75.5,-0.002,73.313,75.375,54.969,56.406,0,35.844,72,70,1000,200,0.083,316.25,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.291,6.36,5.867,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,526,523.5,530,303,523,532.5,522,0.002,3.302,0,11.213,0.899,0.286,-0.002,0,0,-0.001
9052007,1230,1,1,1,1,100,31.321,40,40,40,1,1,912.175,285.714,-0.005,11.313,0,80,55,1.4,1495.25,1578.952,1765.687,231.439,54.876,74.661,72.609,74.313,52.168,1.375,2.063,0.319,67.652,54.151,91.558,47.182,81.031,83.538,102.21,90.742,105.612,33.605,58.428,40.527,-10.867,110,110,71.188,70.875,55.594,56,0,35.875,72,70,1000,200,0.107,204.75,70.125,69.375,-0.026,71.563,70.063,55.906,56.781,0,38.656,72,70,1000,200,0.136,405.5,76.75,76.188,0,71.938,71.75,55.563,55.688,0,44.438,72,70,1000,200,0.256,554.5,76.625,75.5,-0.002,73.438,75.063,55.281,56.531,0,36.844,72,70,1000,200,0.091,328.25,74.438,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.287,6.355,5.86,6.174,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,526,523.5,530,303,523.5,533,521.5,0.001,3.155,0,10.883,0.912,0.286,-0.003,0,0,-0.001
9052007,1231,1,1,1,1,100,31.486,40,40,40,1,1,919.201,288.056,-0.005,11.416,0,80,55,1.4,1495.25,1580.364,1765.687,235.733,54.983,74.768,72.609,74.423,52.386,1.413,2.042,0.319,67.667,54.142,91.531,47.322,81.031,83.431,102.136,90.742,105.538,33.533,58.638,40.6,-10.867,110,110,71.188,70.813,55.688,56.063,0,35.781,72,70,1000,200,0.106,203.625,70.125,69.5,-0.026,71.563,70.063,56.094,56.844,0,38.719,72,70,1000,200,0.133,401.25,76.75,76.188,0,72,71.875,55.563,55.781,0,44.313,72,70,1000,200,0.257,553.5,76.625,75.563,-0.002,73.438,74.875,55.344,56.531,0,37.813,72,70,1000,200,0.096,338,74.313,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.295,6.36,5.863,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,526,523.5,530,303,524,532.5,521.5,0.001,3.214,0,11.212,0.919,0.288,-0.002,0,0,-0.002
9052007,1232,1,1,1,1,100,32.06,40,40,40,1,1,926.227,291.569,-0.005,11.386,0,80,55,1.4,1496.375,1602.975,1776.751,244.322,55.196,74.768,72.609,74.423,52.495,1.41,2.077,0.323,67.693,54.15,91.392,47.491,81.031,83.538,101.915,90.742,105.39,33.387,58.533,40.6,-10.852,110,110,71.188,71.063,55.813,56.406,0,35.469,72,70,1000,200,0.106,203.75,70,69.5,-0.026,71.688,70.375,56.094,56.938,0,38.469,72,70,1000,200,0.131,398.5,76.75,76.188,0,71.938,71.938,55.875,55.938,0,45.438,72,70,1000,200,0.254,556,76.813,75.5,-0.002,73.438,74.313,55.438,56.625,0,37.594,72,70,1000,200,0.106,357,74.313,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.289,6.352,5.855,6.172,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,526.5,523.5,530,303.25,522.5,532.5,521,0.002,3.266,0,11.414,0.926,0.292,-0.002,0,0,-0.002
9052007,1233,1,1,1,1,100,32.538,40,40,40,1,1,929.74,291.569,-0.005,11.431,0,80,55,1.4,1529.125,1624.205,1797.046,252.911,55.303,74.768,72.609,74.533,52.603,1.36,2.06,0.319,67.757,54.16,91.447,47.773,81.031,83.538,101.915,90.635,105.317,33.387,58.743,40.673,-10.852,110,110,71.313,71,55.906,56.406,0,35.688,72,70,1000,200,0.105,202.5,70,69.5,-0.026,71.688,70.438,56.313,57.063,0,38.719,72,70,1000,200,0.133,399.75,76.75,76.188,0,71.813,71.875,55.875,56,0,44.938,72,70,1000,200,0.265,565.5,76.813,75.5,-0.002,73.625,74.5,55.531,56.719,0,39.031,72,70,1000,200,0.116,372.25,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.291,6.352,5.853,6.171,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,526,523.5,530,303,522,532.5,520.5,0.002,3.285,0,11.576,0.93,0.292,-0.002,0,0,-0.001
9052007,1234,1,1,1,1,100,33.161,40,40,40,1,1,936.765,288.056,-0.005,11.357,0,80,55,1.4,1555.5,1621.373,1793.355,254.343,55.41,74.768,72.718,74.533,52.712,1.391,2.056,0.326,67.788,54.263,91.419,47.858,81.031,83.538,101.841,90.635,105.243,33.387,58.848,40.673,-10.867,110,110,71.313,71.063,55.906,56.469,0,35.406,72,70,1000,200,0.105,203,70,69.5,-0.026,71.75,70.563,56.313,57.25,0,38.031,72,70,1000,200,0.134,401.75,76.75,76.063,0,72,72.063,56.094,56.219,0,45.594,72,70,1000,200,0.257,555,76.625,75.5,-0.002,73.438,74.688,55.594,56.813,0,39.719,72,70,1000,200,0.125,386,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.291,6.349,5.853,6.169,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,526,523,530,303,521.5,532.5,520,0.002,3.25,0,11.501,0.937,0.288,-0.002,0,0,-0.001
9052007,1235,1,1,1,1,100,33.9,40,40,40,1,1,956.672,291.569,-0.005,11.372,0,80,55,1.4,1567.625,1646.884,1809.968,262.933,55.516,74.876,72.609,74.643,52.821,1.379,2.063,0.326,67.963,54.323,91.475,48.055,82.437,83.645,101.693,90.635,105.169,33.315,58.848,40.673,-10.852,110,110,71.313,71,56.219,56.594,0,35.281,72,70,1000,200,0.104,202.125,70,69.375,-0.026,71.938,70.563,56.438,57.375,0,38.563,72,70,1000,200,0.134,399.5,76.75,76.188,0,72.063,71.875,56.094,56.219,0,44.75,72,70,1000,200,0.269,567.5,76.625,75.5,-0.002,73.625,74.313,55.844,56.813,0,40.688,72,70,1000,200,0.131,396,74.438,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.286,6.345,5.853,6.166,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,526,523,530.5,303,522,532.5,520,0.002,3.277,0,11.63,0.957,0.292,-0.002,0,0,-0.001
9052007,1236,1,1,1,1,100,34.747,40,40,40,1,1,970.723,292.74,-0.005,11.431,0,80,55,1.4,1567.625,1676.703,1830.284,267.229,55.623,74.983,72.609,74.643,53.039,1.36,2.088,0.319,68.096,54.401,91.531,48.28,82.437,83.753,101.546,90.422,105.095,33.387,59.057,40.746,-10.867,110,110,71.313,70.875,56.344,56.688,0,35.375,72,70,1000,200,0.104,200.625,70,69.5,-0.026,71.938,70.438,56.5,57.375,0,38.531,72,70,1000,200,0.14,410,76.813,76.188,0,72.063,71.875,56.25,56.375,0,45,72,70,1000,200,0.268,565,76.813,75.5,-0.002,73.438,74.188,55.844,57,0,41.125,72,70,1000,200,0.141,411.5,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.289,6.342,5.853,6.164,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,526,523,530.5,303,523,532.5,519.5,0.002,3.277,0,11.692,0.971,0.293,-0.002,0,0,-0.001
9052007,1237,1,1,1,1,100,35.749,40,40,40,1,1,940.278,292.74,-0.005,11.357,0,80,55,1.4,1587.25,1642.629,1813.661,254.343,55.729,74.876,72.609,74.643,53.039,1.387,2.092,0.326,68.08,54.497,91.308,48.421,82.437,83.753,101.472,90.422,104.947,33.315,59.057,40.819,-10.867,110,110,71.313,71.313,56.406,56.906,0,34.938,72,70,1000,200,0.105,202.75,70.125,69.375,-0.026,71.938,70.875,56.625,57.5,0,39.281,72,70,1000,200,0.13,393.25,76.75,76.188,0,72,72.188,56.25,56.375,0,45.75,72,70,1000,200,0.259,555,76.625,75.5,-0.002,73.438,73.938,55.906,57,0,41.531,72,70,1000,200,0.144,414.75,74.313,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.272,6.331,5.843,6.149,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,526,523.5,531,303,522.5,533,519.5,0.002,3.311,0,11.845,0.94,0.293,-0.003,0,0,-0.002
9052007,1238,1,1,1,1,100,36.847,40,40,40,1,1,970.723,293.911,-0.005,11.416,0,80,55,1.4,1572.5,1653.978,1828.436,262.933,55.836,74.983,72.5,74.643,53.039,1.394,2.053,0.33,68.206,54.616,91.364,48.618,82.437,83.753,101.472,90.316,104.873,33.387,59.057,40.746,-10.852,110,110,71.313,71,56.406,57,0,34.906,72,70,1000,200,0.104,202.25,70,69.375,-0.026,71.75,70.438,56.688,57.531,0,38.906,72,70,1000,200,0.137,406,76.75,76.188,0,71.938,72.188,56.25,56.5,0,45.219,72,70,1000,200,0.258,555,76.625,75.5,-0.002,73.438,73.938,55.906,57,0,41.938,72,70,1000,200,0.153,426.25,74.313,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.286,6.344,5.853,6.163,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,526,523,531,303,523,532.5,519.5,0.002,3.273,0,11.676,0.971,0.294,-0.002,0,0,-0.001
9052007,1239,1,1,1,1,100,37.762,40,40,40,1,1,989.458,296.253,-0.005,11.475,0,80,55,1.4,1585.625,1679.545,1841.37,271.525,55.836,74.983,72.609,74.643,53.148,1.368,2.095,0.323,68.4,54.663,91.28,48.731,82.437,83.86,101.398,90.21,104.8,33.315,59.057,40.746,-10.852,110,110,71.313,71.313,56.594,57,0,35.031,72,70,1000,200,0.103,200.625,70,69.375,-0.026,71.75,70.875,56.688,57.531,0,38.656,72,70,1000,200,0.138,407,76.75,76.188,0,72,72.188,56.469,56.594,0,44.969,72,70,1000,200,0.263,563,76.625,75.563,-0.002,73.438,73.563,56,57.094,0,42.156,72,70,1000,200,0.159,436,74.438,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.283,6.347,5.852,6.164,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,526,523,531.5,303,523,532.5,519,0.002,3.313,0,11.852,0.989,0.296,-0.002,0,0,-0.001
9052007,1240,1,1,1,1,100,38.882,40,40,40,1,1,991.8,300.937,-0.005,11.505,0,80,55,1.4,1611.75,1690.923,1841.37,272.956,55.943,75.09,72.5,74.753,53.148,1.375,2.095,0.326,68.439,54.728,91.225,48.759,82.32,83.86,101.251,90.21,104.652,33.315,59.162,40.746,-10.867,110,110,71.375,71.063,56.5,57,0,34.813,72,70,1000,200,0.104,201.625,69.875,69.375,-0.026,71.938,71,56.938,57.656,0,38.406,72,70,1000,200,0.131,398.5,76.75,76.188,0,71.938,71.938,56.469,56.594,0,45.781,72,70,1000,200,0.257,554.5,76.563,75.563,-0.002,73.313,73.625,56.156,57.094,0,42.531,72,70,1000,200,0.173,451,74.438,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.292,6.347,5.863,6.167,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,526,523,532,303.25,522.5,532.5,518.5,0.002,3.308,0,11.883,0.992,0.301,-0.002,0,0,-0.001
9052007,1241,1,1,1,1,100,39.914,40,40,40,1,1,990.629,302.108,-0.005,11.475,0,80,55,1.4,1608.25,1710.855,1859.856,282.981,55.943,74.983,72.5,74.643,53.257,1.318,2.124,0.308,68.76,54.887,91.253,48.928,82.32,83.86,101.177,90.103,104.652,33.387,59.162,40.819,-10.852,110,110,71.375,71.375,56.594,57.063,0,34.813,72,70,1000,200,0.103,200.75,70,69.375,-0.026,72,70.875,57,57.656,0,38.375,72,70,1000,200,0.141,411.75,76.75,76.188,0,72.25,72.313,56.563,56.844,0,44.438,72,70,1000,200,0.268,563.5,76.625,75.563,-0.002,73.438,73.563,56.156,57.188,0,43.813,72,70,1000,200,0.171,454.25,74.438,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.291,6.347,5.861,6.167,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,525.5,523,532,303.25,522,532.5,518.5,0.002,3.309,0,11.853,0.991,0.302,-0.002,0,0,-0.001
