DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1242,1,1,1,1,100,41.295,40,40,40,1,1,1019.903,300.937,-0.005,11.372,0,80,55,1.4,1624.75,1726.534,1856.158,281.549,56.156,74.983,72.5,74.643,53.474,1.364,2.145,0.323,68.898,55.066,91.03,49.097,82.32,83.967,101.03,89.997,104.504,33.46,59.057,41.329,-10.852,110,110,71.313,71.063,56.813,57.219,0,34.75,72,70,1000,200,0.103,200.5,70,69.313,-0.026,71.938,71,57,57.844,0,39.75,72,70,1000,200,0.13,396.75,76.75,76.188,0,72.375,72.188,56.688,56.906,0,45.813,72,70,1000,200,0.276,573,76.625,75.563,-0.002,73.313,72.938,56.156,57.188,0,43.375,72,70,1000,200,0.185,471.5,74.438,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.284,6.341,5.855,6.166,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,525.5,523,532.5,303,523,532.5,518.5,0.002,3.496,0,12.437,1.02,0.301,-0.003,0,0,-0.001
9052007,1243,1,1,1,1,100,42.095,40,40,40,1,1,1019.903,306.792,-0.005,11.401,0,80,55,1.4,1648.375,1725.108,1865.404,280.117,55.943,74.983,72.5,74.643,53.039,1.368,2.131,0.326,68.982,55.166,90.53,49.181,82.32,83.753,100.956,89.89,104.43,33.46,58.638,41.621,-10.852,110,110,71.313,71.438,56.813,57.219,0,34.75,72,70,1000,200,0.103,200.375,70,69.313,-0.026,71.938,70.688,57,58,0,39.625,72,70,1000,200,0.13,398.5,76.813,76.188,0,72.25,72.313,56.688,56.844,0,45.844,72,70,1000,200,0.27,566,76.625,75.563,-0.002,73.313,72.625,56.156,57.188,0,43.688,72,70,1000,200,0.194,482.25,74.438,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.276,6.344,5.856,6.162,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,525.5,523,533,303,521,532.5,518.5,0.002,3.695,0,12.931,1.02,0.307,-0.003,0,0,-0.001
9052007,1244,1,1,1,1,100,42.883,40,40,40,1,1,1022.245,306.792,-0.005,11.401,0,80,55,1.4,1658.5,1730.813,1872.802,280.117,55.836,74.983,72.5,74.643,52.93,1.36,2.177,0.304,69.138,55.31,90.196,49.125,82.32,83.86,100.882,89.784,104.357,33.387,58.428,41.985,-10.867,110,110,71.313,71.313,56.594,57.219,0,34.656,72,70,1000,200,0.103,201,69.875,69.313,-0.026,72,71.063,57,58,0,39.813,72,70,1000,200,0.131,396,76.813,76.188,0,72.063,72.438,56.563,56.844,0,45.594,72,70,1000,200,0.271,570.5,76.625,75.5,-0.002,73.25,72.563,56.156,57.094,0,44.531,72,70,1000,200,0.201,491,74.438,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.281,6.347,5.856,6.167,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,525.5,523,533.5,303,522,532.5,518.5,0.002,3.915,0,13.624,1.022,0.307,-0.002,0,0,-0.001
9052007,1245,1,1,1,1,100,43.553,40,40,40,1,1,1040.98,312.646,-0.005,11.386,0,80,55,1.4,1658.5,1772.24,1889.454,301.603,55.729,75.09,72.609,74.862,52.712,1.337,2.152,0.319,69.386,55.391,90.14,49.069,81.588,83.86,100.808,89.784,104.283,33.46,57.799,42.131,-10.852,110,110,71.375,71.063,56.5,57.219,0,34.781,72,70,1000,200,0.102,199.75,69.875,69.375,-0.026,72,71,57,58,0,38.281,72,70,1000,200,0.142,412.25,76.813,76.188,0,72.063,72.438,56.469,56.844,0,46.813,72,70,1000,200,0.29,589,76.625,75.563,-0.002,73.313,72.375,55.906,57,0,46.344,72,70,1000,200,0.198,487.25,74.438,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.279,6.341,5.852,6.163,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,525.5,523,534,303,521,532.5,518.5,0.002,4.056,0,13.721,1.041,0.313,-0.002,0,0,-0.001
9052007,1246,1,1,1,1,100,44.011,40,40,40,1,1,1055.032,312.646,-0.005,11.475,0,80,55,1.4,1689.5,1760.801,1898.708,301.603,55.623,74.983,72.5,74.643,52.603,1.364,2.17,0.334,69.579,55.624,90.113,49.097,81.588,83.86,100.661,89.997,104.209,33.533,57.694,42.204,-10.852,110,110,71.375,71.063,56.5,57.063,0,34.5,72,70,1000,200,0.104,201.375,69.875,69.375,-0.026,71.938,71.063,56.688,57.844,0,38.625,72,70,1000,200,0.139,410.5,76.75,76.188,0,72.063,72.5,56.469,56.594,0,46.813,72,70,1000,200,0.27,567.5,76.625,75.563,-0.002,73.25,71.75,55.844,57,0,46.156,72,70,1000,200,0.217,509.25,74.438,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.281,6.344,5.852,6.164,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,525,523,534.5,303,521,533,518,0.002,4.118,0,13.828,1.055,0.313,-0.002,0,0,-0.001
9052007,1247,1,1,1,1,100,44.176,40,40,40,1,1,1051.519,313.817,-0.005,11.446,0,80,55,1.4,1693.625,1763.66,1896.857,294.44,55.516,74.983,72.392,74.643,52.386,1.36,2.173,0.33,69.64,55.73,90.001,49.069,81.588,83.86,100.735,89.677,104.135,33.605,57.484,42.496,-10.852,110,110,71.313,71.063,56.406,57.063,0,34.594,72,70,1000,200,0.103,200.625,69.875,69.313,-0.026,72,71.063,56.938,58,0,39.875,72,70,1000,200,0.133,401.5,76.813,76.188,0,72.063,72.438,56.25,56.594,0,46.594,72,70,1000,200,0.284,584,76.625,75.563,-0.002,73.25,71.75,55.844,56.719,0,47.719,72,70,1000,200,0.216,508,74.438,74.75,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.278,6.341,5.85,6.16,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,525,523,535,302.75,521.5,532.5,518.5,0.002,4.262,0,14.143,1.052,0.314,-0.002,0,0,-0.001
9052007,1248,1,1,1,1,100,44.363,40,40,40,1,1,1064.4,318.501,-0.005,11.46,0,80,55,1.4,1703.125,1793.714,1922.778,313.065,55.303,74.983,72.392,74.753,52.386,1.356,2.205,0.326,69.986,55.976,90.224,49.125,81.588,84.074,100.513,89.677,103.987,33.751,57.169,42.642,-10.852,110,110,71.313,71.375,56.406,57.063,0,34.688,72,70,1000,200,0.102,200.125,69.875,69.313,-0.026,72,71,56.938,57.844,0,39.188,72,70,1000,200,0.139,404.25,76.75,76.188,0,72.25,72.188,56.25,56.5,0,45.688,72,70,1000,200,0.282,581,76.625,75.563,-0.002,73.25,71.563,55.594,56.813,0,46.813,72,70,1000,200,0.233,530,74.438,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.281,6.345,5.853,6.166,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,525.5,522.5,535.5,303.25,520.5,532.5,518,0.002,4.351,0,14.16,1.064,0.319,-0.002,0,0,-0.001
9052007,1249,1,1,1,1,100,44.733,40,40,40,1,1,1084.306,319.672,-0.005,11.49,0,80,55,1.4,1715.875,1803.745,1932.04,313.065,55.303,74.983,72.283,74.643,52.386,1.368,2.212,0.326,70.126,56.073,90.224,49.069,81.588,84.181,100.44,89.571,103.914,33.823,57.169,42.715,-10.852,110,110,71.375,71.313,56.406,57,0,34.625,72,70,1000,200,0.102,200.25,69.875,69.313,-0.026,72,71.5,56.938,57.844,0,38,72,70,1000,200,0.143,414,76.813,76.188,0,72.25,72.313,56.25,56.5,0,45.625,72,70,1000,200,0.284,580,76.563,75.563,-0.002,73.063,71,55.594,56.719,0,48.063,72,70,1000,200,0.237,532.5,74.563,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.276,6.342,5.85,6.163,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,525,522.5,535.5,303.25,520.5,533,518,0.002,4.376,0,14.198,1.084,0.32,-0.002,0,0,-0.001
9052007,1250,1,1,1,1,100,45.065,40,40,40,1,1,1081.964,317.33,-0.005,11.534,0,80,55,1.4,1711.875,1789.417,1911.667,307.334,55.303,74.983,72.283,74.753,52.277,1.368,2.188,0.33,70.172,56.06,90.196,48.928,82.055,84.288,100.366,89.571,103.84,34.041,57.064,42.86,-10.852,110,110,71.375,71,56.344,56.906,0,34.281,72,70,1000,200,0.104,201.75,69.875,69.313,-0.026,72,71.5,56.938,57.844,0,38.156,72,70,1000,200,0.142,413.75,76.75,76.188,0,72,72.438,56.156,56.5,0,46.531,72,70,1000,200,0.272,569.5,76.625,75.563,-0.002,72.875,70.625,55.531,56.625,0,48.125,72,70,1000,200,0.238,534,74.563,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.279,6.342,5.847,6.164,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,525.5,522.5,536.5,303.25,523,533,518,0.002,4.418,0,14.135,1.082,0.317,-0.002,0,0,-0.001
9052007,1251,1,1,1,1,100,45.104,40,40,40,1,1,1091.332,318.501,-0.005,11.475,0,80,55,1.4,1713.75,1808.047,1920.926,317.364,55.196,74.983,72.283,74.643,52.168,1.356,2.234,0.337,70.268,56.121,90.057,48.984,82.055,84.288,100.292,89.358,103.766,34.114,56.96,43.079,-10.852,110,110,71.375,71.438,56.344,56.906,0,34.25,72,70,1000,200,0.104,201.375,69.875,69.313,-0.026,72,71.313,56.688,57.656,0,38.344,72,70,1000,200,0.141,413,76.75,76.188,0,72,72.188,56.156,56.5,0,45.875,72,70,1000,200,0.283,582,76.625,75.563,-0.002,72.75,71.188,55.531,56.625,0,48.094,72,70,1000,200,0.238,534.5,74.563,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.287,6.347,5.852,6.169,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,525,523,536.5,303.5,521.5,533,518,0.002,4.503,0,14.295,1.091,0.319,-0.002,0,0,-0.001
9052007,1252,1,1,1,1,100,45.337,40,40,40,1,1,1079.622,319.672,-0.005,11.401,0,80,55,1.4,1719,1786.553,1913.519,305.901,55.196,74.983,72.175,74.643,52.059,1.383,2.202,0.33,70.237,56.182,90.029,48.956,82.055,84.074,100.218,89.358,103.692,34.26,56.855,43.079,-10.867,110,110,71.313,71.063,56.219,56.906,0,34.719,72,70,1000,200,0.101,196.75,69.875,69.313,-0.026,72,71.188,56.688,57.656,0,38.313,72,70,1000,200,0.141,413.5,76.75,76.188,0,71.938,72.188,56.094,56.375,0,45.594,72,70,1000,200,0.274,571.5,76.625,75.563,-0.002,72.75,70.375,55.531,56.531,0,47.719,72,70,1000,200,0.241,537,74.563,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.283,6.344,5.848,6.166,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,525.5,523.5,537.5,303.25,522,533,518.5,0.002,4.45,0,13.971,1.08,0.32,-0.002,0,0,-0.001
9052007,1253,1,1,1,1,100,45.233,40,40,40,1,1,1079.622,317.33,-0.005,11.416,0,80,55,1.4,1709,1790.849,1919.074,308.766,55.09,74.876,72.175,74.643,52.059,1.364,2.227,0.33,70.272,56.218,89.974,48.984,82.055,83.967,100.145,89.358,103.544,34.26,56.75,43.152,-10.852,110,110,71.375,71.063,56,56.906,0,34.375,72,70,1000,200,0.103,201.75,69.688,69.313,-0.026,72,70.875,56.625,57.656,0,38.625,72,70,1000,200,0.139,411.5,76.75,76.188,0,72,71.938,56.094,56.375,0,46.156,72,70,1000,200,0.269,566.5,76.563,75.563,-0.002,72.75,70.375,55.438,56.406,0,48.625,72,70,1000,200,0.241,538,74.563,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.281,6.342,5.847,6.163,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,525,523.5,538,303,522,533,518,0.002,4.514,0,14.105,1.08,0.317,-0.001,0,0,-0.001
9052007,1254,1,1,1,1,100,45.34,40,40,40,1,1,1088.99,319.672,-0.005,11.49,0,80,55,1.4,1713.875,1782.258,1922.778,304.468,55.09,74.768,72.066,74.643,51.95,1.383,2.227,0.33,70.289,56.24,89.974,48.9,82.055,83.753,99.997,89.252,103.397,34.332,56.75,43.152,-10.852,110,110,71.375,71.375,56,56.906,0,35.563,72,70,1000,200,0.096,193.75,69.688,69.313,-0.026,72,70.688,56.625,57.656,0,38.906,72,70,1000,200,0.137,409.75,76.813,76.188,0,71.813,72.063,56.094,56.375,0,46.156,72,70,1000,200,0.269,567,76.625,75.563,-0.002,72.688,70.625,55.438,56.406,0,47.5,72,70,1000,200,0.254,549.5,74.625,74.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.284,6.352,5.856,6.172,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,525,523.5,538,303,521.5,533.5,518,0.002,4.521,0,14.081,1.089,0.32,-0.001,0,0,-0.001
9052007,1255,1,1,1,1,100,45.098,40,40,40,1,1,1084.306,318.501,-0.005,11.49,0,80,55,1.4,1713.875,1796.579,1915.37,310.199,54.983,74.768,72.066,74.533,51.95,1.368,2.23,0.334,70.318,56.243,90.085,48.956,81.4,83.753,99.997,89.252,103.47,34.478,56.54,43.298,-10.852,110,110,71.375,71.313,56,56.688,0,35.063,72,70,1000,200,0.101,196.25,69.688,69.313,-0.026,72.125,71.063,56.625,57.656,0,38.625,72,70,1000,200,0.14,412.5,76.75,76.188,0,71.813,71.875,56,56.344,0,46.406,72,70,1000,200,0.266,564,76.625,75.563,-0.002,72.625,70.375,55.344,56.25,0,48.125,72,70,1000,200,0.255,553,74.563,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.286,6.352,5.86,6.175,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,525.5,523.5,538.5,303,521.5,533.5,518,0.002,4.594,0,14.08,1.084,0.319,-0.001,0,0,-0.001
9052007,1256,1,1,1,1,100,45.08,40,40,40,1,1,1096.015,318.501,-0.005,11.446,0,80,55,1.4,1727.5,1793.714,1922.778,307.334,54.983,74.768,71.958,74.533,51.95,1.383,2.241,0.315,70.334,56.268,90.307,48.9,81.4,83.86,99.85,89.145,103.323,34.55,56.75,43.371,-10.852,110,110,71.313,70.875,56,56.688,0,33.875,72,70,1000,200,0.107,204.5,69.688,69.25,-0.026,72.125,71,56.625,57.656,0,39.563,72,70,1000,200,0.134,405.75,76.75,76.375,0,71.938,71.75,56.094,56.375,0,46.469,72,70,1000,200,0.266,563.5,76.625,75.563,-0.002,72.625,70.375,55.344,56.25,0,47.969,72,70,1000,200,0.256,554,74.563,74.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.292,6.355,5.864,6.172,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,525.5,523.5,539,303,521,533,518,0.002,4.548,0,14.028,1.096,0.319,-0.002,0,0,-0.001
9052007,1257,1,1,1,1,100,45.089,40,40,40,1,1,1086.648,319.672,-0.005,11.549,0,80,55,1.4,1729.625,1785.121,1919.074,305.901,54.983,74.768,71.958,74.423,51.95,1.41,2.244,0.33,70.359,56.309,90.113,48.956,81.4,83.86,99.85,89.039,103.249,34.696,56.54,43.444,-10.852,110,110,71.563,71.375,56,56.688,0,34.031,72,70,1000,200,0.106,204.5,69.688,69.313,-0.026,72.188,71.188,56.625,57.531,0,39.656,72,70,1000,200,0.137,404,76.813,76.188,0,71.5,71.938,56,56.344,0,45.25,72,70,1000,200,0.262,557,76.563,75.563,-0.002,72.438,70.125,55.438,56.25,0,48.156,72,70,1000,200,0.251,550,74.563,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.291,6.355,5.861,6.175,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,525,523.5,539,303.25,521,533.5,518,0.002,4.625,0,14.036,1.087,0.32,-0.001,0,0,-0.001
9052007,1258,1,1,1,1,100,45.072,40,40,40,1,1,1090.161,318.501,-0.005,11.431,0,80,55,1.4,1717.625,1776.533,1913.519,310.199,54.983,74.661,71.849,74.423,51.95,1.387,2.198,0.33,70.417,56.288,90.057,49.041,81.4,83.86,99.702,89.039,103.175,34.696,56.645,43.371,-10.852,110,110,71.375,71.313,56,56.688,0,35.031,72,70,1000,200,0.098,198.375,69.875,69.25,-0.026,72.125,71,56.5,57.531,0,39.406,72,70,1000,200,0.14,405.5,76.813,76.188,0,71.5,71.875,56,56.344,0,45.25,72,70,1000,200,0.255,552.5,76.563,75.563,-0.002,72.438,70.375,55.344,56.25,0,47.563,72,70,1000,200,0.259,557,74.563,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.291,6.353,5.858,6.175,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,525,524,539,303.25,521,533.5,518,0.002,4.518,0,13.777,1.09,0.319,-0.002,0,0,-0.001
9052007,1259,1,1,1,1,100,44.8,40,40,40,1,1,1091.332,322.014,-0.005,11.475,0,80,55,1.4,1730.625,1798.012,1926.483,318.797,54.876,74.661,71.958,74.423,51.95,1.41,2.22,0.334,70.435,56.36,90.252,48.956,81.4,83.86,99.702,88.932,103.101,34.696,56.645,43.371,-10.852,110,110,71.313,71.313,55.906,56.688,0,35.281,72,70,1000,200,0.098,195.375,69.688,69.25,-0.026,72,71,56.5,57.531,0,38.906,72,70,1000,200,0.142,409.25,76.75,76.188,0,71.688,71.625,56,56.344,0,44.094,72,70,1000,200,0.268,564,76.625,75.563,-0.002,72.625,71,55.344,56.25,0,48.688,72,70,1000,200,0.255,554.5,74.563,74.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.297,6.363,5.866,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,525.5,524,539.5,303,522,533.5,518,0.002,4.535,0,13.83,1.091,0.322,-0.002,0,0,-0.001
9052007,1300,1,1,1,1,100,44.926,40,40,40,1,1,1090.161,323.185,-0.005,11.475,0,80,55,1.4,1730.625,1798.012,1930.188,307.334,54.983,74.661,71.958,74.423,51.95,1.349,2.244,0.334,70.473,56.34,90.307,48.928,81.4,83.86,99.554,88.826,103.027,34.841,56.645,43.444,-10.852,110,110,71.313,71.063,55.906,56.594,0,34,72,70,1000,200,0.106,204.5,69.563,69.25,-0.026,72,71.063,56.5,57.531,0,37.938,72,70,1000,200,0.145,417.5,76.813,76.188,0,71.688,71.75,55.875,56.219,0,45.656,72,70,1000,200,0.252,549.5,76.563,75.563,-0.002,72.25,70.188,55.281,56.25,0,49.375,72,70,1000,200,0.257,555.5,74.625,74.875,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.3,6.366,5.868,6.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,525,523.5,539.5,303.25,521.5,533.5,518,0.002,4.528,0,13.715,1.09,0.323,-0.001,0,0,-0.001
9052007,1301,1,1,1,1,100,44.684,40,40,40,1,1,1085.477,322.014,-0.005,11.475,0,80,55,1.4,1723.25,1765.09,1904.261,297.305,54.876,74.661,71.849,74.423,51.841,1.372,2.255,0.334,70.454,56.324,90.001,48.984,81.53,83.967,99.481,88.826,102.954,34.841,56.645,43.517,-10.867,110,110,71.375,71.313,55.906,56.594,0,35.531,72,70,1000,200,0.097,194.125,69.688,69.313,-0.026,72,71.313,56.5,57.531,0,38.469,72,70,1000,200,0.142,414.75,76.813,76.188,0,71.5,71.625,56,56.219,0,44.25,72,70,1000,200,0.24,538.5,76.563,75.563,-0.002,72.25,69.813,55.344,56.156,0,47.813,72,70,1000,200,0.261,559,74.625,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.581,12.651,11.712,12.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,525.5,524,540,303.25,521.5,533.5,518,0.002,4.566,0,13.831,1.085,0.322,-0.001,0,0,-0.001
9052007,1302,1,1,1,1,100,44.579,40,40,40,1,1,1074.938,319.672,-0.005,11.505,0,80,55,1.4,1718.75,1766.519,1907.964,308.766,54.983,74.661,71.958,74.423,51.95,1.383,2.227,0.334,70.438,56.355,90.196,48.815,81.53,83.967,99.407,88.72,102.88,34.914,56.75,43.517,-10.852,110,110,71.375,72.188,55.906,56.688,0,34.875,72,70,1000,200,0.102,198,69.563,69.313,-0.026,72.188,71.688,56.5,57.531,0,38.625,72,70,1000,200,0.147,419.5,76.813,76.188,0,71.5,72.188,56,56.219,0,43.188,72,70,1000,200,0.239,536.5,76.625,75.563,-0.002,72.438,70.313,55.281,56.156,0,47.813,72,70,1000,200,0.262,559.5,74.563,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.615,11.681,12.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,525,524,540,303,522,533.5,518.5,0.002,4.533,0,13.75,1.075,0.32,-0.001,0,0,-0.001
9052007,1303,1,1,1,1,100,44.989,40,40,40,1,1,1099.528,322.014,-0.005,11.623,0,80,55,1.4,1711.375,1799.445,1924.631,311.632,55.09,74.768,72.175,74.423,51.95,1.356,2.237,0.323,70.48,56.366,90.502,48.365,81.53,83.86,99.407,88.72,102.806,34.914,56.75,43.517,-10.867,110,110,71.563,72.688,55.906,56.688,0,34.188,72,70,1000,200,0.106,204.125,69.563,69.25,-0.026,72.563,72.375,56.5,57.5,0,40.938,72,70,1000,200,0.154,428,76.75,76.188,0,71.938,72.438,55.875,56.219,0,44.469,72,70,1000,200,0.242,540.5,76.625,75.625,-0.002,72.625,70.375,55.344,56.156,0,49.25,72,70,1000,200,0.265,564,74.625,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.501,12.585,11.647,12.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,525,524,540,303,523,533.5,518.5,0.002,4.579,0,13.891,1.1,0.322,-0.001,0,0,-0.001
9052007,1304,1,1,1,1,100,44.988,40,40,40,1,1,1103.041,325.527,-0.005,11.519,0,80,55,1.4,1753.875,1819.522,1937.598,318.797,55.09,74.876,72.392,74.533,52.168,1.372,2.255,0.334,70.657,56.478,90.613,48.027,81.53,83.86,99.333,88.932,102.732,34.914,56.96,43.59,-10.852,110,110,71.688,72.75,55.906,56.688,0,33.938,72,70,1000,200,0.108,205.5,69.563,69.25,-0.026,72.625,72.688,56.5,57.5,0,41.156,72,70,1000,200,0.163,441,76.813,76.188,0,71.938,72.813,56,56.344,0,44.469,72,70,1000,200,0.239,539,76.563,75.563,-0.002,72.75,70.625,55.344,56.156,0,51.188,72,70,1000,200,0.272,571,74.625,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.505,12.577,11.626,12.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,525,524,540.5,303,522,533.5,518.5,0.002,4.533,0,13.884,1.103,0.326,-0.001,0,0,-0.001
9052007,1305,1,1,1,1,100,45.319,40,40,40,1,1,1125.289,326.698,-0.005,11.534,0,80,55,1.4,1778.625,1843.938,1954.277,327.396,55.196,74.983,72.609,74.643,52.277,1.356,2.273,0.323,70.789,56.609,90.697,47.914,81.53,83.753,99.259,88.507,102.658,34.914,57.064,43.662,-10.867,110,110,71.75,73.313,56.219,56.594,0,34.063,72,70,1000,200,0.107,204.875,69.688,69.25,-0.026,72.813,73.063,56.5,57.5,0,42.031,72,70,1000,200,0.165,444.5,76.813,76.188,0,72.063,73,56.094,56.344,0,43.844,72,70,1000,200,0.253,550,76.563,75.563,-0.002,72.875,70.813,55.438,56.25,0,51.063,72,70,1000,200,0.286,586,74.625,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.49,12.561,11.62,12.244,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330,525,524.5,540.5,303.25,522,533.5,518.5,0.002,4.555,0,14.017,1.125,0.327,-0.002,0,0,-0.001
9052007,1306,1,1,1,1,100,45.768,40,40,40,1,1,1161.589,332.553,-0.005,11.505,0,80,55,1.4,1799,1875.594,1974.67,343.165,55.303,75.09,72.826,74.753,52.386,1.36,2.298,0.315,71.017,56.777,90.808,47.689,81.718,83.86,99.186,88.507,102.584,34.914,57.169,43.735,-10.867,110,110,71.875,73.375,56,56.688,0,34.313,72,70,1000,200,0.106,203.75,69.563,69.25,-0.026,72.813,73.313,56.5,57.5,0,42.469,72,70,1000,200,0.179,462.5,76.813,76.188,0,72.063,73.188,56.094,56.344,0,44.906,72,70,1000,200,0.251,547,76.563,75.563,-0.002,72.875,70.938,55.531,56.25,0,50.906,72,70,1000,200,0.299,599,74.563,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.5,12.569,11.63,12.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,525,524,540.5,303.25,522,533.5,518.5,0.002,4.56,0,14.099,1.162,0.333,-0.001,0,0,-0.001
9052007,1307,1,1,1,1,100,46.323,40,40,40,1,1,1186.179,337.237,-0.005,11.431,0,80,55,1.4,1825.125,1913.091,1993.218,347.466,55.41,75.198,72.935,74.862,52.603,1.337,2.316,0.326,71.38,57.072,90.975,47.576,81.718,83.967,99.112,88.4,102.511,34.914,57.274,43.954,-10.852,110,110,71.938,73.313,56.219,56.688,0,35.125,72,70,1000,200,0.105,202.75,69.563,69.25,-0.026,72.813,73,56.625,57.5,0,42.719,72,70,1000,200,0.189,477.75,76.813,76.188,0,72.375,73.188,56.156,56.375,0,45.5,72,70,1000,200,0.259,558.5,76.563,75.563,-0.002,73.063,71.188,55.594,56.531,0,52.344,72,70,1000,200,0.307,606.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.514,12.58,11.634,12.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,524.5,524.5,540.5,303.25,523,533.5,518.5,0.002,4.621,0,14.356,1.186,0.337,-0.001,0,0,-0.001
9052007,1308,1,1,1,1,100,46.986,40,40,40,1,1,1216.624,339.578,-0.005,11.46,0,80,55,1.4,1872.5,1943.445,2017.339,360.373,55.516,75.305,73.043,74.972,52.712,1.337,2.351,0.319,71.725,57.322,90.808,47.435,81.718,84.074,98.891,88.4,102.363,34.914,57.274,44.319,-10.852,110,110,72.188,73.875,56.344,56.906,0,35.625,72,70,1000,200,0.104,201.625,69.563,69.313,-0.027,72.938,73.063,56.625,57.531,0,43.813,72,70,1000,200,0.192,479.5,76.75,76.375,0,72.25,73.375,56.25,56.375,0,46.063,72,70,1000,200,0.274,573.5,76.625,75.563,-0.002,72.875,70.938,55.594,56.406,0,52.906,72,70,1000,200,0.325,625.5,74.625,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.484,12.556,11.617,12.236,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,329.5,524.5,524,541,303.25,523.5,533.5,518.5,0.002,4.82,0,14.973,1.217,0.34,-0.001,0,0,-0.001
9052007,1309,1,1,1,1,100,47.551,40,40,40,1,1,1210.769,340.749,-0.005,11.357,0,80,55,1.4,1869.875,1923.202,2017.339,353.202,55.516,75.412,73.043,75.082,52.603,1.36,2.372,0.326,71.875,57.48,90.252,47.435,81.718,84.181,98.891,88.294,102.363,34.914,56.96,44.465,-10.852,110,110,72.188,73.75,56.406,56.906,0,36.469,72,70,1000,200,0.105,203.125,69.688,69.125,-0.026,72.938,72.688,56.625,57.531,0,44.719,72,70,1000,200,0.196,485.25,76.813,76.188,0,72.25,73.375,56.156,56.375,0,46.844,72,70,1000,200,0.267,564,76.563,75.563,-0.002,72.75,70.625,55.594,56.406,0,53.063,72,70,1000,200,0.317,617,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.505,12.574,11.636,12.257,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,524.5,524,541,303.25,522,533.5,518.5,0.002,4.92,0,15.069,1.211,0.341,-0.002,0,0,-0.001
9052007,1310,1,1,1,1,100,48.115,40,40,40,1,1,1248.24,346.604,-0.005,11.446,0,80,55,1.4,1869.875,1959.369,2037.759,368.979,55.516,75.52,73.043,75.192,52.821,1.341,2.379,0.334,72.206,57.707,90.196,47.322,81.718,84.181,98.891,88.294,102.289,34.986,56.855,44.683,-10.852,110,110,72.25,73.875,56.344,56.906,0,35.063,72,70,1000,200,0.116,213.75,69.563,69.313,-0.026,73.125,72.688,56.625,57.5,0,45.063,72,70,1000,200,0.216,509,76.813,76.188,0,72.25,73.375,56.156,56.5,0,45.875,72,70,1000,200,0.261,561.5,76.563,75.563,-0.002,72.688,70.813,55.594,56.406,0,53.5,72,70,1000,200,0.324,623,74.625,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.51,12.582,11.638,12.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,524.5,524,541,303.25,523.5,534,518.5,0.002,5.075,0,15.419,1.248,0.347,-0.001,0,0,-0.001
9052007,1311,1,1,1,1,100,48.737,40,40,40,1,1,1269.317,350.117,-0.005,11.431,0,80,55,1.4,1907.125,1979.661,2050.757,381.892,55.516,75.52,73.152,75.192,52.603,1.333,2.397,0.33,72.504,57.994,90.168,47.351,81.666,84.181,98.596,88.187,102.215,34.986,56.54,44.829,-10.867,110,110,72.188,73.938,56.344,56.906,0,35.219,72,70,1000,200,0.117,213.875,69.563,69.25,-0.026,73.125,72.25,56.625,57.5,0,45.094,72,70,1000,200,0.216,508.25,76.813,76.188,0,72.375,73.125,56.25,56.5,0,45.656,72,70,1000,200,0.277,576.5,76.563,75.563,-0.002,72.75,70.813,55.594,56.406,0,54.188,72,70,1000,200,0.323,624.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.51,12.587,11.636,12.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,524.5,524.5,541.5,303.5,523,534,518.5,0.002,5.22,0,15.63,1.269,0.35,-0.001,0,0,-0.001
9052007,1312,1,1,1,1,100,49.206,40,40,40,1,1,1266.975,353.63,-0.005,11.327,0,80,55,1.4,1927.5,1989.816,2060.043,371.849,55.41,75.52,73.043,75.192,52.495,1.345,2.411,0.334,72.715,58.155,89.974,47.435,81.666,83.967,98.669,88.081,102.141,35.059,56.54,45.048,-10.852,110,110,72.25,73.75,56.344,57,0,35.188,72,70,1000,200,0.117,214.25,69.563,69.25,-0.026,72.938,72.25,56.625,57.5,0,46.438,72,70,1000,200,0.218,510.75,76.813,76.188,0,72.063,73.375,56.156,56.5,0,46.125,72,70,1000,200,0.265,564,76.563,75.563,-0.002,72.438,70.938,55.594,56.406,0,53.25,72,70,1000,200,0.343,641.5,74.625,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.517,12.589,11.645,12.272,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,524,524.5,541.5,303,524,534,519,0.002,5.267,0,15.718,1.267,0.354,-0.001,0,0,-0.001
9052007,1313,1,1,1,1,100,49.468,40,40,40,1,1,1277.514,352.459,-0.005,11.46,0,80,55,1.4,1933.375,2007.242,2063.758,387.633,55.41,75.52,73.043,75.192,52.495,1.36,2.404,0.334,72.905,58.279,89.918,47.52,81.666,83.753,98.596,88.081,101.994,35.204,56.33,45.048,-10.852,110,110,72.375,73.375,56.344,56.906,0,35.375,72,70,1000,200,0.118,214.875,69.563,69.25,-0.026,72.938,72.125,56.625,57.5,0,46.594,72,70,1000,200,0.239,535.5,76.813,76.188,0,72.25,73.125,56.156,56.5,0,45.938,72,70,1000,200,0.268,566,76.563,75.625,-0.002,72.688,70.625,55.594,56.406,0,54.094,72,70,1000,200,0.325,623.5,74.75,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.5,12.571,11.63,12.252,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,524.5,524.5,541.5,303.25,525.5,534,519,0.002,5.34,0,15.671,1.278,0.352,-0.001,0,0,0
9052007,1314,1,1,1,1,100,49.916,40,40,40,1,1,1289.223,358.314,-0.005,11.431,0,80,55,1.4,1942.375,2008.695,2076.762,384.762,55.41,75.412,73.043,75.192,52.386,1.345,2.426,0.334,73.149,58.514,89.89,47.407,81.666,83.645,98.522,88.187,102.067,35.204,56.225,45.267,-10.852,110,110,72.25,73.875,56.344,57,0,35.719,72,70,1000,200,0.117,213.5,69.563,69.25,-0.026,72.938,71.875,56.625,57.5,0,47.531,72,70,1000,200,0.23,528.5,76.813,76.188,0,72.063,73.125,56.156,56.5,0,46.063,72,70,1000,200,0.28,579,76.563,75.625,-0.002,72.625,70.625,55.594,56.531,0,53.938,72,70,1000,200,0.343,640,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.485,12.556,11.63,12.234,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,329.5,524,524.5,542,303.25,524.5,534,519,0.002,5.472,0,15.979,1.289,0.358,-0.001,0,0,-0.001
9052007,1315,1,1,1,1,100,50.354,40,40,40,1,1,1295.078,359.485,-0.005,11.357,0,80,55,1.4,1966.75,2017.417,2076.762,389.068,55.41,75.412,72.935,75.192,52.386,1.353,2.451,0.315,73.286,58.604,89.668,47.463,81.666,83.538,98.374,87.975,101.92,35.277,56.225,45.34,-10.852,110,110,72.438,74.063,56.344,56.906,0,35.656,72,70,1000,200,0.119,215.875,69.563,69.25,-0.026,73.125,71.875,56.625,57.375,0,46.969,72,70,1000,200,0.246,542.5,76.813,76.188,0,72.063,73.188,56.156,56.375,0,45.906,72,70,1000,200,0.265,564.5,76.563,75.625,-0.002,72.688,70.625,55.531,56.406,0,55.094,72,70,1000,200,0.34,639,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.493,12.574,11.623,12.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,329.75,524,524.5,542,303.25,525,534.5,519,0.002,5.456,0,15.875,1.295,0.359,-0.001,0,0,-0.001
9052007,1316,1,1,1,1,100,50.791,40,40,40,1,1,1318.497,361.827,-0.005,11.416,0,80,55,1.4,1969.375,2042.154,2087.91,390.503,55.41,75.412,72.935,75.192,52.386,1.356,2.486,0.308,73.552,58.729,89.835,47.435,81.238,83.431,98.227,87.868,101.846,35.35,56.015,45.485,-10.852,110,110,72.375,74.25,56.219,56.906,0,36.063,72,70,1000,200,0.118,214.875,69.563,69.25,-0.026,72.625,72.25,56.625,57.375,0,48.344,72,70,1000,200,0.246,543.5,76.813,76.188,0,72.063,73.188,56.156,56.375,0,45.563,72,70,1000,200,0.27,568,76.563,75.563,-0.002,72.438,70.313,55.531,56.25,0,54.813,72,70,1000,200,0.362,657,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.459,12.543,11.604,12.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,329.25,524,525,542,303.25,525.5,534.5,519,0.002,5.599,0,16.071,1.318,0.362,-0.001,0,0,-0.001
9052007,1317,1,1,1,1,100,50.93,40,40,40,1,1,1323.181,361.827,-0.005,11.386,0,80,55,1.4,1979,2031.963,2093.485,386.198,55.303,75.412,72.826,75.192,52.386,1.368,2.465,0.337,73.591,58.867,89.835,47.491,81.238,83.431,98.301,87.868,101.772,35.422,56.015,45.631,-10.852,110,110,72.563,73.75,56.344,56.906,0,36.344,72,70,1000,200,0.118,214.875,69.563,69.125,-0.026,72.625,72.188,56.625,57.375,0,46.219,72,70,1000,200,0.249,545,76.813,76.188,0,72.063,73.188,56.156,56.375,0,45.969,72,70,1000,200,0.271,570,76.563,75.563,-0.002,72.438,70.375,55.594,56.406,0,55.281,72,70,1000,200,0.347,644,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.464,12.546,11.603,12.224,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,329.5,524,525,542.5,303.25,526,534.5,519,0.002,5.645,0,16.146,1.323,0.362,-0.002,0,0,-0.001
9052007,1318,1,1,1,1,100,51.31,40,40,40,1,1,1326.694,366.511,-0.005,11.401,0,80,55,1.4,1987.25,2050.894,2100.919,403.423,55.303,75.52,73.043,75.192,52.386,1.356,2.486,0.337,73.731,58.965,89.807,47.435,81.238,83.431,98.227,87.762,101.698,35.495,55.911,45.704,-10.852,110,110,72.438,73.938,56.219,56.906,0,37.031,72,70,1000,200,0.118,214.25,69.5,69.25,-0.026,72.75,71.75,56.5,57.375,0,47.938,72,70,1000,200,0.253,549.5,76.813,76.375,0,72.25,73.188,56.156,56.375,0,46,72,70,1000,200,0.283,582,76.563,75.625,-0.002,72.25,70.625,55.531,56.406,0,54.594,72,70,1000,200,0.342,642.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.553,12.634,11.686,12.313,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,525,542.5,303.25,526.5,534.5,519,0.002,5.701,0,16.167,1.327,0.367,-0.001,0,0,-0.001
9052007,1319,1,1,1,1,100,51.69,40,40,40,1,1,1323.181,366.511,-0.005,11.283,0,80,55,1.4,1987.25,2033.418,2086.052,383.328,55.303,75.412,72.826,75.082,52.277,1.402,2.472,0.33,73.744,59.053,89.696,47.548,81.238,83.431,100.513,87.762,101.624,35.568,55.911,45.85,-10.867,110,110,72.375,73.875,56.219,56.906,0,37.25,72,70,1000,200,0.12,216.75,69.5,69.25,-0.026,72.625,71.75,56.625,57.375,0,48.188,72,70,1000,200,0.254,550,76.813,76.375,0,72.25,73,56.25,56.5,0,46.406,72,70,1000,200,0.268,569,76.563,75.563,-0.002,72.438,70.313,55.531,56.406,0,54.469,72,70,1000,200,0.341,638.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.618,11.674,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,525,542.5,303.25,524.5,534.5,519,0,5.703,0,16.113,1.323,0.367,-0.001,0,0,-0.001
9052007,1320,1,1,1,1,100,52.059,40,40,40,1,1,1359.481,370.023,-0.005,11.327,0,80,55,1.4,1976,2109.291,2095.343,409.167,55.303,75.412,72.826,75.082,52.277,1.36,2.5,0.334,73.977,59.029,89.612,47.491,81.238,83.431,101.398,87.655,101.329,35.64,55.701,45.85,-10.852,110,110,72.438,73.938,56.219,56.906,0,36.813,72,70,1000,200,0.124,221.25,69.563,69.25,-0.026,72.75,71.875,56.5,57.375,0,47.969,72,70,1000,200,0.262,561.5,76.813,76.188,0,72.063,73.125,56.094,56.375,0,45.375,72,70,1000,200,0.278,577,76.563,75.625,-0.002,72.438,70.625,55.531,56.406,0,54.438,72,70,1000,200,0.351,647,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.535,12.613,11.674,12.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,525,543,303.25,524.5,534.5,519,0,5.765,0,16.063,1.359,0.37,-0.001,0,0,-0.001
9052007,1321,1,1,1,1,100,52.362,40,40,40,1,1,1357.139,370.023,-0.005,11.401,0,80,55,1.4,2006,2120.997,2106.495,409.167,55.303,75.305,72.826,75.082,52.277,1.349,2.529,0.323,74.154,59.313,89.779,47.632,81.199,83.431,101.767,87.549,101.034,35.64,55.806,45.996,-10.852,110,110,72.438,74.375,56.219,56.688,0,37.406,72,70,1000,200,0.118,217.25,69.563,69.125,-0.026,72.625,71.625,56.625,57.375,0,48.813,72,70,1000,200,0.263,563,76.813,76.188,0,72.063,72.938,56.094,56.375,0,45.313,72,70,1000,200,0.278,576.5,76.563,75.625,-0.002,72.625,70.625,55.531,56.406,0,55.406,72,70,1000,200,0.37,664.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.535,12.605,11.672,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,525,543,303.25,527,534.5,519,0,5.855,0,16.399,1.357,0.37,-0.002,0,0,-0.001
9052007,1322,1,1,1,1,100,52.947,40,40,40,1,1,1381.729,374.707,-0.005,11.357,0,80,55,1.4,2022,2132.712,2128.803,412.039,55.41,75.412,72.826,75.082,52.386,1.349,2.539,0.33,74.376,59.464,90.057,47.604,81.199,83.431,102.431,87.549,100.591,35.713,55.701,46.142,-10.867,110,110,72.375,73.938,56.344,56.688,0,36.469,72,70,1000,200,0.128,224.125,69.5,69.125,-0.026,72.625,71.625,56.5,57.375,0,49.469,72,70,1000,200,0.266,564.5,76.813,76.188,0,72.063,73.188,56.156,56.375,0,47.406,72,70,1000,200,0.276,575,76.563,75.563,-0.002,72.25,70.375,55.531,56.25,0,55.125,72,70,1000,200,0.379,674.5,74.625,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.52,12.594,11.666,12.277,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,524,525,543.5,303.25,526.5,534.5,519.5,-0.001,5.926,0,16.45,1.382,0.375,-0.001,0,0,-0.001
9052007,1323,1,1,1,1,100,53.395,40,40,40,1,1,1384.071,378.22,-0.005,11.327,0,80,55,1.4,2043.75,2125.389,2126.943,396.245,55.41,75.412,72.718,75.082,52.386,1.368,2.546,0.348,74.506,59.592,89.918,47.773,81.199,83.538,102.947,87.442,100.221,35.786,55.596,46.433,-10.852,110,110,72.438,73.875,56.344,56.688,0,36.094,72,70,1000,200,0.13,225.25,69.563,69.125,-0.026,72.625,71.625,56.5,57.375,0,50.031,72,70,1000,200,0.268,570.5,76.813,76.188,0,72.25,73.375,56.156,56.375,0,46.875,72,70,1000,200,0.286,581.5,76.563,75.625,-0.002,72.25,70.375,55.531,56.25,0,56.438,72,70,1000,200,0.365,661,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.613,11.676,12.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523.5,525,543,303.5,527,534.5,519.5,-0.001,6.088,0,16.749,1.384,0.378,-0.002,0,0,-0.001
9052007,1324,1,1,1,1,100,53.843,40,40,40,1,1,1422.712,380.562,-0.005,11.357,0,80,55,1.4,2047,2154.702,2141.818,424.966,55.41,75.412,72.718,75.082,52.386,1.341,2.546,0.352,74.805,59.744,90.001,47.66,81.199,83.645,103.39,87.442,99.705,35.786,55.596,46.433,-10.867,110,110,72.438,74.063,56.344,56.688,0,36.625,72,70,1000,200,0.127,223.5,69.5,69.125,-0.026,72.563,71.625,56.5,57.25,0,49.563,72,70,1000,200,0.281,579.5,76.813,76.188,0,72.063,73.125,56.156,56.5,0,46.656,72,70,1000,200,0.29,589.5,76.563,75.625,-0.002,72.438,70.313,55.531,56.406,0,55.094,72,70,1000,200,0.381,675.5,74.938,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.622,11.683,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,523.5,525,543.5,303.25,526,534.5,519.5,-0.001,6.104,0,16.794,1.423,0.381,-0.001,0,0,0
9052007,1325,1,1,1,1,100,54.544,40,40,40,1,1,1420.37,384.075,-0.005,11.327,0,80,55,1.4,2069.125,2148.835,2149.257,409.167,55.516,75.412,72.718,75.082,52.386,1.349,2.536,0.356,74.893,59.918,89.89,47.801,81.199,83.645,103.906,87.336,99.335,35.931,55.491,46.652,-10.852,110,110,72.438,73.75,56.406,56.906,0,36.219,72,70,1000,200,0.13,225.125,69.563,69.125,-0.026,72.625,71.625,56.625,57.375,0,49.25,72,70,1000,200,0.283,582.5,76.813,76.188,0,72.25,73.125,56.156,56.5,0,46.688,72,70,1000,200,0.279,578.5,76.563,75.563,-0.002,72.625,70.125,55.531,56.25,0,56.313,72,70,1000,200,0.384,679,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.618,11.683,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,525,543.5,303.25,528,534.5,519.5,-0.001,6.208,0,16.865,1.42,0.384,-0.002,0,0,-0.001
9052007,1326,1,1,1,1,100,54.768,40,40,40,1,1,1430.909,384.075,-0.005,11.357,0,80,55,1.4,2072.25,2173.785,2145.538,430.713,55.41,75.412,72.609,75.082,52.386,1.36,2.575,0.337,75.09,60.04,89.918,47.773,81.951,83.753,104.054,87.336,98.671,35.931,55.386,46.725,-10.867,110,110,72.563,73.938,56.344,56.906,0,36.281,72,70,1000,200,0.129,224.75,69.5,69.25,-0.026,72.625,71,56.5,57.25,0,50.719,72,70,1000,200,0.285,582.5,76.813,76.188,0,72.25,73.125,56.156,56.5,0,47.875,72,70,1000,200,0.285,584,76.563,75.625,-0.002,72.438,70.125,55.531,56.25,0,55.719,72,70,1000,200,0.388,681.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.53,12.601,11.666,12.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523.5,525,543.5,303.5,526,534.5,519.5,-0.002,6.301,0,17.025,1.431,0.384,-0.001,0,0,-0.001
9052007,1327,1,1,1,1,100,55.459,40,40,40,1,1,1449.644,385.246,-0.005,11.342,0,80,55,1.4,2072.25,2192.892,2164.136,423.529,55.516,75.412,72.609,75.082,52.277,1.364,2.571,0.345,75.256,60.103,89.779,47.773,81.951,83.86,104.275,87.23,98.08,36.004,55.281,46.798,-10.852,110,110,72.438,74.063,56.219,57,0,36.563,72,70,1000,200,0.129,225.25,69.5,69.25,-0.026,72.563,71,56.5,57.25,0,50.406,72,70,1000,200,0.295,594.5,76.813,76.375,0,72.063,73.125,56.094,56.375,0,46.688,72,70,1000,200,0.287,585.5,76.563,75.625,-0.002,72.438,70.313,55.531,56.25,0,56.25,72,70,1000,200,0.388,681.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.53,12.609,11.668,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,524,525,543.5,303.5,526.5,534.5,519.5,-0.002,6.351,0,17.002,1.45,0.385,-0.001,0,0,-0.001
9052007,1328,1,1,1,1,100,55.684,40,40,40,1,1,1447.302,389.93,-0.005,11.372,0,80,55,1.4,2089.125,2159.104,2162.276,436.461,55.41,75.412,72.609,75.082,52.386,1.375,2.586,0.33,75.363,60.274,89.723,47.717,81.951,83.86,104.717,87.23,97.489,36.077,55.281,46.944,-10.867,110,110,72.438,73.938,56.344,56.906,0,36.75,72,70,1000,200,0.13,225.875,69.563,69.125,-0.026,72.563,71.188,56.5,57.25,0,50.281,72,70,1000,200,0.299,594.5,76.813,76.188,0,72,73,56.156,56.375,0,46.469,72,70,1000,200,0.287,586.5,76.563,75.625,-0.002,72.25,70.188,55.531,56.25,0,54.969,72,70,1000,200,0.39,682.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.612,11.674,12.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523.5,525,543.5,303.25,528.5,534.5,519.5,-0.002,6.435,0,17.162,1.447,0.39,-0.002,0,0,-0.001
9052007,1329,1,1,1,1,100,56.132,40,40,40,1,1,1459.012,387.588,-0.005,11.327,0,80,55,1.4,2077.875,2170.847,2169.716,437.898,55.41,75.412,72.609,75.082,52.277,1.353,2.625,0.323,75.487,60.359,89.723,47.717,81.951,83.753,104.939,87.23,96.899,36.149,55.176,47.017,-10.867,110,110,72.438,74.063,56.344,56.906,0,36.813,72,70,1000,200,0.129,224.625,69.563,69.125,-0.026,72.313,71.313,56.5,57.25,0,51.094,72,70,1000,200,0.304,600.5,76.813,76.188,0,72.25,73.125,56.094,56.375,0,46.188,72,70,1000,200,0.288,588,76.563,75.625,-0.002,72.438,70.813,55.531,56.25,0,55.406,72,70,1000,200,0.388,682.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.601,11.668,12.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,523.5,525,544,303.5,526,534.5,519.5,-0.002,6.47,0,17.095,1.459,0.388,-0.002,0,0,-0.001
9052007,1330,1,1,1,1,100,56.347,40,40,40,1,1,1460.183,391.101,-0.005,11.327,0,80,55,1.4,2095.125,2167.911,2156.696,430.713,55.303,75.412,72.718,75.192,52.277,1.353,2.603,0.352,75.543,60.383,89.529,47.717,81.951,83.753,105.086,87.123,96.16,36.077,55.071,47.163,-10.852,110,110,72.438,73.875,56.344,56.906,0,36.844,72,70,1000,200,0.13,225.75,69.5,69.125,-0.026,72.313,71.5,56.5,57.25,0,50.531,72,70,1000,200,0.285,586.5,76.813,76.188,0,72.063,73,56.156,56.375,0,47.969,72,70,1000,200,0.289,586.5,76.563,75.625,-0.002,72.625,70.625,55.531,56.25,0,56.344,72,70,1000,200,0.406,697.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.51,12.599,11.663,12.277,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,525,544,303.5,528,535,519.5,-0.002,6.611,0,17.438,1.46,0.391,-0.001,0,0,-0.001
9052007,1331,1,1,1,1,100,56.766,40,40,40,1,1,1464.867,393.443,-0.005,11.298,0,80,55,1.4,2103.5,2154.702,2160.416,433.587,55.303,75.412,72.718,75.082,52.386,1.368,2.593,0.352,75.621,60.54,89.529,47.604,81.951,83.967,105.455,87.123,95.348,36.149,54.966,47.163,-10.852,110,110,72.438,73.938,56.219,56.906,0,37.375,72,70,1000,200,0.13,225.625,69.375,69.125,-0.026,72.188,71.313,56.5,57.25,0,50.906,72,70,1000,200,0.293,592.5,76.813,76.375,0,72.063,72.938,56.156,56.375,0,47.281,72,70,1000,200,0.286,584,76.563,75.625,-0.002,72.625,70.625,55.531,56.25,0,56.813,72,70,1000,200,0.398,693.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.51,12.587,11.658,12.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,523.5,525.5,544,303.25,527,534.5,520,-0.003,6.613,0,17.28,1.465,0.393,-0.001,0,0,-0.001
9052007,1332,1,1,1,1,100,57.126,40,40,40,1,1,1462.525,389.93,0.163,11.18,0,80,55,1.4,2094.875,2166.442,2160.416,442.209,55.303,75.412,72.609,75.082,52.168,1.368,2.603,0.348,75.665,60.499,89.557,47.66,81.543,83.645,106.119,87.017,94.093,36.077,54.862,47.235,-10.852,110,110,72.375,73.938,56.219,56.688,0,37.656,72,70,1000,200,0.13,226,69.5,69.125,-0.026,72.188,71.188,56.5,57.25,0,50.219,72,70,1000,200,0.294,592.5,76.813,76.375,0,72.5,73,56.094,56.375,0,47.781,72,70,1000,200,0.284,582.5,76.563,75.625,-0.002,72.25,70.313,55.531,56.156,0,57.125,72,70,1000,200,0.404,696.5,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.509,12.593,11.668,12.277,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,525.5,544,303.25,528,534.5,520,0.103,6.641,0,17.324,1.463,0.39,-0.001,0,0,0
9052007,1333,1,1,1,1,100,57.477,40,40,40,1,1,1485.944,393.443,0.216,11.313,0,80,55,1.4,2113.625,2185.54,2179.017,446.522,55.303,75.412,72.609,75.082,52.168,1.368,2.603,0.341,75.819,60.62,89.64,47.717,81.543,83.753,106.635,87.123,92.837,36.004,54.652,47.235,-10.852,110,110,72.563,74.063,56.219,56.906,0,38.5,72,70,1000,200,0.13,225.375,69.5,69.125,-0.026,72.188,71.188,56.5,57.25,0,51.781,72,70,1000,200,0.292,590,76.813,76.375,0,72.375,73,56.094,56.375,0,48.188,72,70,1000,200,0.311,609.5,76.563,75.625,-0.002,72.188,70.625,55.438,56.25,0,57.031,72,70,1000,200,0.397,690.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.512,12.589,11.672,12.272,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,525.5,544.5,303.5,527,534.5,520,0.153,6.813,0,17.645,1.486,0.393,-0.001,0,0,-0.001
9052007,1334,1,1,1,1,100,58.042,40,40,40,1,1,1490.628,393.443,0.321,11.239,0,80,55,1.4,2113.625,2191.421,2180.877,430.713,55.41,75.412,72.609,75.082,52.168,1.356,2.607,0.345,75.921,60.726,89.696,47.689,81.543,83.967,107.225,87.017,93.059,36.004,54.757,47.381,-10.852,110,110,72.438,73.938,56.219,56.688,0,37.188,72,70,1000,200,0.14,234.375,69.5,69.125,-0.026,72.125,71.313,56.5,57.25,0,51.469,72,70,1000,200,0.292,591.5,76.813,76.188,0,72.375,72.938,56.094,56.375,0,48.531,72,70,1000,200,0.305,604.5,76.563,75.625,-0.002,72.25,70.625,55.531,56.25,0,56.563,72,70,1000,200,0.399,691.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.52,12.599,11.664,12.282,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,523.5,525,544.5,303.25,529,534.5,520,0.225,6.818,0,17.758,1.491,0.393,-0.001,0,0,-0.001
9052007,1335,1,1,1,1,100,58.178,40,40,40,1,1,1502.337,399.297,0.458,11.268,0,80,55,1.4,2120,2209.077,2188.319,446.522,55.303,75.412,72.609,75.192,52.168,1.345,2.635,0.345,76.131,60.78,89.584,47.745,81.543,84.181,107.889,86.91,95.274,36.077,54.547,47.381,-10.852,110,110,72.438,73.875,56.219,56.688,0,37.75,72,70,1000,200,0.137,232.625,69.375,69.125,-0.026,72.188,71.188,56.5,57.25,0,51.313,72,70,1000,200,0.289,589.5,76.813,76.375,0,72.375,73.188,56.094,56.344,0,48.375,72,70,1000,200,0.32,620,76.563,75.625,-0.002,72.25,70.375,55.531,56.156,0,57.594,72,70,1000,200,0.398,690.5,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.607,11.671,12.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,525,544.5,303.5,528.5,535,520,0.275,6.896,0,17.689,1.502,0.399,-0.001,0,0,0
9052007,1336,1,1,1,1,100,58.481,40,40,40,1,1,1511.705,399.297,0.532,11.313,0,80,55,1.4,2135.5,2203.19,2180.877,440.772,55.303,75.52,72.609,75.192,52.168,1.364,2.632,0.337,76.214,60.926,89.584,47.689,81.543,84.396,107.963,86.804,98.892,36.004,54.652,47.454,-10.852,110,110,72.438,74.25,56,56.688,0,37.156,72,70,1000,200,0.143,236.25,69.5,69.125,-0.026,72.313,71,56.5,57.063,0,52.063,72,70,1000,200,0.292,590.5,76.813,76.188,0,72.375,73.5,56.094,56.344,0,48.656,72,70,1000,200,0.31,608.5,76.563,75.75,-0.002,72.25,70.313,55.531,56.156,0,57.375,72,70,1000,200,0.406,699,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.523,12.597,11.659,12.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,523.5,524.5,544.5,303.5,528,535,520,0.228,6.946,0,17.989,1.512,0.399,-0.001,0,0,-0.001
9052007,1337,1,1,1,1,100,59.046,40,40,40,1,1,1529.269,402.81,0.574,11.224,0,80,55,1.4,2131.5,2234.125,2197.622,439.335,55.41,75.52,72.718,75.302,52.168,1.345,2.632,0.33,76.425,61.137,89.723,47.66,83.04,84.61,107.889,86.91,102.511,36.004,54.862,47.6,-10.867,110,110,72.438,74.25,56.219,56.688,0,38.188,72,70,1000,200,0.139,233.25,69.375,69.125,-0.026,72.563,71,56.438,57.25,0,51.719,72,70,1000,200,0.306,603.5,76.813,76.188,0,72.5,73.375,56.094,56.344,0,48.531,72,70,1000,200,0.319,619.5,76.563,75.625,-0.002,72.188,70.313,55.438,56.25,0,57.219,72,70,1000,200,0.411,702.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.523,12.597,11.656,12.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,523.5,525,544.5,303.25,527,534.5,520,0.147,6.902,0,18.075,1.529,0.403,-0.001,0,0,-0.001
9052007,1338,1,1,1,1,100,59.426,40,40,40,1,1,1552.688,407.494,0.659,11.298,0,80,55,1.4,2161.875,2251.83,2212.507,450.835,55.41,75.52,72.609,75.302,52.168,1.341,2.682,0.363,76.722,61.332,89.835,47.773,83.04,84.824,107.815,86.804,104.8,36.004,54.652,47.746,-10.867,110,110,72.438,74.063,56.219,56.906,0,37.813,72,70,1000,200,0.139,233.125,69.375,69.125,-0.026,72.313,71.063,56.438,57.25,0,52.781,72,70,1000,200,0.322,620,76.813,76.375,0,72.5,73.188,56.156,56.344,0,49.313,72,70,1000,200,0.318,618,76.563,75.625,-0.002,72.25,70.625,55.531,56.25,0,57.094,72,70,1000,200,0.414,704,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.523,12.596,11.65,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,523.5,525,544.5,303.25,527.5,534.5,520.5,0.095,7.114,0,18.423,1.553,0.407,-0.001,0,0,-0.001
9052007,1339,1,1,1,1,100,59.931,40,40,40,1,1,1558.543,405.152,0.722,11.283,0,80,55,1.4,2180.375,2240.024,2219.951,453.71,55.41,75.627,72.609,75.302,52.277,1.379,2.692,0.341,76.797,61.454,89.529,47.858,83.04,85.039,107.963,86.91,106.129,36.004,54.547,47.892,-10.852,110,110,72.438,73.875,56.219,56.688,0,37.781,72,70,1000,200,0.142,235.5,69.375,69.125,-0.026,72.313,71.188,56.5,57.063,0,52.094,72,70,1000,200,0.306,607,76.813,76.188,0,72.25,73.188,56.156,56.344,0,48.656,72,70,1000,200,0.329,627.5,76.563,75.625,-0.002,72.25,70.813,55.531,56.25,0,57.531,72,70,1000,200,0.414,701.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.602,11.655,12.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,525,544.5,303.25,528.5,535,520,0.063,7.234,0,18.628,1.559,0.405,-0.001,0,0,-0.001
9052007,1340,1,1,1,1,100,60.109,40,40,40,1,1,1553.859,407.494,0.743,11.357,0,80,55,1.4,2174.75,2238.549,2223.673,455.148,55.303,75.627,72.609,75.411,52.168,1.375,2.685,0.356,76.815,61.47,89.223,47.829,83.04,85.039,107.373,86.804,106.646,36.004,54.337,47.892,-10.852,110,110,72.438,73.938,56.344,56.688,0,37.625,72,70,1000,200,0.144,236.875,69.5,69.125,-0.026,72.188,71.313,56.438,57.063,0,51.906,72,70,1000,200,0.311,609.5,76.813,76.375,0,72.063,73.375,56.094,56.375,0,48.906,72,70,1000,200,0.307,605.5,76.563,75.75,-0.002,72.188,70.813,55.438,56.25,0,56.813,72,70,1000,200,0.423,711,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.604,11.658,12.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,525,544.5,303.25,527.5,535.5,520.5,0.026,7.364,0,18.75,1.554,0.407,-0.001,0,0,-0.001
9052007,1341,1,1,1,1,100,60.207,40,40,40,1,1,1546.834,408.665,0.775,11.357,0,80,55,1.4,2166.75,2228.228,2214.368,443.647,55.196,75.627,72.5,75.302,52.059,1.372,2.685,0.348,76.868,61.485,88.945,47.773,83.04,84.824,105.16,86.91,106.867,35.931,54.232,47.819,-10.867,110,110,72.375,73.875,56,56.594,0,37.313,72,70,1000,200,0.144,237.5,69.5,69.125,-0.026,72.125,71.313,56.438,57.063,0,52.063,72,70,1000,200,0.311,609.5,76.813,76.188,0,72,73,56.094,56.344,0,48.688,72,70,1000,200,0.308,605.5,76.563,75.625,-0.002,72.188,70.625,55.438,56.156,0,57.438,72,70,1000,200,0.419,709.5,75.063,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.52,12.593,11.643,12.277,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,523.5,525,545,303.25,529,535,520.5,-0.072,7.377,0,18.75,1.547,0.409,-0.001,0,0,0
9052007,1342,1,1,1,1,100,60.431,40,40,40,1,1,1542.15,409.836,0.796,11.224,0,80,55,1.4,2165.125,2219.386,2212.507,450.835,55.196,75.52,72.609,75.302,51.95,1.398,2.699,0.356,76.917,61.573,88.945,47.689,82.56,84.61,100.292,87.017,106.867,35.859,54.127,47.746,-10.852,110,110,72.375,73.875,56,56.594,0,37.656,72,70,1000,200,0.144,237.125,69.375,68.875,-0.026,72.125,71.188,56.438,57.063,0,51.094,72,70,1000,200,0.313,613.5,76.813,76.375,0,71.938,73.125,56,56.344,0,48,72,70,1000,200,0.312,610.5,76.563,75.625,-0.002,72.25,70.813,55.344,56.031,0,58.219,72,70,1000,200,0.41,699,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.528,12.599,11.659,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,523.5,525,545,303.25,528.5,535,520.5,-0.394,7.303,0,18.53,1.542,0.41,-0.002,0,0,-0.001
