DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1343,1,1,1,1,100,60.306,40,40,40,1,1,1557.372,407.494,0.775,11.283,0,80,55,1.4,2165.125,2231.176,2221.812,446.522,55.09,75.52,72.609,75.302,51.841,1.383,2.696,0.356,76.921,61.523,89.084,47.52,82.56,84.396,98.006,87.123,106.055,35.931,54.022,47.746,-10.867,110,110,72.375,73.75,55.906,56.688,0,37.375,72,70,1000,200,0.145,237.875,69.375,69.125,-0.026,72.125,70.563,56.313,56.938,0,51.125,72,70,1000,200,0.313,611.5,76.813,76.188,0,72,73.188,56,56.219,0,48.531,72,70,1000,200,0.303,601,76.563,75.625,-0.002,72.25,70.625,55.344,56.031,0,57.25,72,70,1000,200,0.426,713,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.599,11.659,12.282,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,525.5,545,303.5,529.5,535.5,520.5,-0.573,7.369,0,18.514,1.557,0.407,-0.001,0,0,0
9052007,1344,1,1,1,1,100,60.122,40,40,40,1,1,1557.372,409.836,0.753,11.283,0,80,55,1.4,2164.5,2234.125,2218.09,452.272,54.983,75.412,72.5,75.192,51.841,1.379,2.696,0.363,76.935,61.56,89.028,47.491,82.56,84.396,99.112,87.23,103.101,35.859,53.917,47.673,-10.867,110,110,72.438,73.875,55.906,56.469,0,37.688,72,70,1000,200,0.145,238,69.5,69.125,-0.026,72.125,70.688,56.313,56.938,0,51.313,72,70,1000,200,0.312,610.5,76.813,76.188,0,72,73,55.875,56.219,0,48.438,72,70,1000,200,0.303,602.5,76.563,75.625,-0.002,72.188,70.625,55.281,55.906,0,57.875,72,70,1000,200,0.415,706.5,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.553,12.629,11.68,12.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,523.5,525,545,303.5,529,535,521,-0.253,7.382,0,18.513,1.557,0.41,-0.001,0,0,0
9052007,1345,1,1,1,1,100,60.113,40,40,40,1,1,1549.176,411.007,0.669,11.283,0,80,55,1.4,2159.75,2234.125,2221.812,455.148,54.983,75.52,72.609,75.302,51.623,1.391,2.678,0.348,76.952,61.572,89.001,47.407,82.56,84.288,102.136,87.336,100.517,35.859,53.813,47.673,-10.852,110,110,72.375,73.938,55.813,56.594,0,37.938,72,70,1000,200,0.144,237.5,69.375,69.125,-0.026,72.125,71.063,56.313,56.938,0,51.938,72,70,1000,200,0.298,600.5,76.813,76.375,0,71.938,73,55.875,56,0,47.625,72,70,1000,200,0.315,611.5,76.563,75.625,-0.002,72.188,70.313,55.281,55.906,0,56.781,72,70,1000,200,0.427,716,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.535,12.62,11.672,12.298,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,525.5,545,303.25,529,535.5,521,0.073,7.424,0,18.513,1.549,0.411,-0.001,0,0,0
9052007,1346,1,1,1,1,100,59.832,40,40,40,1,1,1559.714,409.836,0.648,11.239,0,80,55,1.4,2163.25,2235.6,2221.812,455.148,54.876,75.412,72.5,75.192,51.623,1.391,2.692,0.356,76.98,61.571,89.028,47.322,82.56,84.288,105.897,87.442,99.188,35.786,53.917,47.6,-10.852,110,110,72.438,74.063,55.906,56.469,0,38.156,72,70,1000,200,0.145,237.75,69.5,69.125,-0.026,72.313,71,56.094,56.844,0,52.125,72,70,1000,200,0.313,612,76.813,76.375,0,71.938,72.938,55.875,56.219,0,48.063,72,70,1000,200,0.304,603.5,76.563,75.625,-0.002,72.188,70.375,55.063,55.906,0,56.75,72,70,1000,200,0.428,716,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.551,12.629,11.681,12.315,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,525.5,545,303.25,528,535.5,521,0.236,7.323,0,18.441,1.56,0.41,-0.001,0,0,0
9052007,1347,1,1,1,1,100,59.705,40,40,40,1,1,1567.911,413.349,0.574,11.224,0,80,55,1.4,2164.125,2244.451,2232.979,459.462,54.876,75.412,72.5,75.192,51.515,1.375,2.706,0.345,77.037,61.579,89.14,47.322,82.042,84.181,109.29,87.655,99.483,35.786,53.813,47.6,-10.852,110,110,72.438,73.938,55.813,56.406,0,38.344,72,70,1000,200,0.145,238.125,69.375,69.125,-0.026,72.188,70.688,56.094,56.844,0,51.969,72,70,1000,200,0.323,622.5,76.813,76.375,0,71.688,72.813,55.688,56,0,47.406,72,70,1000,200,0.303,601,76.625,75.625,-0.002,72.063,70.313,55.063,55.906,0,58.031,72,70,1000,200,0.42,709.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.541,12.615,11.671,12.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523.5,525.5,545,303.5,530,535.5,521,0.26,7.356,0,18.416,1.568,0.413,-0.001,0,0,0
9052007,1348,1,1,1,1,100,59.579,40,40,40,1,1,1553.859,407.494,0.564,11.239,0,80,55,1.4,2176.875,2232.65,2221.812,445.084,54.876,75.305,72.283,75.082,51.623,1.394,2.713,0.352,77.035,61.628,89.279,47.435,82.042,84.181,112.462,87.762,101.034,35.786,53.917,47.6,-10.852,110,110,72.375,73.938,55.813,56.406,0,38.656,72,70,1000,200,0.146,238.25,69.5,69.125,-0.026,72.125,70.875,56.094,56.844,0,52.281,72,70,1000,200,0.316,617,76.813,76.188,0,71.813,72.813,55.688,56,0,47.219,72,70,1000,200,0.299,596,76.563,75.625,-0.002,72.063,70.125,55.063,55.906,0,57.25,72,70,1000,200,0.43,717,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.61,11.68,12.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,525.5,545,303.25,530,535.5,521.5,0.261,7.323,0,18.441,1.554,0.407,-0.001,0,0,0
9052007,1349,1,1,1,1,100,59.444,40,40,40,1,1,1565.569,409.836,0.522,11.253,0,80,55,1.4,2162.5,2238.549,2218.09,450.835,54.876,75.305,72.392,75.082,51.623,1.372,2.678,0.352,77.051,61.617,89.112,47.351,82.042,84.074,114.748,87.868,102.88,35.786,53.813,47.527,-10.852,110,110,72.375,73.875,55.688,56.406,0,39.063,72,70,1000,200,0.145,237.75,69.375,68.875,-0.026,72.125,70.563,56.094,56.844,0,52.094,72,70,1000,200,0.321,619.5,76.813,76.188,0,71.688,72.5,55.688,56,0,46.531,72,70,1000,200,0.305,605.5,76.563,75.625,-0.002,72,70.625,55.063,55.813,0,57.406,72,70,1000,200,0.414,706,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.53,12.596,11.669,12.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,523.5,526,545.5,303.5,529.5,535.5,521.5,0.23,7.329,0,18.35,1.566,0.41,-0.002,0,0,0
9052007,1350,1,1,1,1,100,59.34,40,40,40,1,1,1562.056,409.836,0.511,11.298,0,80,55,1.4,2162.875,2226.754,2210.646,447.959,54.876,75.305,72.283,75.082,51.623,1.402,2.692,0.348,77.04,61.632,89.056,47.379,82.042,84.181,116.518,87.975,104.947,35.786,53.917,47.527,-10.852,110,110,72.438,73.875,55.688,56.406,0,39.281,72,70,1000,200,0.146,238.875,69.375,68.875,-0.026,72.125,70.875,56,56.781,0,51.219,72,70,1000,200,0.324,622,76.813,76.375,0,71.813,72.563,55.688,56,0,47.469,72,70,1000,200,0.292,590.5,76.563,75.625,-0.002,72,70.188,54.969,55.813,0,57.375,72,70,1000,200,0.422,710,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.548,12.617,11.676,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,523.5,526,545,303.25,530,535.5,521.5,0.207,7.316,0,18.423,1.562,0.41,-0.002,0,0,-0.001
9052007,1351,1,1,1,1,100,59.174,40,40,40,1,1,1556.201,406.323,0.5,11.313,0,80,55,1.4,2153,2213.494,2199.482,440.772,54.77,75.412,72.392,75.192,51.515,1.402,2.713,0.348,77.016,61.621,88.945,47.294,82.042,84.181,118.067,87.975,107.089,35.786,53.917,47.527,-10.867,110,110,72.375,73.875,55.688,56.406,0,39.188,72,70,1000,200,0.148,240,69.375,69.125,-0.026,72,70.875,56,56.781,0,51.906,72,70,1000,200,0.309,610.5,76.813,76.375,0,71.688,72.938,55.563,55.938,0,45.969,72,70,1000,200,0.291,590,76.563,75.75,-0.002,72.063,70.188,54.969,55.813,0,56.906,72,70,1000,200,0.425,713.5,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.547,12.625,11.676,12.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,526,545.5,303.25,530,535.5,521.5,0.182,7.326,0,18.448,1.556,0.406,-0.001,0,0,0
9052007,1352,1,1,1,1,100,58.739,40,40,40,1,1,1557.372,407.494,0.522,11.313,0,80,55,1.4,2153,2228.228,2219.951,450.835,54.77,75.198,72.283,75.082,51.515,1.394,2.717,0.352,77.028,61.622,89.056,47.351,81.821,84.074,119.395,88.187,109.304,35.786,53.708,47.454,-10.852,110,110,72.375,73.875,55.688,56.313,0,38.719,72,70,1000,200,0.154,246.875,69.375,69.125,-0.026,72,71.063,56,56.781,0,51.156,72,70,1000,200,0.316,615,76.813,76.188,0,71.688,72.813,55.563,55.938,0,46.563,72,70,1000,200,0.289,589,76.563,75.625,-0.002,72.063,70.313,55.063,55.813,0,57.188,72,70,1000,200,0.422,711.5,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.564,12.645,11.697,12.328,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,523.5,526.5,545,303.25,529,535.5,521.5,0.169,7.365,0,18.333,1.557,0.407,-0.001,0,0,0
9052007,1353,1,1,1,1,100,58.485,40,40,40,1,1,1530.44,405.152,0.522,11.268,0,80,55,1.4,2162.125,2194.362,2195.761,432.15,54.77,75.198,72.175,74.972,51.515,1.455,2.713,0.363,76.899,61.622,88.945,47.351,81.821,84.074,120.427,88.294,111.445,35.786,53.813,47.454,-10.852,110,110,72.375,74.063,55.688,56.313,0,39.375,72,70,1000,200,0.148,240.5,69.375,68.875,-0.026,71.938,70.563,56,56.781,0,50.625,72,70,1000,200,0.321,616.5,76.813,76.375,0,71.813,72.563,55.563,55.938,0,45.781,72,70,1000,200,0.271,571.5,76.563,75.625,-0.002,72,70.375,54.969,55.625,0,57.125,72,70,1000,200,0.418,705,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.627,11.688,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,545,303.25,529.5,535.5,522,0.146,7.293,0,18.26,1.53,0.405,-0.002,0,0,0
9052007,1354,1,1,1,1,100,58.175,40,40,40,1,1,1540.979,407.494,0.532,11.239,0,80,55,1.4,2131.125,2209.077,2210.646,443.647,54.77,75.198,72.283,74.972,51.406,1.398,2.678,0.356,76.857,61.481,88.945,47.238,81.821,83.967,121.165,88.294,113.587,35.786,53.708,47.454,-10.867,110,110,72.438,73.938,55.594,56.063,0,38.25,72,70,1000,200,0.16,250.625,69.375,69.125,-0.026,72,70.563,55.906,56.781,0,51.219,72,70,1000,200,0.308,608.5,76.813,76.375,0,71.688,72.563,55.563,55.781,0,46.406,72,70,1000,200,0.282,580,76.563,75.625,-0.002,72,70.188,54.969,55.625,0,57.594,72,70,1000,200,0.406,698,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.618,11.686,12.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,523.5,526.5,545,303.25,528,535.5,522,0.123,7.317,0,18.213,1.541,0.407,-0.001,0,0,0
9052007,1355,1,1,1,1,100,57.826,40,40,40,1,1,1544.492,403.981,0.543,11.224,0,80,55,1.4,2142.875,2212.022,2206.925,442.209,54.77,75.305,72.283,74.972,51.623,1.417,2.682,0.359,76.879,61.512,89.056,47.322,81.821,84.074,121.829,88.507,115.211,35.786,53.813,47.381,-10.852,110,110,72.438,73.75,55.594,56.063,0,38.781,72,70,1000,200,0.156,248.25,69.375,68.875,-0.026,72.125,70.438,56,56.688,0,51.375,72,70,1000,200,0.318,618,76.813,76.375,0,71.688,72.813,55.5,55.938,0,44.969,72,70,1000,200,0.282,580,76.563,75.75,-0.002,71.875,70.188,54.969,55.531,0,57.813,72,70,1000,200,0.404,694.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.615,11.686,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,545,303.25,530,535.5,522,0.108,7.219,0,18.075,1.544,0.404,-0.002,0,0,0
9052007,1356,1,1,1,1,100,57.273,40,40,40,1,1,1525.756,405.152,0.574,11.283,0,80,55,1.4,2148.125,2192.892,2203.204,432.15,54.663,75.305,72.283,74.862,51.515,1.433,2.682,0.348,76.791,61.447,89.028,47.351,81.821,83.967,122.197,88.72,116.762,35.786,53.708,47.381,-10.852,110,110,72.438,73.75,55.594,56.313,0,39.281,72,70,1000,200,0.154,243.125,69.375,68.875,-0.026,72,70.563,55.906,56.688,0,51.156,72,70,1000,200,0.321,621,76.813,76.188,0,71.813,72.563,55.5,55.938,0,45.656,72,70,1000,200,0.271,567.5,76.563,75.75,-0.002,72,70.375,54.969,55.625,0,56.094,72,70,1000,200,0.402,695,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.523,12.609,11.681,12.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,523.5,527,545,303.5,528,535.5,522,0.093,7.3,0,18.17,1.526,0.405,-0.002,0,0,0
9052007,1357,1,1,1,1,100,56.914,40,40,40,1,1,1543.321,407.494,0.564,11.298,0,80,55,1.4,2127.875,2225.28,2218.09,440.772,54.663,75.09,72.175,74.862,51.406,1.391,2.682,0.37,76.814,61.447,89.167,47.238,81.705,83.86,122.64,88.932,118.017,35.786,53.708,47.308,-10.867,110,110,72.438,74.063,55.406,56.313,0,38.531,72,70,1000,200,0.158,249.125,69.375,69.125,-0.026,72,70.375,55.906,56.688,0,50.938,72,70,1000,200,0.316,616,76.813,76.188,0,71.688,72.5,55.5,55.938,0,45.188,72,70,1000,200,0.278,577.5,76.563,75.625,-0.002,72,70.375,54.906,55.625,0,56.469,72,70,1000,200,0.416,707,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.542,12.622,11.694,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,523.5,526.5,545,303.25,530,535,522,0.077,7.263,0,18.079,1.543,0.407,-0.001,0,0,-0.001
9052007,1358,1,1,1,1,100,56.545,40,40,40,1,1,1516.389,405.152,0.574,11.239,0,80,55,1.4,2150.125,2192.892,2203.204,429.276,54.663,75.09,72.283,74.862,51.406,1.429,2.674,0.356,76.739,61.452,89.14,47.294,81.705,83.86,122.861,89.145,119.125,35.713,53.813,47.381,-10.867,110,110,72.438,73.75,55.594,56.063,0,38.219,72,70,1000,200,0.162,251,69.375,69.125,-0.026,72,70.438,55.906,56.688,0,50.375,72,70,1000,200,0.318,619.5,76.813,76.188,0,71.813,72.813,55.5,55.781,0,45.406,72,70,1000,200,0.266,564,76.563,75.625,-0.002,72,70.313,54.906,55.531,0,57.375,72,70,1000,200,0.408,698,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.615,11.693,12.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,527,545,303.25,530.5,535,522,0.064,7.245,0,18.213,1.516,0.405,-0.001,0,0,0
9052007,1359,1,1,1,1,100,56.41,40,40,40,1,1,1536.295,402.81,0.606,11.268,0,80,55,1.4,2121.5,2212.022,2199.482,449.397,54.77,75.09,72.175,74.972,51.406,1.394,2.689,0.341,76.718,61.37,89.251,47.322,81.705,84.074,123.23,89.465,119.863,35.786,53.708,47.381,-10.867,110,110,72.375,73.875,55.406,56.063,0,39.063,72,70,1000,200,0.154,247,69.375,69.125,-0.026,72,70.688,55.906,56.688,0,51.563,72,70,1000,200,0.304,606.5,76.813,76.375,0,71.938,72.5,55.5,55.781,0,45.281,72,70,1000,200,0.274,570.5,76.563,75.625,-0.002,71.875,70,54.906,55.625,0,56.563,72,70,1000,200,0.42,710,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.615,11.683,12.298,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,527,545,303.5,529.5,535,522,0.06,7.29,0,18.146,1.536,0.403,-0.001,0,0,0
9052007,1400,1,1,1,1,100,55.868,40,40,40,1,1,1543.321,405.152,0.595,11.209,0,80,55,1.4,2138.25,2225.28,2203.204,447.959,54.663,75.09,72.175,74.862,51.406,1.394,2.678,0.348,76.722,61.376,89.251,47.266,81.705,84.181,123.672,89.677,120.528,35.859,53.813,47.454,-10.867,110,110,72.375,73.75,55.406,56.063,0,38.5,72,70,1000,200,0.16,250.125,69.375,69.125,-0.026,72,70.563,55.906,56.688,0,51,72,70,1000,200,0.315,613.5,76.813,76.188,0,71.938,72.938,55.5,55.781,0,44.781,72,70,1000,200,0.281,579,76.563,75.625,-0.002,71.875,70.188,54.906,55.531,0,57.5,72,70,1000,200,0.406,698.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.613,11.68,12.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,523.5,527,545,303.25,529.5,535,522,0.055,7.239,0,18.05,1.543,0.405,-0.001,0,0,0
9052007,1401,1,1,1,1,100,55.702,40,40,40,1,1,1543.321,406.323,0.606,11.209,0,80,55,1.4,2137.625,2219.386,2203.204,437.898,54.77,75.09,72.175,74.862,51.515,1.391,2.653,0.334,76.725,61.38,89.251,47.182,81.705,84.288,123.967,89.997,120.897,35.713,53.813,47.381,-10.852,110,110,72.375,73.375,55.406,56.063,0,38.531,72,70,1000,200,0.16,249.5,69.375,68.875,-0.026,71.938,70.688,55.813,56.688,0,52.094,72,70,1000,200,0.314,613,76.813,76.188,0,72,72.938,55.5,55.781,0,44.969,72,70,1000,200,0.283,582.5,76.563,75.625,-0.002,72,70.313,54.906,55.531,0,57,72,70,1000,200,0.404,697.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.622,11.696,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,545,303.25,529.5,534.5,522,0.055,7.226,0,18.165,1.543,0.406,-0.002,0,0,0
9052007,1402,1,1,1,1,100,55.373,40,40,40,1,1,1537.466,406.323,0.68,11.209,0,80,55,1.4,2137.625,2222.333,2205.064,439.335,54.77,75.198,72.175,74.972,51.623,1.387,2.685,0.348,76.725,61.38,89.39,47.294,82.437,84.503,124.41,90.316,121.34,35.713,53.917,47.454,-10.852,110,110,72.25,73.438,55.594,56,0,38.625,72,70,1000,200,0.159,249.375,69.375,68.875,-0.026,71.938,70.563,55.906,56.688,0,50.813,72,70,1000,200,0.313,613,76.813,76.375,0,72,73.125,55.5,55.781,0,45.094,72,70,1000,200,0.285,584,76.563,75.625,-0.002,72,70.188,54.906,55.625,0,56.969,72,70,1000,200,0.418,707,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.514,12.593,11.674,12.277,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,523.5,526.5,545,303.25,528.5,534.5,522,0.061,7.229,0,18.278,1.537,0.406,-0.002,0,0,0
9052007,1403,1,1,1,1,100,55.072,40,40,40,1,1,1535.124,406.323,0.869,11.224,0,80,55,1.4,2150.875,2203.19,2199.482,430.713,54.77,75.198,72.175,74.972,51.515,1.417,2.689,0.348,76.725,61.38,89.334,47.266,82.437,84.61,125.148,90.529,121.931,35.786,53.813,47.454,-10.852,110,110,72.375,73.375,55.406,56.063,0,38.5,72,70,1000,200,0.16,250.75,69.375,68.875,-0.026,72.125,70.688,55.906,56.688,0,50.781,72,70,1000,200,0.317,615.5,76.813,76.188,0,72.063,73.125,55.5,55.781,0,46.188,72,70,1000,200,0.272,573,76.563,75.625,-0.002,72.188,70.313,54.969,55.625,0,56.75,72,70,1000,200,0.415,702.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.604,11.688,12.29,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,545,303.5,528.5,535,522,0.081,7.265,0,18.189,1.535,0.406,-0.002,0,0,0
9052007,1404,1,1,1,1,100,54.509,40,40,40,1,1,1551.517,403.981,0.922,11.224,0,80,55,1.4,2145.125,2220.859,2205.064,439.335,54.663,75.305,72.175,74.972,51.623,1.402,2.65,0.345,76.723,61.378,89.251,47.21,82.437,84.824,126.106,90.955,122.891,35.713,53.917,47.381,-10.867,110,110,72.375,73.75,55.594,56.063,0,38.719,72,70,1000,200,0.159,249.5,69.375,68.875,-0.026,72.125,70.438,55.813,56.688,0,51.188,72,70,1000,200,0.314,613,76.813,76.188,0,72,72.938,55.5,55.781,0,44.781,72,70,1000,200,0.284,583.5,76.438,75.625,-0.002,71.875,69.813,54.906,55.531,0,57.5,72,70,1000,200,0.417,706,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.536,12.617,11.701,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,523.5,526.5,544.5,303.25,530,534.5,522,0.084,7.194,0,18.189,1.552,0.404,-0.002,0,0,-0.001
9052007,1405,1,1,1,1,100,54.17,40,40,40,1,1,1533.953,401.639,0.954,11.313,0,80,55,1.4,2140.875,2216.44,2190.18,450.835,54.663,75.198,72.066,74.972,51.623,1.406,2.685,0.363,76.718,61.371,89.223,47.351,82.437,84.824,126.77,91.274,123.777,35.786,53.813,47.454,-10.852,110,110,72.375,73.75,55.406,56,0,38.813,72,70,1000,200,0.16,249.375,69.313,68.875,-0.026,72,70.563,55.906,56.469,0,51.063,72,70,1000,200,0.315,613.5,76.813,76.188,0,72,72.938,55.5,55.688,0,45.25,72,70,1000,200,0.281,581.5,76.563,75.75,-0.002,71.688,70.188,54.969,55.625,0,56.969,72,70,1000,200,0.409,701,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.528,12.617,11.691,12.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,545,303.5,528.5,534.5,522,0.08,7.322,0,18.333,1.534,0.402,-0.002,0,0,0
9052007,1406,1,1,1,1,100,53.86,40,40,40,1,1,1524.586,401.639,0.943,11.253,0,80,55,1.4,2149.625,2194.362,2177.157,447.959,54.663,75.412,72.283,74.972,51.515,1.413,2.667,0.359,76.569,61.363,89.473,47.266,82.437,84.717,128.024,91.593,124.737,35.713,53.813,47.454,-10.852,110,110,72.375,73.438,55.406,56.063,0,38.438,72,70,1000,200,0.163,252.875,69.313,69.125,-0.026,71.938,70.688,55.906,56.469,0,50.688,72,70,1000,200,0.319,616.5,76.813,76.188,0,72,73,55.5,55.781,0,45.844,72,70,1000,200,0.271,571.5,76.563,75.625,-0.002,71.875,70.375,54.906,55.531,0,57.469,72,70,1000,200,0.402,693,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.626,11.697,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,523.5,526.5,545,303.75,529.5,534.5,522,0.085,7.3,0,18.35,1.525,0.402,-0.001,0,0,0
9052007,1407,1,1,1,1,100,53.773,40,40,40,1,1,1512.876,400.468,0.954,11.298,0,80,55,1.4,2138.625,2184.07,2165.996,440.772,54.77,75.305,72.283,75.082,51.623,1.421,2.664,0.363,76.574,61.255,89.418,47.266,82.482,84.717,128.909,92.019,125.549,35.859,53.813,47.454,-10.852,110,110,72.375,73.75,55.594,56.063,0,38.594,72,70,1000,200,0.163,252.375,69.375,68.875,-0.026,72,70.563,55.906,56.688,0,51.813,72,70,1000,200,0.305,601.5,76.813,76.188,0,71.938,73,55.5,55.781,0,45.188,72,70,1000,200,0.281,580.5,76.563,75.625,-0.002,71.688,70.313,54.969,55.531,0,57.063,72,70,1000,200,0.404,694.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.62,11.696,12.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,545,303.25,529.5,534.5,522,0.087,7.296,0,18.194,1.513,0.4,-0.002,0,0,0
9052007,1408,1,1,1,1,100,53.259,40,40,40,1,1,1518.731,401.639,0.943,11.268,0,80,55,1.4,2143.875,2194.362,2190.18,449.397,54.663,75.198,72.175,74.972,51.515,1.406,2.685,0.348,76.595,61.276,89.39,47.294,82.482,84.503,129.794,92.445,126.435,35.786,53.813,47.454,-10.852,110,110,72.375,73.75,55.406,56,0,39,72,70,1000,200,0.161,250.625,69.313,68.875,-0.026,72,70.875,55.906,56.469,0,51.125,72,70,1000,200,0.315,614.5,76.813,76.188,0,72,72.813,55.5,55.781,0,44.719,72,70,1000,200,0.278,577,76.563,75.75,-0.002,71.875,70.313,54.906,55.531,0,56.563,72,70,1000,200,0.408,697,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.542,12.618,11.696,12.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,526.5,545,303.25,528.5,534.5,522,0.085,7.293,0,18.26,1.519,0.402,-0.002,0,0,0
9052007,1409,1,1,1,1,100,53.153,40,40,40,1,1,1536.295,402.81,0.922,11.283,0,80,55,1.4,2143.875,2209.077,2205.064,440.772,54.77,75.198,72.175,74.972,51.623,1.398,2.685,0.345,76.596,61.277,89.279,47.21,82.482,84.503,130.458,92.87,127.469,35.786,53.813,47.381,-10.852,110,110,72.375,73.438,55.594,56,0,39.406,72,70,1000,200,0.159,250,69.375,68.875,-0.026,72,70.875,55.906,56.469,0,50.969,72,70,1000,200,0.316,615,76.813,76.188,0,72.063,72.813,55.5,55.938,0,45.219,72,70,1000,200,0.277,577,76.563,75.625,-0.002,71.875,70.188,54.906,55.531,0,56.344,72,70,1000,200,0.414,701,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.63,11.699,12.315,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,526,545,303.5,529,534.5,522,0.073,7.257,0,18.17,1.536,0.403,-0.002,0,0,-0.001
9052007,1410,1,1,1,1,100,52.57,40,40,40,1,1,1519.902,402.81,0.901,11.224,0,80,55,1.4,2141.5,2198.775,2192.04,433.587,54.663,75.198,72.175,74.972,51.515,1.41,2.664,0.334,76.592,61.27,89.334,47.322,82.482,84.503,130.974,93.296,128.281,35.713,53.813,47.381,-10.852,110,110,72.375,73.375,55.594,56.063,0,39.25,72,70,1000,200,0.161,251,69.375,68.875,-0.026,72,70.438,55.813,56.469,0,50.75,72,70,1000,200,0.316,615.5,76.813,76.188,0,72,73,55.5,55.781,0,45.594,72,70,1000,200,0.28,579,76.563,75.75,-0.002,71.875,70.125,54.906,55.531,0,55.531,72,70,1000,200,0.397,689.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.52,12.609,11.674,12.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,526,545,303.25,529,534.5,522,0.064,7.235,0,18.189,1.52,0.403,-0.002,0,0,0
9052007,1411,1,1,1,1,100,52.181,40,40,40,1,1,1509.363,399.297,0.869,11.253,0,80,55,1.4,2135.25,2185.54,2180.877,430.713,54.663,75.305,72.175,75.082,51.515,1.417,2.678,0.348,76.554,61.273,89.39,47.182,82.482,84.824,131.49,93.722,128.872,35.786,53.917,47.381,-10.867,110,110,72.375,73.688,55.406,56,0,39.875,72,70,1000,200,0.162,251.875,69.313,68.813,-0.026,72.125,70.563,55.906,56.469,0,52,72,70,1000,200,0.308,605,76.813,76.375,0,72.063,73.188,55.5,55.781,0,45.531,72,70,1000,200,0.281,580.5,76.563,75.75,-0.002,71.875,70.188,54.969,55.531,0,56.563,72,70,1000,200,0.397,689.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.613,11.676,12.298,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,526,545,303.25,530,534.5,522.5,0.06,7.196,0,18.122,1.509,0.399,-0.002,0,0,-0.001
9052007,1412,1,1,1,1,100,51.882,40,40,40,1,1,1537.466,400.468,0.838,11.18,0,80,55,1.4,2126.75,2209.077,2180.877,443.647,54.663,75.305,72.283,75.082,51.515,1.391,2.703,0.356,76.599,61.26,89.529,47.238,83.195,85.039,131.785,94.041,129.389,35.786,53.917,47.454,-10.852,110,110,72.375,73.688,55.406,56,0,40.406,72,70,1000,200,0.159,249.625,69.375,68.875,-0.026,72.125,70.875,55.906,56.469,0,51.656,72,70,1000,200,0.323,623.5,76.813,76.188,0,72,73.125,55.5,55.938,0,46.469,72,70,1000,200,0.289,588.5,76.563,75.625,-0.002,71.688,70.188,54.906,55.625,0,57.5,72,70,1000,200,0.39,682.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.617,11.671,12.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,526,545,303.5,528.5,534.5,522,0.053,7.195,0,18.117,1.537,0.4,-0.002,0,0,-0.001
9052007,1413,1,1,1,1,100,51.874,40,40,40,1,1,1515.218,398.126,0.785,11.283,0,80,55,1.4,2129.125,2185.54,2188.319,430.713,54.77,75.412,72.283,75.192,51.623,1.402,2.653,0.363,76.545,61.225,89.418,47.322,83.195,85.146,131.933,94.573,129.758,35.713,54.022,47.454,-10.852,110,110,72.438,73.688,55.594,56.063,0,40.563,72,70,1000,200,0.162,251.5,69.313,69.125,-0.026,72.125,70.875,55.906,56.469,0,52.938,72,70,1000,200,0.313,612.5,76.813,76.188,0,72.25,73.375,55.563,55.781,0,46.719,72,70,1000,200,0.279,576.5,76.438,75.75,-0.002,71.688,70.188,54.969,55.625,0,55.656,72,70,1000,200,0.389,682.5,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.62,11.666,12.306,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,526,545,303.25,528.5,534.5,522.5,0.046,7.235,0,18.399,1.515,0.398,-0.001,0,0,0
9052007,1414,1,1,1,1,100,51.602,40,40,40,1,1,1524.586,403.981,0.775,11.283,0,80,55,1.4,2142,2210.55,2186.458,440.772,54.77,75.412,72.283,75.192,51.623,1.391,2.653,0.359,76.57,61.259,89.473,47.238,83.195,85.146,132.154,94.999,130.201,35.786,54.022,47.454,-10.867,110,110,72.375,73.75,55.594,56,0,39.625,72,70,1000,200,0.172,259.5,69.313,68.875,-0.026,72,71,55.813,56.469,0,52.688,72,70,1000,200,0.312,610.5,76.813,76.188,0,72.063,73.375,55.563,55.781,0,46.938,72,70,1000,200,0.292,591,76.563,75.625,-0.002,71.875,70.188,54.969,55.625,0,55.063,72,70,1000,200,0.388,682.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.52,12.605,11.655,12.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,524,526,545,303.25,528,534,522.5,0.041,7.219,0,18.284,1.525,0.404,-0.002,0,0,0
9052007,1415,1,1,1,1,100,51.572,40,40,40,1,1,1530.44,400.468,0.732,11.268,0,80,55,1.4,2142,2207.605,2186.458,446.522,54.77,75.412,72.283,75.192,51.732,1.391,2.664,0.348,76.59,61.28,89.501,47.097,83.195,85.253,132.08,95.425,130.423,35.786,54.022,47.381,-10.852,110,110,72.25,73.438,55.594,56.063,0,39.406,72,70,1000,200,0.174,259.5,69.313,69.125,-0.026,71.938,71.063,55.906,56.469,0,52.313,72,70,1000,200,0.317,614,76.813,76.188,0,72.063,73.188,55.563,55.781,0,47.375,72,70,1000,200,0.293,592.5,76.438,75.75,-0.002,71.875,70.375,54.969,55.625,0,56.594,72,70,1000,200,0.387,680.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.509,12.589,11.634,12.272,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,524,526,544.5,303.25,530.5,534.5,522,0.033,7.165,0,18.146,1.53,0.4,-0.001,0,0,0
9052007,1416,1,1,1,1,100,51.106,40,40,40,1,1,1533.953,399.297,0.669,11.283,0,80,55,1.4,2145.5,2210.55,2192.04,446.522,54.77,75.412,72.283,75.082,51.623,1.398,2.671,0.341,76.582,61.266,89.251,47.21,83.195,84.932,132.08,95.85,130.644,35.859,54.022,47.381,-10.867,110,110,72.25,73.438,55.594,56.313,0,39.875,72,70,1000,200,0.17,258.5,69.313,68.875,-0.026,71.938,71,55.906,56.469,0,52.719,72,70,1000,200,0.308,607.5,76.813,76.188,0,72,73.125,55.5,55.938,0,46.031,72,70,1000,200,0.294,592.5,76.563,75.75,-0.002,72,70.375,54.969,55.625,0,56.219,72,70,1000,200,0.389,682,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.528,12.622,11.669,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,526,545,303.25,529.5,534.5,522.5,0.027,7.158,0,18.055,1.534,0.399,-0.002,0,0,0
9052007,1417,1,1,1,1,100,50.874,40,40,40,1,1,1525.756,401.639,0.627,11.298,0,80,55,1.4,2142,2212.022,2186.458,439.335,54.77,75.412,72.283,75.082,51.515,1.387,2.66,0.359,76.589,61.277,89.223,47.294,83.195,84.824,131.933,96.276,130.718,35.786,54.022,47.308,-10.867,110,110,72.375,73.75,55.594,56.063,0,40.25,72,70,1000,200,0.167,253.125,69.313,68.875,-0.026,72,71,55.906,56.469,0,52.813,72,70,1000,200,0.309,608,76.813,76.188,0,72,73,55.5,55.781,0,46.469,72,70,1000,200,0.284,585.5,76.563,75.75,-0.002,72,70.188,54.969,55.625,0,55.75,72,70,1000,200,0.405,696.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.625,11.663,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,526,545,303.25,529,534.5,522.5,0.021,7.138,0,18.079,1.526,0.402,-0.002,0,0,0
9052007,1418,1,1,1,1,100,50.886,40,40,40,1,1,1517.56,400.468,0.585,11.357,0,80,55,1.4,2144.375,2194.362,2188.319,442.209,54.876,75.305,72.283,75.082,51.623,1.398,2.65,0.356,76.582,61.263,89.14,47.238,82.456,84.717,131.933,96.595,130.718,35.786,53.917,47.308,-10.852,110,110,72.25,73.875,55.594,56,0,39.75,72,70,1000,200,0.173,260.75,69.313,68.813,-0.026,71.938,71,55.813,56.469,0,52,72,70,1000,200,0.314,613,76.813,76.188,0,72,73,55.5,55.781,0,46,72,70,1000,200,0.281,581,76.438,75.75,-0.002,71.875,70.313,54.906,55.625,0,57.219,72,70,1000,200,0.387,679.5,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.627,11.683,12.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526,544.5,303.25,530,534.5,522.5,0.02,7.217,0,18.174,1.518,0.4,-0.002,0,0,0
9052007,1419,1,1,1,1,100,50.421,40,40,40,1,1,1529.269,405.152,0.553,11.209,0,80,55,1.4,2144.75,2207.605,2197.622,449.397,54.77,75.305,72.283,75.082,51.515,1.406,2.689,0.341,76.594,61.268,89.39,47.238,82.456,84.61,131.712,97.128,130.718,35.786,54.022,47.235,-10.852,110,110,72.375,73.688,55.688,56.063,0,39.375,72,70,1000,200,0.173,260.75,69.313,68.875,-0.026,72.125,70.438,55.906,56.688,0,51.813,72,70,1000,200,0.322,618,76.813,76.188,0,72,72.938,55.5,55.781,0,45.969,72,70,1000,200,0.285,584,76.563,75.75,-0.002,71.875,70.188,54.969,55.625,0,57.156,72,70,1000,200,0.385,681,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.629,11.688,12.313,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526,544.5,303.25,530.5,534.5,522.5,0.016,7.037,0,17.823,1.529,0.405,-0.002,0,0,0
9052007,1420,1,1,1,1,100,50.158,40,40,40,1,1,1519.902,403.981,0.522,11.283,0,80,55,1.4,2146,2201.718,2208.786,440.772,54.77,75.305,72.175,75.082,51.623,1.391,2.674,0.359,76.594,61.275,89.529,47.238,82.456,84.717,131.638,97.553,130.57,35.786,54.232,47.235,-10.852,110,110,72.25,73.875,55.688,56.063,0,40.313,72,70,1000,200,0.168,253.25,69.313,68.813,-0.026,72.125,70.563,55.906,56.688,0,52.406,72,70,1000,200,0.323,620.5,76.75,76.188,0,72.063,72.938,55.563,55.938,0,45.844,72,70,1000,200,0.286,584.5,76.563,75.625,-0.002,72,69.688,54.969,55.625,0,55.813,72,70,1000,200,0.392,686,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.547,12.637,11.704,12.323,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524,526,544.5,303.25,530,534.5,522,0.016,7.003,0,17.941,1.52,0.404,-0.002,0,0,-0.001
9052007,1421,1,1,1,1,100,50.49,40,40,40,1,1,1532.782,403.981,0.49,11.313,0,80,55,1.4,2144.875,2217.913,2201.343,445.084,54.983,75.412,72.175,75.082,51.841,1.383,2.664,0.337,76.598,61.278,89.418,47.379,82.456,84.932,131.564,97.979,130.497,35.786,54.232,47.235,-10.852,110,110,72.375,73.313,55.688,56.063,0,39.75,72,70,1000,200,0.172,259.5,69.313,68.875,-0.026,72.188,70.313,55.906,56.688,0,53.531,72,70,1000,200,0.316,615,76.75,76.188,0,72.063,73,55.688,55.781,0,45.188,72,70,1000,200,0.285,583,76.563,75.75,-0.002,71.875,70.188,54.969,55.625,0,55.719,72,70,1000,200,0.396,688.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.525,12.612,11.676,12.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526,544.5,303.25,529.5,534.5,522.5,0.016,7.022,0,17.989,1.533,0.404,-0.002,0,0,-0.001
9052007,1422,1,1,1,1,100,50.15,40,40,40,1,1,1528.098,399.297,0.522,11.268,0,80,55,1.4,2153,2213.494,2188.319,447.959,54.876,75.305,72.175,75.082,51.732,1.406,2.682,0.356,76.659,61.335,89.418,47.322,82.456,85.039,131.49,98.298,130.423,35.713,54.232,47.308,-10.852,110,110,72.25,73.688,55.594,56.063,0,39.719,72,70,1000,200,0.172,260,69.313,68.813,-0.026,72.125,70.375,55.906,56.688,0,52.25,72,70,1000,200,0.331,626,76.75,76.188,0,72,73.5,55.563,55.938,0,45.781,72,70,1000,200,0.283,583,76.438,75.75,-0.002,71.875,70.125,55.063,55.813,0,56.719,72,70,1000,200,0.381,673.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.577,12.658,11.73,12.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,523.5,526,544.5,303.25,528.5,534.5,522.5,0.017,7.055,0,18.146,1.528,0.399,-0.002,0,0,-0.001
9052007,1423,1,1,1,1,100,50.025,40,40,40,1,1,1550.347,402.81,0.648,11.327,0,80,55,1.4,2146.75,2216.44,2193.9,443.647,54.876,75.412,72.175,75.082,51.841,1.406,2.66,0.367,76.681,61.322,89.584,47.407,83.467,85.146,131.417,98.618,130.275,35.713,54.337,47.235,-10.852,110,110,72.25,73.063,55.688,56.063,0,39.719,72,70,1000,200,0.173,259.75,69.313,68.813,-0.026,72.188,70.563,55.906,56.688,0,52.406,72,70,1000,200,0.333,632.5,76.75,76.188,0,72,73.188,55.563,55.938,0,45.656,72,70,1000,200,0.285,583.5,76.563,75.75,-0.002,72,70,55.063,55.813,0,55.938,72,70,1000,200,0.388,678,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.571,12.653,11.729,12.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,523.5,526,544.5,303.5,531,534,522.5,0.023,7.008,0,18.126,1.55,0.403,-0.002,0,0,-0.001
9052007,1424,1,1,1,1,100,50.21,40,40,40,1,1,1529.269,402.81,0.68,11.209,0,80,55,1.4,2156.5,2219.386,2197.622,446.522,54.983,75.412,72.175,75.082,51.841,1.375,2.667,0.356,76.666,61.334,89.473,47.463,83.467,85.146,131.49,98.511,130.349,35.713,54.337,47.308,-10.852,110,110,72.25,73.688,55.688,56.063,0,39.656,72,70,1000,200,0.173,260.25,69.313,68.875,-0.026,72.125,70.563,56,56.688,0,53.5,72,70,1000,200,0.319,620.5,76.75,76.188,0,72,73.5,55.688,55.938,0,46.5,72,70,1000,200,0.285,582.5,76.563,75.625,-0.002,72,70.188,55.063,55.813,0,55.531,72,70,1000,200,0.394,687,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.576,12.653,11.721,12.336,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524,526,544.5,303.25,530.5,534,522,0.024,6.979,0,18.051,1.529,0.403,-0.002,0,0,-0.001
9052007,1425,1,1,1,1,100,50.202,40,40,40,1,1,1548.005,403.981,0.68,11.224,0,80,55,1.4,2159,2228.228,2195.761,443.647,54.983,75.412,72.283,75.082,51.841,1.379,2.689,0.359,76.702,61.362,89.445,47.435,83.467,85.039,131.638,99.363,130.423,35.713,54.337,47.308,-10.852,110,110,72.375,73.438,55.688,56.406,0,40.094,72,70,1000,200,0.172,260,69.313,68.875,-0.026,72,70.688,56,56.688,0,52.094,72,70,1000,200,0.333,632,76.75,76.188,0,71.938,73.5,55.688,55.938,0,46.281,72,70,1000,200,0.282,581.5,76.563,75.75,-0.002,72,70.313,55.063,55.906,0,55.156,72,70,1000,200,0.396,687,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.602,12.683,11.752,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.5,525.5,544,303.25,530.5,534,522,0.026,6.988,0,18.075,1.548,0.404,-0.002,0,0,-0.001
9052007,1426,1,1,1,1,100,50.212,40,40,40,1,1,1528.098,405.152,0.68,11.283,0,80,55,1.4,2152.5,2217.913,2192.04,442.209,54.983,75.412,72.283,75.192,51.95,1.398,2.689,0.356,76.735,61.375,89.334,47.351,83.467,84.932,131.638,99.788,130.423,35.713,54.337,47.308,-10.852,110,110,72.375,73.688,55.813,56.063,0,40,72,70,1000,200,0.174,261.5,69.313,68.813,-0.026,72,70.688,56,56.688,0,53.125,72,70,1000,200,0.318,617.5,76.813,76.188,0,72,73.5,55.688,55.938,0,45.906,72,70,1000,200,0.284,583.5,76.563,75.75,-0.002,72,70.188,55.063,55.813,0,56.031,72,70,1000,200,0.396,686.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.578,12.656,11.726,12.336,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524,526,544,303.25,529,534.5,522,0.026,7.025,0,18.17,1.528,0.405,-0.002,0,0,-0.001
9052007,1427,1,1,1,1,100,50.203,40,40,40,1,1,1537.466,407.494,0.659,11.327,0,80,55,1.4,2152.5,2219.386,2201.343,442.209,54.983,75.412,72.283,75.192,51.841,1.391,2.657,0.352,76.716,61.364,89.279,47.407,83.467,84.932,131.638,100.108,130.423,35.713,54.232,47.235,-10.867,110,110,72.375,73.313,55.688,56.313,0,40.063,72,70,1000,200,0.174,261,69.313,68.875,-0.026,72.125,70.563,56,56.688,0,52.719,72,70,1000,200,0.332,628,76.75,76.188,0,72,73.625,55.688,55.938,0,45.813,72,70,1000,200,0.285,584,76.563,75.75,-0.002,72,70.188,55.281,55.906,0,57.125,72,70,1000,200,0.382,676.5,74.938,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.58,12.662,11.719,12.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,526,544,303.25,528.5,533.5,522.5,0.025,7.047,0,18.126,1.537,0.407,-0.002,0,0,0
9052007,1428,1,1,1,1,100,50.175,40,40,40,1,1,1532.782,407.494,0.637,11.283,0,80,55,1.4,2148.75,2209.077,2195.761,446.522,54.983,75.412,72.283,75.192,51.841,1.394,2.682,0.345,76.721,61.377,89.251,47.435,82.664,84.932,131.933,100.214,130.497,35.786,54.232,47.308,-10.852,110,110,72.25,73.938,55.688,56.313,0,40.125,72,70,1000,200,0.175,261.25,69.313,68.813,-0.026,72,70.875,56,56.688,0,52.688,72,70,1000,200,0.325,623,76.75,76.188,0,72,73.375,55.688,55.938,0,45.594,72,70,1000,200,0.285,584,76.563,75.75,-0.002,71.688,70.375,55.063,55.906,0,56.25,72,70,1000,200,0.385,678,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.591,12.672,11.734,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,526,544,303.25,529.5,533.5,522.5,0.029,7.048,0,18.055,1.533,0.407,-0.002,0,0,-0.001
9052007,1429,1,1,1,1,100,50.409,40,40,40,1,1,1533.953,402.81,0.595,11.298,0,80,55,1.4,2146.25,2214.967,2192.04,443.647,55.09,75.412,72.392,75.192,51.841,1.394,2.65,0.348,76.72,61.376,89.306,47.379,82.664,84.824,132.08,100.746,130.57,35.786,54.232,47.308,-10.852,110,110,72.25,73.75,55.688,56.313,0,40.219,72,70,1000,200,0.175,261.25,69.313,68.875,-0.026,72.188,70.563,56,56.688,0,53.594,72,70,1000,200,0.324,623.5,76.75,76.188,0,72.063,73.688,55.688,56,0,46,72,70,1000,200,0.286,585.5,76.563,75.75,-0.002,71.875,70.375,55.281,55.906,0,56.75,72,70,1000,200,0.381,675.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.665,11.721,12.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,525.5,544,303.5,529.5,533.5,522,0.029,7.057,0,18.079,1.534,0.403,-0.002,0,0,0
9052007,1430,1,1,1,1,100,50.196,40,40,40,1,1,1544.492,406.323,0.564,11.239,0,80,55,1.4,2146,2232.65,2201.343,446.522,54.983,75.412,72.392,75.192,51.841,1.36,2.674,0.326,76.79,61.382,89.334,47.351,82.664,84.932,132.376,100.959,130.497,35.713,54.337,47.308,-10.867,110,110,72.25,73.688,55.688,56.313,0,40.813,72,70,1000,200,0.173,260.25,69.313,68.813,-0.026,72,70.875,56,56.688,0,53.156,72,70,1000,200,0.331,631.5,76.75,76.188,0,72.063,73.813,55.688,55.938,0,46.75,72,70,1000,200,0.294,593.5,76.563,75.75,-0.002,71.875,70.313,55.281,55.813,0,55.313,72,70,1000,200,0.378,672,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.584,12.672,11.734,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,525.5,544,303.25,529,533,522.5,0.034,6.997,0,18.099,1.544,0.406,-0.002,0,0,-0.001
9052007,1431,1,1,1,1,100,50.46,40,40,40,1,1,1544.492,405.152,0.543,11.224,0,80,55,1.4,2155,2228.228,2199.482,446.522,55.09,75.52,72.283,75.192,51.841,1.364,2.642,0.337,76.781,61.412,89.445,47.407,82.664,85.146,132.597,101.278,130.57,35.713,54.337,47.381,-10.852,110,110,72.375,73.75,55.688,56.313,0,41.281,72,70,1000,200,0.173,259.5,69.313,68.813,-0.026,72.125,70.688,56,56.688,0,53.563,72,70,1000,200,0.327,629.5,76.75,76.188,0,72.25,73.813,55.688,56,0,46.563,72,70,1000,200,0.299,597.5,76.438,75.75,-0.002,71.875,70.188,55.281,55.906,0,56.469,72,70,1000,200,0.377,672.5,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.594,12.662,11.721,12.346,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524,525.5,544,303.25,529,533,522,0.035,7.032,0,18.189,1.544,0.405,-0.002,0,0,0
9052007,1432,1,1,1,1,100,50.509,40,40,40,1,1,1548.005,406.323,0.5,11.327,0,80,55,1.4,2170.25,2226.754,2208.786,443.647,55.09,75.52,72.392,75.302,51.95,1.383,2.689,0.348,76.858,61.499,89.473,47.379,82.664,85.36,132.966,101.598,130.718,35.786,54.442,47.381,-10.852,110,110,72.25,73.375,55.813,56.406,0,41.656,72,70,1000,200,0.173,260.25,69.313,68.875,-0.026,72.188,70.375,56,56.781,0,52.469,72,70,1000,200,0.342,640,76.75,76.188,0,72.25,73.813,55.875,56,0,46.938,72,70,1000,200,0.299,597.5,76.563,75.75,-0.002,71.875,70.375,55.281,55.906,0,54.781,72,70,1000,200,0.377,673,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.605,12.681,11.74,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,525,544,303.5,528,533,522.5,0.036,7.04,0,18.241,1.548,0.406,-0.002,0,0,-0.001
9052007,1433,1,1,1,1,100,50.646,40,40,40,1,1,1550.347,407.494,0.448,11.283,0,80,55,1.4,2170.25,2244.451,2210.646,440.772,55.09,75.627,72.392,75.302,51.95,1.375,2.685,0.341,76.853,61.477,89.529,47.379,83.908,85.575,133.113,101.811,130.792,35.786,54.442,47.381,-10.852,110,110,72.25,73.688,55.906,56.313,0,40.875,72,70,1000,200,0.183,268.25,69.375,68.813,-0.026,72.125,71.188,56.094,56.781,0,53.438,72,70,1000,200,0.336,634.5,76.75,76.188,0,72.375,74,55.875,56,0,47.5,72,70,1000,200,0.299,598,76.563,75.75,-0.002,71.875,70.375,55.281,56.031,0,55.25,72,70,1000,200,0.382,677.5,74.938,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.599,12.672,11.726,12.351,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,523.5,525.5,544,303.25,529,533,522,0.033,7.013,0,18.17,1.55,0.407,-0.002,0,0,0
9052007,1434,1,1,1,1,100,50.773,40,40,40,1,1,1551.517,411.007,0.406,11.268,0,80,55,1.4,2178,2231.176,2205.064,447.959,55.09,75.627,72.5,75.302,52.059,1.383,2.689,0.345,76.884,61.51,89.279,47.435,83.908,85.575,133.261,102.13,130.866,35.786,54.442,47.381,-10.852,110,110,72.25,73.375,55.906,56.313,0,41.844,72,70,1000,200,0.174,259.5,69.313,68.813,-0.026,72,71.5,56.094,56.781,0,52.375,72,70,1000,200,0.334,633,76.75,76.188,0,72.375,74,55.875,56,0,46.938,72,70,1000,200,0.312,611.5,76.563,75.75,-0.002,72,70.625,55.344,56.031,0,54.906,72,70,1000,200,0.369,666,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.597,12.686,11.73,12.364,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524,525,544,303.25,529,533,522.5,0.031,7.003,0,18.146,1.552,0.411,-0.002,0,0,-0.001
9052007,1435,1,1,1,1,100,50.891,40,40,40,1,1,1563.227,406.323,0.363,11.298,0,80,55,1.4,2170.5,2244.451,2201.343,450.835,55.09,75.627,72.5,75.302,51.95,1.375,2.692,0.348,76.916,61.506,89.362,47.379,83.908,85.467,133.408,102.343,130.94,35.786,54.442,47.454,-10.852,110,110,72.375,73.688,55.906,56.313,0,40.563,72,70,1000,200,0.186,269.5,69.313,68.813,-0.026,72.188,70.875,56.094,56.781,0,53.031,72,70,1000,200,0.335,632.5,76.75,76.188,0,72.25,73.813,55.875,56,0,47.875,72,70,1000,200,0.31,609.5,76.438,75.75,-0.002,72.063,70.625,55.344,56.031,0,56.344,72,70,1000,200,0.375,670.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.594,12.675,11.724,12.358,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,525,544,303.25,528.5,533,522,0.029,7.066,0,18.309,1.563,0.406,-0.002,0,0,-0.001
9052007,1436,1,1,1,1,100,51.242,40,40,40,1,1,1583.133,409.836,0.332,11.283,0,80,55,1.4,2185.75,2271.033,2227.395,459.462,55.196,75.627,72.609,75.411,52.059,1.349,2.706,0.348,77.144,61.695,89.529,47.379,83.908,85.575,133.482,102.556,131.161,35.859,54.547,47.527,-10.867,110,110,72.375,73.438,55.906,56.406,0,40.844,72,70,1000,200,0.184,268.25,69.313,68.813,-0.026,72.188,71.063,56.094,56.844,0,53.094,72,70,1000,200,0.351,647,76.75,76.188,0,72.25,74,55.875,56,0,48.406,72,70,1000,200,0.311,610,76.563,75.75,-0.002,72.188,70.375,55.344,56.031,0,55.75,72,70,1000,200,0.389,682.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.591,12.673,11.722,12.354,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,523.5,525.5,544,303.25,528.5,533,522,0.025,7.045,0,18.284,1.583,0.41,-0.002,0,0,-0.001
9052007,1437,1,1,1,1,100,51.727,40,40,40,1,1,1585.475,411.007,0.29,11.253,0,80,55,1.4,2209.75,2269.555,2216.229,462.338,55.196,75.734,72.609,75.521,52.168,1.356,2.692,0.359,77.191,61.763,89.445,47.379,83.908,85.682,133.556,102.875,131.014,35.786,54.547,47.527,-10.867,110,110,72.25,73.688,56,56.406,0,40.469,72,70,1000,200,0.186,269.25,69.313,68.813,-0.026,72.188,71,56.094,56.844,0,53.625,72,70,1000,200,0.339,639,76.75,76.188,0,72.25,73.813,56,56.219,0,48.125,72,70,1000,200,0.313,612,76.563,75.75,-0.002,72.063,70.313,55.344,56.031,0,55.531,72,70,1000,200,0.39,683.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.574,12.658,11.71,12.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524,525.5,544,303.25,530.5,533,522,0.024,7.042,0,18.35,1.585,0.411,-0.002,0,0,-0.001
9052007,1438,1,1,1,1,100,51.71,40,40,40,1,1,1590.159,408.665,0.332,11.283,0,80,55,1.4,2201,2281.383,2223.673,456.586,55.196,75.627,72.5,75.411,52.168,1.375,2.724,0.356,77.34,61.802,89.445,47.491,83.707,85.467,133.629,102.981,130.94,35.859,54.547,47.527,-10.852,110,110,72.25,73.875,56,56.469,0,41.156,72,70,1000,200,0.181,267,69.313,68.813,-0.026,72.188,70.875,56.094,56.844,0,53.25,72,70,1000,200,0.347,644,76.75,76.188,0,72.063,73.813,56,56,0,48.5,72,70,1000,200,0.313,612,76.563,75.75,-0.002,72,70.125,55.344,56.031,0,55.313,72,70,1000,200,0.392,684,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.583,12.673,11.718,12.354,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,523.5,525.5,544,303.25,529,533,522.5,0.029,7.045,0,18.284,1.59,0.409,-0.002,0,0,-0.001
9052007,1439,1,1,1,1,100,51.944,40,40,40,1,1,1579.62,411.007,0.511,11.268,0,80,55,1.4,2207.25,2276.947,2225.534,455.148,55.196,75.627,72.392,75.411,52.277,1.387,2.713,0.348,77.318,61.859,89.557,47.576,83.707,85.36,133.629,103.088,131.014,35.859,54.547,47.527,-10.852,110,110,72.25,73.438,55.906,56.469,0,40.563,72,70,1000,200,0.187,270.5,69.063,68.875,-0.026,72.313,70.875,56.094,56.844,0,52.906,72,70,1000,200,0.35,647.5,76.75,76.188,0,72.25,73.688,56,56.219,0,48.188,72,70,1000,200,0.309,603.5,76.563,75.75,-0.002,72,70.188,55.344,56.031,0,55.75,72,70,1000,200,0.38,675.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.583,12.675,11.719,12.348,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524,525.5,544,303.25,530,533,522.5,0.044,7.035,0,18.26,1.58,0.411,-0.001,0,0,-0.001
9052007,1440,1,1,1,1,100,52.529,40,40,40,1,1,1584.304,411.007,0.522,11.224,0,80,55,1.4,2202.75,2279.904,2218.09,453.71,55.303,75.627,72.392,75.411,52.277,1.391,2.724,0.359,77.326,61.863,89.39,47.604,83.707,85.36,133.703,103.407,131.235,35.786,54.547,47.527,-10.852,110,110,72.375,73.688,56,56.469,0,40.719,72,70,1000,200,0.188,268.5,69.063,68.813,-0.026,72.125,71.188,56.313,56.844,0,52.406,72,70,1000,200,0.354,652.5,76.75,76.188,0,72,73.625,56,56.219,0,47.906,72,70,1000,200,0.299,598,76.438,75.75,-0.002,72,70.313,55.438,56.156,0,54.813,72,70,1000,200,0.388,682,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.583,12.665,11.712,12.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,525.5,544,303.25,528.5,533.5,522.5,0.043,7.024,0,18.302,1.584,0.411,-0.001,0,0,-0.001
9052007,1441,1,1,1,1,100,52.888,40,40,40,1,1,1573.766,409.836,0.543,11.18,0,80,55,1.4,2200,2294.701,2231.118,460.9,55.303,75.627,72.392,75.302,52.277,1.379,2.728,0.367,77.333,61.862,89.334,47.632,83.707,85.36,133.703,103.62,131.752,35.859,54.442,47.527,-10.852,110,110,72.25,73.688,56,56.469,0,41.094,72,70,1000,200,0.184,268.25,69.063,68.875,-0.026,72.188,71.063,56.313,56.844,0,53.375,72,70,1000,200,0.347,646,76.75,76.188,0,72.063,73.625,56,56.219,0,48.031,72,70,1000,200,0.309,606,76.438,75.75,-0.002,72.063,70,55.438,56.156,0,55.406,72,70,1000,200,0.387,680.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.583,12.665,11.718,12.346,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,523.5,525.5,544,303.25,530,533.5,522.5,0.035,7.02,0,18.117,1.574,0.41,-0.001,0,0,-0.001
9052007,1442,1,1,1,1,100,53.423,40,40,40,1,1,1585.475,416.862,0.564,11.283,0,80,55,1.4,2200,2287.301,2223.673,455.148,55.41,75.52,72.392,75.302,52.277,1.36,2.742,0.334,77.424,61.882,89.501,47.801,83.707,85.253,133.629,103.833,132.047,35.786,54.442,47.527,-10.852,110,110,72.375,72.75,56,56.469,0,41.156,72,70,1000,200,0.187,269.75,69.313,68.813,-0.026,72.125,71.063,56.094,56.844,0,53.938,72,70,1000,200,0.347,646,76.75,76.188,0,72.063,73.5,56,56.219,0,47.906,72,70,1000,200,0.31,611.5,76.438,75.75,-0.002,72.063,70.313,55.438,56.156,0,55.719,72,70,1000,200,0.386,680,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.591,12.675,11.73,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,525.5,543.5,303.25,528,533.5,522.5,0.03,7.101,0,18.399,1.585,0.417,-0.002,0,0,-0.001
9052007,1443,1,1,1,1,100,53.549,40,40,40,1,1,1592.501,414.52,0.564,11.298,0,80,55,1.4,2199,2282.862,2221.812,449.397,55.41,75.627,72.5,75.411,52.168,1.387,2.706,0.359,77.385,61.904,89.418,47.773,83.532,85.253,133.482,104.046,132.195,35.786,54.547,47.527,-10.852,110,110,72.375,73.375,56,56.406,0,40.781,72,70,1000,200,0.188,271,69.063,68.813,-0.026,72.125,71.188,56.313,56.844,0,54.344,72,70,1000,200,0.349,647,76.75,76.188,0,72.063,73.5,56.094,56.219,0,48.125,72,70,1000,200,0.304,603,76.438,75.75,-0.002,72.063,70.188,55.438,56.156,0,55.406,72,70,1000,200,0.39,683,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.593,12.678,11.737,12.358,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524,525.5,543.5,303.25,528.5,533.5,522.5,0.025,7.071,0,18.423,1.593,0.415,-0.001,0,0,0
9052007,1444,1,1,1,1,100,53.882,40,40,40,1,1,1598.356,418.033,0.553,11.224,0,80,55,1.4,2203.25,2291.74,2232.979,462.338,55.303,75.627,72.283,75.521,52.168,1.379,2.728,0.345,77.5,61.969,89.557,47.745,83.532,85.467,133.334,104.259,132.269,35.859,54.547,47.527,-10.852,110,110,72.375,73.375,56,56.469,0,41.219,72,70,1000,200,0.186,270,69.063,68.875,-0.026,72.125,71.5,56.313,56.938,0,53.844,72,70,1000,200,0.35,648.5,76.75,76.188,0,72.25,73.188,56.094,56.344,0,48.281,72,70,1000,200,0.323,620,76.563,75.75,-0.002,72.063,70.125,55.438,56.156,0,56.125,72,70,1000,200,0.385,679,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.599,12.678,11.739,12.356,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524,525.5,543.5,303.25,529,534,522,0.02,7.008,0,18.188,1.598,0.418,-0.001,0,0,-0.001
