DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1445,1,1,1,1,100,54.233,40,40,40,1,1,1612.407,415.691,0.553,11.253,0,80,55,1.4,2216.75,2296.181,2231.118,459.462,55.41,75.52,72.283,75.302,52.277,1.368,2.717,0.341,77.542,62.023,89.501,47.858,83.532,85.467,133.113,104.471,132.343,35.859,54.547,47.6,-10.852,110,110,72.25,73.438,56.219,56.469,0,41.156,72,70,1000,200,0.186,270,69.313,68.813,-0.026,72.188,71,56.313,56.844,0,53.563,72,70,1000,200,0.36,657.5,76.563,76.188,0,72.25,73.375,56.094,56.344,0,49.5,72,70,1000,200,0.315,615,76.438,75.75,-0.002,72.188,70.375,55.438,56.156,0,56.781,72,70,1000,200,0.382,677,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.596,12.692,11.747,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524,525.5,543.5,303.5,528,534,522,0.015,7.07,0,18.349,1.612,0.416,-0.002,0,0,-0.001
9052007,1446,1,1,1,1,100,54.856,40,40,40,1,1,1632.313,419.204,0.532,11.194,0,80,55,1.4,2221.75,2316.922,2242.284,468.092,55.41,75.52,72.283,75.302,52.168,1.36,2.706,0.341,77.689,62.07,89.39,47.829,83.532,85.36,132.966,104.684,132.269,35.859,54.547,47.6,-10.867,110,110,72.25,73.063,56,56.469,0,41.5,72,70,1000,200,0.185,268.75,69.063,68.813,-0.026,72.313,71.188,56.313,56.938,0,53.875,72,70,1000,200,0.36,655.5,76.75,76.188,0,72.25,73.188,56.094,56.344,0,48.438,72,70,1000,200,0.328,627.5,76.563,75.75,-0.002,72.188,70.125,55.531,56.031,0,56.531,72,70,1000,200,0.386,682,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.591,12.68,11.74,12.358,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,525.5,543.5,303.5,529,534,522.5,0.013,7.033,0,18.253,1.632,0.419,-0.001,0,0,-0.001
9052007,1447,1,1,1,1,100,55.555,40,40,40,1,1,1626.459,423.888,0.522,11.253,0,80,55,1.4,2233.5,2313.957,2246.007,458.024,55.41,75.52,72.392,75.302,52.386,1.368,2.721,0.334,77.793,62.194,89.473,47.886,83.532,85.36,132.597,104.791,132.195,35.859,54.547,47.6,-10.867,110,110,72.25,73.688,56,56.469,0,42.156,72,70,1000,200,0.184,268.5,69.063,68.813,-0.026,72.188,71.063,56.313,56.938,0,54.406,72,70,1000,200,0.362,661,76.75,76.188,0,72.25,73.375,56.094,56.344,0,49,72,70,1000,200,0.315,615,76.438,75.75,-0.002,72.063,70.188,55.531,56.25,0,55.656,72,70,1000,200,0.404,695,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.607,12.703,11.76,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,524,525.5,543.5,303.5,527.5,534.5,522,0.008,7.07,0,18.349,1.626,0.424,-0.001,0,0,-0.001
9052007,1448,1,1,1,1,100,55.799,40,40,40,1,1,1640.51,423.888,0.5,11.209,0,80,55,1.4,2239.5,2313.957,2257.175,468.092,55.41,75.52,72.392,75.302,52.277,1.356,2.742,0.345,77.971,62.337,89.418,47.97,83.143,85.253,132.376,104.897,131.973,35.859,54.652,47.6,-10.852,110,110,72.25,73.063,56.219,56.594,0,42.406,72,70,1000,200,0.183,267.5,69.063,68.813,-0.026,72.188,71.313,56.438,56.938,0,54.188,72,70,1000,200,0.363,658.5,76.75,76.188,0,72.063,73.375,56.094,56.344,0,48.75,72,70,1000,200,0.332,631,76.438,75.75,-0.002,72.188,70.188,55.531,56.25,0,55.969,72,70,1000,200,0.4,692.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.602,12.694,11.747,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524,525.5,543.5,303.5,529.5,534.5,522,0.007,7.003,0,18.278,1.641,0.424,-0.001,0,0,-0.001
9052007,1449,1,1,1,1,100,56.531,40,40,40,1,1,1645.194,422.717,0.479,11.224,0,80,55,1.4,2234,2316.922,2249.729,456.586,55.516,75.627,72.5,75.411,52.386,1.364,2.76,0.356,77.989,62.333,89.418,47.886,83.143,85.36,132.228,105.11,131.826,35.859,54.652,47.6,-10.852,110,110,72.25,73.313,56.219,56.594,0,42.688,72,70,1000,200,0.186,269.5,69.063,68.813,-0.026,72.188,71,56.438,56.938,0,53.5,72,70,1000,200,0.366,661,76.75,76.188,0,72.063,73.188,56.156,56.375,0,49.063,72,70,1000,200,0.332,630.5,76.438,75.75,-0.002,72.188,70.313,55.531,56.25,0,56.781,72,70,1000,200,0.389,682.5,74.938,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.604,12.703,11.747,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524,525.5,543.5,303.5,530,534.5,522,0.007,7.012,0,18.302,1.645,0.423,-0.001,0,0,0
9052007,1450,1,1,1,1,100,57.348,40,40,40,1,1,1651.049,422.717,0.458,11.239,0,80,55,1.4,2237.25,2313.957,2249.729,469.53,55.623,75.627,72.283,75.302,52.495,1.383,2.756,0.367,78.029,62.434,89.279,47.942,83.143,85.575,132.228,105.323,131.826,35.931,54.652,47.673,-10.852,110,110,72.25,73.438,56.219,56.594,0,42.625,72,70,1000,200,0.188,270.75,69.063,68.813,-0.026,72.188,71.063,56.438,57.063,0,54.344,72,70,1000,200,0.364,660.5,76.75,76.188,0,72.063,73.188,56.156,56.344,0,49.094,72,70,1000,200,0.32,620.5,76.438,75.75,-0.002,72.25,70.313,55.594,56.406,0,57.031,72,70,1000,200,0.397,690,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.601,12.692,11.739,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,525.5,544,303.5,527.5,534.5,522,0.007,7.049,0,18.328,1.651,0.423,-0.001,0,0,-0.001
9052007,1451,1,1,1,1,100,57.643,40,40,40,1,1,1658.075,428.571,0.406,11.298,0,80,55,1.4,2237.25,2337.69,2266.482,475.285,55.516,75.52,72.392,75.302,52.495,1.36,2.767,0.356,78.201,62.553,89.306,47.942,83.143,85.467,131.933,105.536,131.457,35.859,54.547,47.673,-10.867,110,110,72.25,73.438,56.344,56.594,0,42.156,72,70,1000,200,0.193,275.75,69.063,68.813,-0.026,72.313,71,56.438,57.063,0,55.094,72,70,1000,200,0.362,658.5,76.75,76.188,0,72.25,73.5,56.156,56.5,0,49.531,72,70,1000,200,0.319,617.5,76.563,75.75,-0.002,72.188,70.188,55.594,56.406,0,57.25,72,70,1000,200,0.42,708.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.614,12.7,11.749,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.5,525.5,543.5,303.5,528,534.5,522,0.007,7.142,0,18.537,1.658,0.429,-0.001,0,0,-0.001
9052007,1452,1,1,1,1,100,58.283,40,40,40,1,1,1683.836,432.084,0.395,11.239,0,80,55,1.4,2259,2351.055,2270.206,482.48,55.516,75.627,72.283,75.302,52.495,1.345,2.76,0.363,78.454,62.632,89.501,48.027,83.143,85.575,131.859,105.642,131.235,36.004,54.652,47.746,-10.852,110,110,72.25,72.938,56.344,56.688,0,41.688,72,70,1000,200,0.197,277.25,69.063,68.813,-0.026,72.313,71.188,56.438,57.063,0,55.594,72,70,1000,200,0.371,667.5,76.75,76.188,0,72.063,73.625,56.156,56.375,0,49.063,72,70,1000,200,0.335,636,76.438,75.75,-0.002,72.188,70.125,55.594,56.406,0,57.031,72,70,1000,200,0.413,702.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.605,12.694,11.745,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524,525.5,543.5,303.5,530,534.5,522,0.009,7.077,0,18.327,1.684,0.432,-0.001,0,0,-0.001
9052007,1453,1,1,1,1,100,59.255,40,40,40,1,1,1683.836,430.913,0.363,11.298,0,80,55,1.4,2282.25,2331.753,2264.621,473.846,55.623,75.627,72.283,75.631,52.603,1.372,2.799,0.356,78.464,62.754,89.195,48.111,83.63,85.575,131.785,105.855,131.014,35.931,54.652,47.746,-10.852,110,110,72.375,73.438,56.344,56.594,0,43,72,70,1000,200,0.183,269.25,69,68.813,-0.026,72.188,71.188,56.5,57.063,0,55.094,72,70,1000,200,0.38,675.5,76.75,76.188,0,72.375,73.625,56.25,56.375,0,49.156,72,70,1000,200,0.326,624,76.438,75.75,-0.002,72.25,70,55.594,56.406,0,56.656,72,70,1000,200,0.418,707.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.601,12.689,11.727,12.368,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,525.5,543.5,303.5,529,534.5,522,0.011,7.13,0,18.538,1.684,0.431,-0.001,0,0,-0.001
9052007,1454,1,1,1,1,100,59.899,40,40,40,1,1,1701.4,432.084,0.332,11.327,0,80,55,1.4,2275,2358.485,2292.545,483.919,55.623,75.734,72.392,75.411,52.603,1.341,2.799,0.341,78.719,62.922,89.251,48.055,83.63,85.789,131.859,105.961,131.014,35.931,54.652,47.965,-10.852,110,110,72.25,73.375,56.344,56.688,0,41.781,72,70,1000,200,0.197,277.25,69.063,68.813,-0.026,72.188,71.5,56.438,57.063,0,55.219,72,70,1000,200,0.376,671,76.563,76.188,0,72.25,73.375,56.25,56.375,0,49.656,72,70,1000,200,0.343,637.5,76.438,75.75,-0.002,72.438,70.313,55.844,56.406,0,57.25,72,70,1000,200,0.417,707.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.594,12.689,11.737,12.364,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,525,543.5,303.25,529,534.5,522,0.011,7.281,0,18.93,1.701,0.432,-0.001,0,0,-0.001
9052007,1455,1,1,1,1,100,60.58,40,40,40,1,1,1697.887,433.255,0.311,11.224,0,80,55,1.4,2296.5,2343.628,2286.959,482.48,55.623,75.842,72.5,75.411,52.495,1.375,2.792,0.356,78.768,63.017,89.14,47.914,83.63,85.896,131.712,106.068,130.644,35.931,54.547,48.038,-10.867,110,110,72.25,73.375,56.344,56.688,0,42.188,72,70,1000,200,0.193,273.5,69.063,68.688,-0.026,72.563,70.875,56.5,57.063,0,55.5,72,70,1000,200,0.381,677,76.75,76.188,0,72.063,73.625,56.25,56.375,0,48.625,72,70,1000,200,0.333,633,76.438,75.938,-0.002,72.25,70.188,55.844,56.406,0,57.25,72,70,1000,200,0.421,708,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.602,12.688,11.727,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,525,543.5,303.5,530,534.5,522.5,0.013,7.3,0,18.872,1.698,0.433,-0.001,0,0,-0.001
9052007,1456,1,1,1,1,100,61.33,40,40,40,1,1,1727.161,435.597,0.29,11.224,0,80,55,1.4,2278,2368.893,2288.821,488.237,55.623,75.734,72.392,75.411,52.386,1.353,2.831,0.367,78.945,63.085,89.334,47.914,83.63,85.896,131.785,106.281,130.423,35.931,54.652,48.183,-10.852,110,110,72.25,73.375,56.344,56.688,0,42.438,72,70,1000,200,0.192,274.75,69.063,68.813,-0.026,72.313,71.063,56.5,57.063,0,57.063,72,70,1000,200,0.391,686,76.563,76.063,0,72.063,73.5,56.25,56.5,0,49.875,72,70,1000,200,0.337,636,76.438,75.75,-0.002,72.25,70,55.844,56.406,0,57.094,72,70,1000,200,0.419,708,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.586,12.68,11.73,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,523.5,525,543.5,303.5,528,534.5,522.5,0.015,7.346,0,19.098,1.727,0.436,-0.001,0,0,-0.001
9052007,1457,1,1,1,1,100,62.021,40,40,40,1,1,1728.332,440.281,0.248,11.298,0,80,55,1.4,2312,2374.844,2298.13,485.358,55.623,75.734,72.392,75.521,52.495,1.349,2.838,0.367,79.143,63.266,89.279,48.167,83.63,85.896,131.785,106.281,130.349,35.931,54.337,48.256,-10.867,110,110,72.25,73.188,56.344,56.688,0,42.094,72,70,1000,200,0.196,277.5,69.063,68.688,-0.026,72.563,71.063,56.5,57.063,0,57.563,72,70,1000,200,0.399,690.5,76.75,76.188,0,72.375,73.625,56.25,56.5,0,50.031,72,70,1000,200,0.343,641.5,76.563,75.75,-0.002,72.188,70.125,55.844,56.531,0,57.875,72,70,1000,200,0.42,710,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.56,12.647,11.702,12.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524,525.5,543.5,303.5,528,534.5,522.5,0.014,7.565,0,19.339,1.728,0.44,-0.001,0,0,-0.001
9052007,1458,1,1,1,1,100,62.788,40,40,40,1,1,1754.093,440.281,0.226,11.298,0,80,55,1.4,2322.5,2385.263,2305.577,492.556,55.623,75.734,72.283,75.411,52.495,1.368,2.838,0.37,79.319,63.394,89.084,48.252,83.63,85.896,131.638,106.494,130.127,35.931,54.022,48.475,-10.852,110,110,72.375,72.938,56.406,56.688,0,42.188,72,70,1000,200,0.196,277.25,69.063,68.688,-0.026,72.313,71.188,56.5,57.25,0,58.156,72,70,1000,200,0.402,696,76.563,76.063,0,72.063,73.375,56.25,56.5,0,49.719,72,70,1000,200,0.345,643,76.438,75.75,-0.002,72.188,70.125,55.844,56.406,0,57.281,72,70,1000,200,0.423,712,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.551,12.645,11.712,12.328,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524,525,543.5,303.5,529.5,535,522.5,0.014,7.834,0,19.682,1.754,0.44,-0.001,0,0,-0.001
9052007,1459,1,1,1,1,100,63.432,40,40,40,1,1,1762.29,444.965,0.195,11.283,0,80,55,1.4,2327.75,2404.631,2309.3,488.237,55.623,75.734,72.283,75.521,52.495,1.356,2.831,0.374,79.511,63.6,89.028,48.083,84.051,86.003,131.785,106.494,129.98,36.004,53.917,48.548,-10.852,110,110,72.25,73.438,56.406,56.906,0,42,72,70,1000,200,0.199,278.75,69.063,68.813,-0.026,72.313,71.188,56.5,57.063,0,57.656,72,70,1000,200,0.417,706.5,76.75,76.188,0,72.063,73.625,56.25,56.5,0,49.969,72,70,1000,200,0.345,642.5,76.438,75.75,-0.002,72.063,70.188,55.844,56.406,0,57.688,72,70,1000,200,0.42,710,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.561,12.653,11.71,12.336,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,523.5,525,543.5,303.5,528.5,534.5,522,0.014,7.901,0,19.656,1.762,0.445,-0.001,0,0,-0.001
9052007,1500,1,1,1,1,100,63.871,40,40,40,1,1,1736.529,446.136,0.153,11.342,0,80,55,1.4,2338.25,2361.458,2288.821,485.358,55.516,75.734,72.392,75.521,52.495,1.406,2.856,0.37,79.517,63.634,88.75,48.111,84.051,85.896,131.638,106.706,129.832,36.004,53.813,48.621,-10.852,110,110,72.25,73.438,56.344,56.688,0,41.5,72,70,1000,200,0.203,281.5,69.063,68.813,-0.026,72.563,71.313,56.5,57.063,0,57.438,72,70,1000,200,0.41,697,76.563,76.188,0,72.063,73.5,56.156,56.5,0,50.156,72,70,1000,200,0.33,631,76.438,75.75,-0.002,72.063,70.125,55.594,56.406,0,57.781,72,70,1000,200,0.414,703,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.555,12.645,11.707,12.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524,525,543.5,303.5,530.5,535,522.5,0.011,8.035,0,19.873,1.737,0.446,-0.001,0,0,-0.001
9052007,1501,1,1,1,1,100,64.231,40,40,40,1,1,1773.999,448.478,0.121,11.298,0,80,55,1.4,2332.75,2403.14,2316.748,495.435,55.41,75.627,72.392,75.411,52.277,1.356,2.849,0.363,79.704,63.743,88.834,47.97,84.051,85.789,131.712,106.706,129.758,36.077,53.603,48.621,-10.852,110,110,72.25,72.938,56.344,56.688,0,42.344,72,70,1000,200,0.196,278,69.063,68.688,-0.026,72.313,71,56.438,57.063,0,57.719,72,70,1000,200,0.428,715,76.75,76.063,0,72,73.5,56.156,56.375,0,49.313,72,70,1000,200,0.338,636,76.438,75.75,-0.002,72.25,70.125,55.594,56.25,0,57.844,72,70,1000,200,0.423,712.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.564,12.662,11.721,12.343,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.5,525.5,543.5,303.5,529.5,535,522.5,0.009,8.086,0,19.681,1.774,0.448,-0.001,0,0,-0.001
9052007,1502,1,1,1,1,100,64.942,40,40,40,1,1,1764.631,447.307,-0.005,11.372,0,80,55,1.4,2332.75,2389.731,2309.3,486.798,55.516,75.627,72.283,75.411,52.386,1.364,2.859,0.352,79.683,63.78,88.723,48.027,84.051,85.789,131.564,106.813,129.611,36.077,53.498,48.694,-10.852,110,110,72.25,73.188,56.219,56.688,0,41.938,72,70,1000,200,0.202,280.25,69.063,68.813,-0.026,72,71,56.438,57.063,0,59.031,72,70,1000,200,0.419,711.5,76.563,76.188,0,72,73.188,56.156,56.375,0,50.406,72,70,1000,200,0.324,623,76.563,75.75,-0.002,72.188,69.813,55.531,56.25,0,57.844,72,70,1000,200,0.431,719,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.555,12.655,11.721,12.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,523.5,526,543.5,303.5,529,535,522.5,0,8.236,0,19.926,1.765,0.447,-0.001,0,0,-0.001
9052007,1503,1,1,1,1,100,65.429,40,40,40,1,1,1755.264,446.136,-0.005,11.386,0,80,55,1.4,2335.75,2377.82,2314.886,486.798,55.516,75.627,72.175,75.521,52.277,1.41,2.859,0.363,79.749,63.816,88.667,48.055,84.051,85.789,131.638,107.132,129.537,36.222,53.498,48.84,-10.852,110,110,72.25,73.375,56.219,56.594,0,41.531,72,70,1000,200,0.204,283.25,69,68.813,-0.026,72,71.625,56.438,56.938,0,56.594,72,70,1000,200,0.401,694.5,76.75,76.188,0,71.938,73.188,56.156,56.375,0,49.313,72,70,1000,200,0.333,629.5,76.438,75.75,-0.002,72.25,69.813,55.531,56.25,0,57.156,72,70,1000,200,0.435,721.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.574,12.653,11.716,12.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524,526,543.5,303.25,529.5,535,522.5,0,8.316,0,19.951,1.755,0.446,-0.001,0,0,-0.001
9052007,1504,1,1,1,1,100,65.41,40,40,40,1,1,1762.29,448.478,-0.005,11.401,0,80,55,1.4,2325,2382.286,2309.3,489.677,55.303,75.52,72.175,75.302,52.059,1.413,2.852,0.341,79.703,63.757,88.528,47.998,82.69,85.36,131.122,106.919,129.02,36.149,53.288,48.694,-10.867,110,110,72.25,73.438,56,56.594,0,42.313,72,70,1000,200,0.198,279.5,69.063,68.688,-0.026,72,71,56.438,56.938,0,55.563,72,70,1000,200,0.413,702,76.563,76.063,0,71.813,72.938,56.094,56.344,0,49.344,72,70,1000,200,0.326,624,76.438,75.75,-0.002,72.188,70,55.438,56.25,0,57.656,72,70,1000,200,0.422,711.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.558,12.651,11.714,12.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524,526.5,543.5,303.5,530,535,522.5,0,8.345,0,19.862,1.762,0.448,-0.001,0,0,-0.001
9052007,1505,1,1,1,1,100,65.741,40,40,40,1,1,1761.119,443.794,-0.005,11.357,0,80,55,1.4,2322.25,2386.752,2314.886,486.798,55.303,75.52,72.175,75.302,51.95,1.41,2.888,0.374,79.717,63.773,88.639,47.998,82.69,85.253,130.679,106.919,128.798,36.149,53.078,48.767,-10.852,110,110,72.25,73.438,56,56.469,0,41.75,72,70,1000,200,0.204,283,69.063,68.813,-0.026,71.75,71.063,56.313,56.938,0,55.344,72,70,1000,200,0.41,700.5,76.75,76.188,0,71.938,72.813,56.094,56.344,0,49.375,72,70,1000,200,0.325,623,76.438,75.75,-0.002,72.188,70,55.438,56.156,0,58,72,70,1000,200,0.43,717,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.586,12.683,11.732,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,526.5,543.5,303.5,529.5,535.5,522.5,0,8.465,0,19.9,1.761,0.444,-0.001,0,0,-0.001
9052007,1506,1,1,1,1,100,65.789,40,40,40,1,1,1729.503,443.794,-0.005,11.416,0,80,55,1.4,2316.25,2343.628,2290.683,485.358,55.196,75.412,72.066,75.192,51.841,1.433,2.866,0.359,79.566,63.75,88.5,48.027,82.69,84.932,130.458,107.026,128.577,36.149,53.078,48.694,-10.867,110,110,72.25,73.438,56,56.469,0,42.969,72,70,1000,200,0.192,273,69.313,68.688,-0.026,71.938,71.063,56.313,56.844,0,56.344,72,70,1000,200,0.391,684,76.563,76.063,0,71.813,72.813,56,56.344,0,48.438,72,70,1000,200,0.316,614,76.438,75.75,-0.002,72.063,70.125,55.438,56.156,0,57.813,72,70,1000,200,0.434,721,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.576,12.672,11.719,12.351,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,526.5,543.5,303.5,529,535.5,523,0,8.46,0,19.888,1.73,0.444,-0.002,0,0,-0.001
9052007,1507,1,1,1,1,100,65.675,40,40,40,1,1,1758.777,448.478,-0.005,11.342,0,80,55,1.4,2299.25,2373.356,2303.715,486.798,55.09,75.305,72.066,75.192,51.841,1.417,2.856,0.378,79.596,63.657,88.695,47.914,82.69,84.717,130.163,107.026,128.503,36.077,53.078,48.694,-10.852,110,110,72.188,73.313,55.906,56.469,0,41.813,72,70,1000,200,0.205,283.5,69,68.688,-0.026,71.938,71.313,56.094,56.844,0,56.719,72,70,1000,200,0.387,680.5,76.563,76.188,0,71.813,72.5,56,56.219,0,47.5,72,70,1000,200,0.327,626.5,76.563,75.75,-0.002,72.063,69.813,55.344,56.031,0,56.719,72,70,1000,200,0.429,717,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.568,12.662,11.718,12.343,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524.5,526.5,544,303.5,528.5,535.5,523,0,8.417,0,19.873,1.759,0.448,-0.001,0,0,-0.001
9052007,1508,1,1,1,1,100,65.812,40,40,40,1,1,1731.845,444.965,-0.005,11.372,0,80,55,1.4,2304.5,2365.919,2294.407,482.48,55.09,75.305,72.066,75.082,51.732,1.406,2.856,0.374,79.595,63.674,88.778,47.858,82.69,84.717,129.942,107.026,128.355,36.149,53.078,48.694,-10.852,110,110,72.188,73.313,55.906,56.406,0,42.375,72,70,1000,200,0.199,276.75,69.063,68.813,-0.026,72,70.875,56.094,56.844,0,56.25,72,70,1000,200,0.397,688,76.563,76.188,0,71.938,72.563,55.875,56,0,47.563,72,70,1000,200,0.322,625,76.438,75.938,-0.002,72,69.625,55.281,55.906,0,56.719,72,70,1000,200,0.426,715,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.581,12.665,11.722,12.346,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524.5,527,544,303.5,529.5,535.5,522.5,0,8.427,0,19.811,1.732,0.445,-0.001,0,0,-0.001
9052007,1509,1,1,1,1,100,65.628,40,40,40,1,1,1722.477,441.452,0.163,11.342,0,80,55,1.4,2292,2345.114,2288.821,473.846,54.983,75.305,72.175,75.082,51.515,1.444,2.845,0.374,79.407,63.551,88.584,47.801,82.003,84.503,130.458,106.919,128.429,36.149,52.973,48.621,-10.852,110,110,72.25,72.938,55.906,56.313,0,42,72,70,1000,200,0.206,283.5,69.063,68.688,-0.026,72,70.438,56.094,56.938,0,56.688,72,70,1000,200,0.39,686,76.75,76.188,0,71.813,72.563,55.688,56,0,48.75,72,70,1000,200,0.313,610,76.563,75.938,-0.002,72,69.625,55.281,55.906,0,57.656,72,70,1000,200,0.415,705.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.597,12.689,11.742,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524.5,527,543.5,303.5,529,535.5,522.5,0.014,8.408,0,19.644,1.722,0.441,-0.001,0,0,-0.001
9052007,1510,1,1,1,1,100,65.658,40,40,40,1,1,1727.161,437.939,0.174,11.372,0,80,55,1.4,2308.75,2359.972,2301.854,485.358,54.983,75.198,71.958,75.411,51.515,1.421,2.834,0.37,79.478,63.582,88.834,47.773,82.003,84.503,130.753,107.026,128.503,36.149,52.973,48.621,-10.852,110,110,72.25,73.063,55.688,56.313,0,41.75,72,70,1000,200,0.205,283.25,69,68.688,-0.026,72.125,70.688,56.094,56.844,0,55.844,72,70,1000,200,0.402,690.5,76.75,75.938,0,71.5,72.813,55.875,56,0,48.156,72,70,1000,200,0.313,612.5,76.563,75.75,-0.002,72,69.688,55.281,55.906,0,56.625,72,70,1000,200,0.425,714,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.583,12.667,11.721,12.346,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524.5,527,543,303.5,529.5,535.5,523,0.017,8.43,0,19.696,1.727,0.438,-0.001,0,0,-0.001
9052007,1511,1,1,1,1,100,65.397,40,40,40,1,1,1735.358,436.768,0.205,11.342,0,80,55,1.4,2288,2348.084,2294.407,485.358,54.876,75.198,71.958,74.972,51.623,1.417,2.841,0.352,79.402,63.521,88.584,47.97,82.003,84.396,130.605,107.026,128.134,36.077,52.869,48.548,-10.867,110,110,72.188,72.75,55.813,56.313,0,42.531,72,70,1000,200,0.197,279.25,69.063,68.688,-0.026,71.938,71,56,56.781,0,55.75,72,70,1000,200,0.409,698,76.75,76.188,0,71.813,72.813,55.688,56,0,46.938,72,70,1000,200,0.311,610,76.563,75.75,-0.002,72,69.5,55.063,55.906,0,57.219,72,70,1000,200,0.417,708,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.593,12.681,11.74,12.356,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524.5,527,543,303.5,530,535.5,523,0.021,8.423,0,19.643,1.735,0.437,-0.001,0,0,-0.001
9052007,1512,1,1,1,1,100,65.262,40,40,40,1,1,1707.255,437.939,0.226,11.327,0,80,55,1.4,2292.25,2339.174,2277.652,478.163,54.876,75.198,71.958,74.972,51.623,1.455,2.852,0.374,79.333,63.518,88.611,47.886,82.003,84.503,130.753,107.026,127.321,36.149,52.869,48.621,-10.852,110,110,72.188,73.188,55.688,56.313,0,42.469,72,70,1000,200,0.194,275.25,69,68.688,-0.026,72,70.875,56,56.781,0,55.719,72,70,1000,200,0.398,692.5,76.563,76.188,0,71.688,72.938,55.688,55.938,0,47.031,72,70,1000,200,0.304,602.5,76.563,75.75,-0.002,72,69.625,55.063,55.813,0,56.719,72,70,1000,200,0.423,709.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.593,12.672,11.734,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524.5,527,543.5,303.5,531.5,535.5,523,0.033,8.449,0,19.618,1.707,0.438,-0.001,0,0,-0.001
9052007,1513,1,1,1,1,100,65.097,40,40,40,1,1,1713.109,443.794,0.269,11.268,0,80,55,1.4,2289.75,2359.972,2290.683,483.919,54.876,75.198,71.958,74.972,51.515,1.41,2.849,0.359,79.274,63.349,88.862,47.773,82.003,84.61,130.827,107.026,126.952,36.077,52.869,48.548,-10.867,110,110,72.25,72.688,55.688,56.063,0,42,72,70,1000,200,0.209,285,69,68.688,-0.026,72,70.563,55.906,56.688,0,55.188,72,70,1000,200,0.397,690.5,76.563,76.063,0,71.938,72.938,55.563,55.938,0,46.969,72,70,1000,200,0.309,609,76.563,75.75,-0.002,72,69.688,55.063,55.813,0,56.75,72,70,1000,200,0.418,704.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.586,12.67,11.732,12.349,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524.5,526.5,543.5,303.5,530.5,535,523,0.044,8.368,0,19.515,1.713,0.444,-0.001,0,0,-0.001
9052007,1514,1,1,1,1,100,64.931,40,40,40,1,1,1721.306,437.939,0.332,11.401,0,80,55,1.4,2289.75,2346.598,2268.344,469.53,54.876,75.198,71.958,74.972,51.515,1.417,2.841,0.356,79.212,63.357,88.917,47.773,82.917,84.824,131.048,107.026,127.248,36.077,52.973,48.621,-10.867,110,110,72.188,73.188,55.688,56.063,0,43.344,72,70,1000,200,0.196,276.5,69,68.688,-0.026,72,71,55.906,56.688,0,56.188,72,70,1000,200,0.4,693.5,76.75,76.063,0,71.5,72.563,55.563,55.938,0,46.938,72,70,1000,200,0.298,597.5,76.563,75.75,-0.002,72,69.5,55.063,55.813,0,56.25,72,70,1000,200,0.426,714,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.593,12.668,11.734,12.349,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524.5,526.5,543.5,303.5,531,535.5,523,0.053,8.464,0,19.861,1.721,0.438,-0.001,0,0,-0.001
9052007,1515,1,1,1,1,100,64.506,40,40,40,1,1,1717.793,441.452,0.374,11.401,0,80,55,1.4,2281,2356.999,2281.375,481.041,54.77,75.198,71.849,74.972,51.406,1.417,2.827,0.385,79.182,63.325,89.001,47.829,82.917,84.932,130.974,106.919,127.617,36.004,52.973,48.548,-10.867,110,110,72.188,72.938,55.688,56.063,0,42.156,72,70,1000,200,0.209,286.75,69.063,68.688,-0.026,72,70.688,55.906,56.688,0,55.219,72,70,1000,200,0.402,692.5,76.75,76.063,0,71.688,72.938,55.563,55.938,0,46.625,72,70,1000,200,0.297,597,76.438,75.938,-0.002,72,69.625,55.063,55.625,0,56.594,72,70,1000,200,0.421,711,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.601,12.683,11.743,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524.5,527,543.5,303.5,530,535,523,0.052,8.428,0,19.861,1.718,0.441,-0.001,0,0,-0.001
9052007,1516,1,1,1,1,100,64.342,40,40,40,1,1,1710.768,435.597,0.406,11.194,0,80,55,1.4,2290.75,2333.237,2279.513,472.407,54.77,75.198,71.958,75.192,51.406,1.41,2.841,0.359,79.112,63.335,88.778,47.632,82.917,84.932,131.048,106.919,128.281,36.077,52.869,48.475,-10.852,110,110,72.188,73.188,55.688,56.063,0,43.5,72,70,1000,200,0.198,277.5,69.063,68.688,-0.026,72.125,70.688,55.906,56.688,0,55.438,72,70,1000,200,0.406,697.5,76.563,76.188,0,71.938,72.938,55.563,55.938,0,46.813,72,70,1000,200,0.301,599.5,76.563,75.75,-0.002,72.063,69.5,54.969,55.813,0,57.063,72,70,1000,200,0.415,708,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.61,12.694,11.752,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524.5,527,543.5,303.5,530,535,523,0.047,8.265,0,19.273,1.711,0.436,-0.001,0,0,-0.001
9052007,1517,1,1,1,1,100,64.09,40,40,40,1,1,1708.426,439.11,0.416,11.386,0,80,55,1.4,2283.75,2349.569,2283.236,478.163,54.77,75.198,71.958,74.972,51.406,1.406,2.834,0.352,79.155,63.323,88.945,47.801,82.917,84.932,130.9,107.026,128.503,36.004,52.973,48.475,-10.852,110,110,72.188,73.313,55.594,56.063,0,42.125,72,70,1000,200,0.211,288,69.063,68.688,-0.026,72,70.688,55.813,56.469,0,56.594,72,70,1000,200,0.399,690,76.563,76.063,0,71.938,73.125,55.563,55.781,0,47.063,72,70,1000,200,0.297,597,76.563,75.938,-0.002,72.063,69.625,55.063,55.813,0,56.719,72,70,1000,200,0.426,715,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.594,12.675,11.729,12.354,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524.5,526.5,543,303.5,530,535,523,0.042,8.368,0,19.72,1.708,0.439,-0.001,0,0,-0.001
9052007,1518,1,1,1,1,100,64.07,40,40,40,1,1,1713.109,436.768,0.427,11.327,0,80,55,1.4,2289.75,2334.721,2270.206,470.969,54.77,75.198,71.958,74.972,51.515,1.417,2.834,0.381,79.105,63.324,88.973,47.491,82.917,85.146,130.827,106.919,128.946,35.931,52.973,48.475,-10.852,110,110,72.188,73.313,55.594,56,0,42.875,72,70,1000,200,0.198,277.5,69.063,68.625,-0.026,72.125,70.875,55.906,56.469,0,55.25,72,70,1000,200,0.405,696,76.563,76.188,0,71.938,72.938,55.563,55.938,0,47.406,72,70,1000,200,0.299,599,76.563,75.75,-0.002,72.063,69.625,54.969,55.625,0,57.063,72,70,1000,200,0.417,708,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.616,12.694,11.74,12.373,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524.5,526.5,543,303.75,530,535,523,0.034,8.337,0,19.733,1.713,0.437,-0.002,0,0,-0.001
9052007,1519,1,1,1,1,100,63.855,40,40,40,1,1,1700.229,439.11,0.437,11.372,0,80,55,1.4,2284,2337.69,2273.929,475.285,54.876,75.198,71.958,74.972,51.623,1.417,2.841,0.367,79.114,63.294,88.917,47.548,83.318,85.253,130.827,107.026,129.167,36.004,52.973,48.475,-10.852,110,110,72.188,73.188,55.594,56.063,0,43.531,72,70,1000,200,0.194,275,69,68.625,-0.026,72,70.563,55.906,56.469,0,56.594,72,70,1000,200,0.4,692,76.563,76.188,0,71.938,72.938,55.563,55.938,0,47.813,72,70,1000,200,0.297,596.5,76.438,75.75,-0.002,72,69.438,54.969,55.625,0,56.5,72,70,1000,200,0.429,717,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.627,12.714,11.764,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,524.5,526.5,543,303.5,531.5,535,523,0.03,8.358,0,19.695,1.7,0.439,-0.001,0,0,-0.001
9052007,1520,1,1,1,1,100,63.42,40,40,40,1,1,1700.229,433.255,0.427,11.298,0,80,55,1.4,2280.75,2342.144,2273.929,475.285,54.77,75.198,71.958,74.972,51.515,1.402,2.859,0.381,79.112,63.291,88.917,47.548,83.318,85.039,130.679,107.026,129.241,35.931,52.973,48.402,-10.852,110,110,71.938,73.375,55.594,56.063,0,42.844,72,70,1000,200,0.209,284.25,69.063,68.688,-0.026,72,70.875,55.813,56.469,0,55.938,72,70,1000,200,0.4,692,76.75,76.188,0,71.688,73,55.563,55.781,0,47.688,72,70,1000,200,0.298,597.5,76.438,75.75,-0.002,71.875,69.625,54.969,55.625,0,57.25,72,70,1000,200,0.416,707,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.618,12.703,11.743,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524.5,527,543,303.5,529,535.5,522.5,0.026,8.268,0,19.568,1.7,0.433,-0.001,0,0,-0.001
9052007,1521,1,1,1,1,100,62.945,40,40,40,1,1,1689.69,436.768,0.437,11.313,0,80,55,1.4,2279.5,2343.628,2277.652,479.602,54.876,75.305,71.958,75.082,51.406,1.425,2.841,0.37,79.046,63.259,88.778,47.463,83.318,84.932,130.605,107.132,129.389,36.004,52.869,48.475,-10.852,110,110,71.938,73.188,55.594,56.063,0,43.375,72,70,1000,200,0.204,282,69.063,68.688,-0.026,71.938,70.563,55.813,56.469,0,55.688,72,70,1000,200,0.403,693.5,76.563,76.063,0,71.813,72.813,55.5,55.781,0,46.688,72,70,1000,200,0.3,598,76.438,75.75,-0.002,72,69.625,54.969,55.531,0,57.281,72,70,1000,200,0.409,703,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.616,12.697,11.74,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524.5,526.5,543,303.5,529.5,535.5,523,0.023,8.366,0,19.593,1.69,0.437,-0.001,0,0,-0.001
9052007,1522,1,1,1,1,100,62.908,40,40,40,1,1,1696.716,434.426,0.427,11.298,0,80,55,1.4,2279.5,2351.055,2285.098,482.48,54.77,75.198,71.849,74.972,51.406,1.41,2.841,0.367,79.059,63.264,88.945,47.463,83.318,84.824,130.458,107.132,129.389,35.931,52.764,48.402,-10.852,110,110,71.938,73.188,55.406,56,0,43,72,70,1000,200,0.202,281,69,68.688,-0.026,72,70.563,55.813,56.469,0,55.594,72,70,1000,200,0.402,693,76.563,76.063,0,71.688,72.563,55.5,55.781,0,46.188,72,70,1000,200,0.298,597.5,76.438,75.75,-0.002,72,69.438,55.063,55.531,0,56.844,72,70,1000,200,0.42,709.5,74.75,75.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.607,12.68,11.719,12.368,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,524.5,526.5,543,303.5,531.5,535.5,523,0.02,8.37,0,19.568,1.697,0.434,-0.001,0,0,-0.002
9052007,1523,1,1,1,1,100,62.373,40,40,40,1,1,1661.587,434.426,0.416,11.313,0,80,55,1.4,2281,2291.74,2268.344,470.969,54.663,75.09,71.849,74.862,51.406,1.44,2.813,0.378,78.821,63.256,88.806,47.491,83.318,84.61,130.163,107.239,129.315,35.931,52.764,48.329,-10.852,110,110,72.188,72.938,55.594,56,0,43.438,72,70,1000,200,0.205,282.75,69,68.688,-0.026,71.75,70.438,55.813,56.469,0,55.406,72,70,1000,200,0.399,687,76.5,76.188,0,71.813,72.563,55.5,55.781,0,46.406,72,70,1000,200,0.282,583.5,76.438,75.75,-0.002,71.875,69.438,54.906,55.531,0,56.844,72,70,1000,200,0.413,704,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.672,11.712,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524.5,526.5,543.5,303.5,531,535.5,523,0.015,8.332,0,19.479,1.662,0.434,-0.001,0,0,-0.001
9052007,1524,1,1,1,1,100,62.014,40,40,40,1,1,1682.665,435.597,0.395,11.357,0,80,55,1.4,2259,2299.143,2270.206,468.092,54.663,75.09,71.849,74.862,51.297,1.425,2.831,0.352,78.898,63.124,88.834,47.463,82.651,84.61,129.794,107.239,129.315,35.931,52.659,48.329,-10.852,110,110,71.938,73.313,55.406,56.063,0,43.594,72,70,1000,200,0.204,282.25,69,68.688,-0.026,71.75,70.563,55.813,56.469,0,54.75,72,70,1000,200,0.382,676.5,76.563,76.063,0,71.5,72.563,55.5,55.781,0,44.75,72,70,1000,200,0.291,590.5,76.563,75.75,-0.002,71.875,69.5,54.906,55.531,0,55.531,72,70,1000,200,0.421,710,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.571,12.661,11.705,12.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524.5,527,543.5,303.5,530,535.5,523,0.008,8.417,0,19.555,1.683,0.436,-0.001,0,0,-0.001
9052007,1525,1,1,1,1,100,61.626,40,40,40,1,1,1653.391,426.229,0.395,11.313,0,80,55,1.4,2252.75,2282.862,2262.76,466.653,54.557,75.09,71.741,74.862,51.406,1.425,2.781,0.352,78.662,62.898,88.778,47.548,82.651,84.717,129.352,107.239,129.241,35.931,52.764,48.329,-10.852,110,110,71.938,72.563,55.406,55.906,0,42.844,72,70,1000,200,0.206,283.25,69,68.688,-0.026,71.75,70.438,55.5,56.375,0,56.156,72,70,1000,200,0.383,677.5,76.563,76.188,0,71.938,72.813,55.375,55.781,0,44.875,72,70,1000,200,0.273,571,76.438,75.75,-0.002,71.875,69.438,54.781,55.531,0,55.781,72,70,1000,200,0.417,707,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.58,12.661,11.697,12.346,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524.5,527,543.5,303.5,531.5,535,523,0.002,8.332,0,19.479,1.653,0.426,-0.001,0,0,-0.001
9052007,1526,1,1,1,1,100,60.927,40,40,40,1,1,1654.562,426.229,0.395,11.327,0,80,55,1.4,2235.5,2285.821,2251.591,465.215,54.45,75.09,71.849,74.753,51.188,1.429,2.795,0.374,78.588,62.88,88.75,47.548,82.651,84.61,128.762,107.345,129.094,35.931,52.659,48.256,-10.852,110,110,71.938,72.75,55.281,55.781,0,43.531,72,70,1000,200,0.205,282.5,69.063,68.688,-0.026,71.938,70.438,55.719,56.375,0,54.438,72,70,1000,200,0.383,679.5,76.563,76.063,0,71.688,72.563,55.375,55.781,0,45.813,72,70,1000,200,0.282,580,76.563,75.938,-0.002,72,69.5,54.781,55.438,0,56.344,72,70,1000,200,0.411,702.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.675,11.713,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524.5,526.5,543,303.5,529.5,535,523,-0.006,8.346,0,19.388,1.655,0.426,-0.001,0,0,-0.001
9052007,1527,1,1,1,1,100,60.403,40,40,40,1,1,1670.955,432.084,0.374,11.313,0,80,55,1.4,2244.75,2299.143,2257.175,459.462,54.557,75.198,71.849,74.862,51.297,1.413,2.802,0.367,78.57,62.852,88.973,47.491,82.651,84.932,128.319,107.345,129.02,36.004,52.764,48.329,-10.867,110,110,71.938,72.75,55.281,55.906,0,43.156,72,70,1000,200,0.202,281.25,69,68.813,-0.026,72,70.563,55.719,56.375,0,55,72,70,1000,200,0.396,688,76.563,76.063,0,71.938,72.938,55.375,55.781,0,46.469,72,70,1000,200,0.276,574.5,76.563,75.75,-0.002,72,69.5,54.781,55.438,0,55.875,72,70,1000,200,0.419,707.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.673,11.716,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524.5,526.5,543.5,303.5,529.5,534.5,523,-0.012,8.319,0,19.364,1.671,0.432,-0.001,0,0,-0.001
9052007,1528,1,1,1,1,100,59.556,40,40,40,1,1,1670.955,430.913,0.353,11.313,0,80,55,1.4,2246.75,2293.221,2257.175,462.338,54.45,75.09,71.849,74.862,51.079,1.417,2.799,0.359,78.57,62.845,89.084,47.435,82.651,84.932,128.098,107.345,128.798,36.004,52.764,48.256,-10.867,110,110,71.938,72.938,55.219,55.906,0,43.094,72,70,1000,200,0.203,281,69,68.688,-0.026,72,70.688,55.719,56.375,0,55.688,72,70,1000,200,0.396,690.5,76.563,76.063,0,71.938,72.938,55.375,55.688,0,46.469,72,70,1000,200,0.276,575.5,76.563,75.938,-0.002,72,69.438,54.781,55.438,0,55.75,72,70,1000,200,0.418,707.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.578,12.663,11.709,12.343,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524.5,526.5,543,303.5,529.5,534.5,523,-0.012,8.27,0,19.249,1.671,0.431,-0.001,0,0,-0.001
9052007,1529,1,1,1,1,100,59.286,40,40,40,1,1,1680.323,428.571,0.332,11.313,0,80,55,1.4,2253,2303.585,2260.898,475.285,54.557,75.09,71.741,74.862,51.297,1.402,2.788,0.337,78.545,62.822,89.112,47.491,83.908,85.146,127.803,107.451,128.503,35.931,52.764,48.256,-10.852,110,110,72.188,73.063,55.281,55.906,0,43.125,72,70,1000,200,0.202,280.75,69,68.688,-0.026,72.125,70.875,55.719,56.25,0,55.344,72,70,1000,200,0.402,692.5,76.563,76.063,0,71.813,73,55.375,55.688,0,45.469,72,70,1000,200,0.291,587.5,76.438,75.938,-0.002,72,69.438,54.781,55.438,0,56.875,72,70,1000,200,0.407,699,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.605,12.692,11.737,12.373,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524.5,526.5,543,303.5,530,534.5,523,-0.011,8.283,0,19.364,1.68,0.429,-0.001,0,0,-0.001
9052007,1530,1,1,1,1,100,58.801,40,40,40,1,1,1662.758,427.4,0.321,11.386,0,80,55,1.4,2238.25,2275.468,2251.591,458.024,54.663,75.198,71.958,74.972,51.297,1.433,2.795,0.381,78.427,62.738,88.917,47.463,83.908,85.146,127.729,107.451,128.281,35.859,52.764,48.329,-10.852,110,110,72.188,73.313,55.281,55.906,0,43.813,72,70,1000,200,0.203,281,69,68.688,-0.026,72,70.375,55.719,56.25,0,55.563,72,70,1000,200,0.4,693,76.563,76.063,0,71.813,72.813,55.25,55.688,0,46.438,72,70,1000,200,0.278,581.5,76.563,75.75,-0.002,71.875,69.188,54.781,55.375,0,56.156,72,70,1000,200,0.395,688,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.624,12.719,11.749,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524.5,527,543,303.5,529.5,534.5,523,-0.009,8.399,0,19.719,1.663,0.427,-0.001,0,0,-0.001
9052007,1531,1,1,1,1,100,57.985,40,40,40,1,1,1658.075,427.4,0.3,11.386,0,80,55,1.4,2251.25,2293.221,2249.729,466.653,54.45,75.09,71.741,74.862,51.188,1.41,2.785,0.356,78.467,62.777,88.973,47.435,83.908,84.932,127.803,107.558,127.912,35.931,52.659,48.256,-10.852,110,110,71.938,72.688,55.281,55.906,0,43.375,72,70,1000,200,0.202,281.25,69,68.688,-0.026,72,70.438,55.5,56.25,0,54.719,72,70,1000,200,0.403,690.5,76.563,76.188,0,71.813,72.813,55.375,55.594,0,46.031,72,70,1000,200,0.278,576.5,76.563,75.938,-0.002,71.875,69.438,54.781,55.438,0,55.313,72,70,1000,200,0.413,704,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.614,12.705,11.745,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524.5,527.5,543,303.25,530.5,534.5,523,-0.002,8.389,0,19.489,1.658,0.427,-0.001,0,0,-0.001
9052007,1532,1,1,1,1,100,57.17,40,40,40,1,1,1655.733,429.742,0.279,11.268,0,80,55,1.4,2251.25,2285.821,2255.313,455.148,54.343,74.983,71.741,74.862,51.079,1.406,2.781,0.363,78.408,62.684,88.834,47.351,83.908,84.824,128.098,107.558,127.543,35.931,52.659,48.183,-10.852,110,110,71.938,73.063,55.219,55.781,0,43.313,72,70,1000,200,0.201,281,69.063,68.688,-0.026,72,70.563,55.5,56.25,0,55.656,72,70,1000,200,0.395,688.5,76.563,76.063,0,71.688,72.813,55.25,55.688,0,44.781,72,70,1000,200,0.275,573.5,76.563,75.75,-0.002,72,69.25,54.656,55.375,0,55.906,72,70,1000,200,0.409,700,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.618,12.705,11.743,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524.5,527.5,543,303.75,531.5,534.5,523,0.008,8.253,0,19.173,1.656,0.43,-0.001,0,0,-0.001
9052007,1533,1,1,1,1,100,56.49,40,40,40,1,1,1615.92,425.059,0.237,11.342,0,80,55,1.4,2241.5,2244.451,2236.701,449.397,54.343,75.198,71.849,74.972,51.079,1.436,2.785,0.363,78.198,62.61,88.75,47.238,83.908,84.824,128.245,107.558,127.395,35.931,52.659,48.183,-10.852,110,110,72.188,72.938,55.219,55.656,0,43.719,72,70,1000,200,0.205,283,69,68.625,-0.026,72,70.438,55.5,56.25,0,55.844,72,70,1000,200,0.395,685,76.563,76.063,0,71.688,72.563,55.25,55.594,0,44.594,72,70,1000,200,0.259,557.5,76.563,75.75,-0.002,71.875,69.25,54.656,55.375,0,56.938,72,70,1000,200,0.398,690,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.604,12.706,11.745,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,524.5,527.5,543,303.5,531,534.5,523,0.01,8.307,0,19.299,1.616,0.425,-0.001,0,0,-0.001
9052007,1534,1,1,1,1,100,55.791,40,40,40,1,1,1648.707,422.717,0.216,11.386,0,80,55,1.4,2214,2278.426,2246.007,466.653,54.343,75.09,71.849,74.753,51.079,1.417,2.774,0.359,78.244,62.578,89.028,47.238,83.908,84.717,128.466,107.558,127.026,35.859,52.764,47.965,-10.852,110,110,71.938,72.688,55.219,55.656,0,43.156,72,70,1000,200,0.21,288,69,68.625,-0.026,72,70.563,55.5,56.25,0,56.313,72,70,1000,200,0.385,677,76.563,76.063,0,71.688,72.813,55.25,55.594,0,44,72,70,1000,200,0.27,568.5,76.563,75.75,-0.002,71.875,69.188,54.469,55.375,0,55.5,72,70,1000,200,0.412,700.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.688,11.732,12.368,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524.5,527.5,543,303.5,531,534.5,523,0.015,8.154,0,19.143,1.649,0.423,-0.001,0,0,-0.001
9052007,1535,1,1,1,1,100,55.354,40,40,40,1,1,1636.997,423.888,0.174,11.224,0,80,55,1.4,2236.25,2269.555,2262.76,465.215,54.45,75.09,71.849,74.862,51.188,1.425,2.781,0.356,78.222,62.588,89.14,47.294,82.956,84.824,128.54,107.558,126.805,35.859,52.869,47.965,-10.852,110,110,71.938,73.188,55.094,55.656,0,42.969,72,70,1000,200,0.205,282.25,69,68.688,-0.026,72,70.313,55.406,56.25,0,55.063,72,70,1000,200,0.4,691,76.563,76.063,0,71.688,73,55.25,55.594,0,44.625,72,70,1000,200,0.268,567.5,76.438,75.75,-0.002,71.875,69.188,54.656,55.375,0,56.438,72,70,1000,200,0.408,697,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.609,12.705,11.747,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524.5,527.5,543,303.5,531,534,523,0.014,7.988,0,18.871,1.637,0.424,-0.001,0,0,-0.001
9052007,1536,1,1,1,1,100,54.996,40,40,40,1,1,1634.656,425.059,0.163,11.268,0,80,55,1.4,2234,2260.69,2246.007,459.462,54.557,74.983,71.632,74.643,51.297,1.417,2.774,0.367,78.181,62.566,89.251,47.435,82.956,84.717,128.835,107.558,126.583,35.931,52.973,47.965,-10.867,110,110,71.938,72.75,55.219,55.781,0,43.031,72,70,1000,200,0.203,281.75,69,68.625,-0.026,72,70.563,55.5,56.188,0,55.938,72,70,1000,200,0.384,678.5,76.563,76.063,0,71.938,72.563,55.25,55.594,0,44.25,72,70,1000,200,0.273,572,76.563,75.938,-0.002,71.875,69.438,54.656,55.438,0,57.406,72,70,1000,200,0.399,691.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.612,12.716,11.759,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,524.5,527.5,543,303.5,531.5,534.5,523,0.017,7.957,0,18.832,1.635,0.425,-0.001,0,0,-0.001
9052007,1537,1,1,1,1,100,54.676,40,40,40,1,1,1632.313,425.059,0.037,11.224,0,80,55,1.4,2228,2251.83,2232.979,458.024,54.663,74.983,71.741,74.753,51.406,1.421,2.781,0.352,78.144,62.541,89.362,47.407,82.956,84.717,129.13,107.664,126.435,35.859,53.183,47.892,-10.852,110,110,71.938,72.75,55.219,55.656,0,42.969,72,70,1000,200,0.203,281.75,69,68.688,-0.026,71.938,70.063,55.5,56.25,0,55.625,72,70,1000,200,0.391,681.5,76.563,76.063,0,71.938,72.813,55.25,55.594,0,45.031,72,70,1000,200,0.26,560.5,76.438,75.75,-0.002,72,69.438,54.781,55.438,0,56.406,72,70,1000,200,0.412,699.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.609,12.708,11.755,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,524.5,527.5,543,303.5,529.5,534.5,523,0.005,7.796,0,18.757,1.632,0.425,-0.001,0,0,-0.001
9052007,1538,1,1,1,1,100,54.075,40,40,40,1,1,1619.433,420.375,-0.005,11.298,0,80,55,1.4,2220.5,2254.783,2247.868,456.586,54.557,74.983,71.741,74.753,51.297,1.413,2.767,0.337,78.118,62.504,89.279,47.52,82.956,84.717,128.835,107.771,126.288,35.786,53.078,47.892,-10.867,110,110,71.938,73.063,55.281,55.906,0,42.938,72,70,1000,200,0.203,281.25,69,68.688,-0.026,72,70.438,55.5,56.188,0,55.031,72,70,1000,200,0.402,692,76.563,76.063,0,71.938,72.813,55.375,55.594,0,45.25,72,70,1000,200,0.257,557.5,76.438,75.938,-0.002,71.875,69.438,54.656,55.438,0,56.781,72,70,1000,200,0.401,691.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.612,12.708,11.754,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,524.5,527.5,543,303.5,529.5,534,523,-0.001,7.91,0,18.996,1.619,0.42,-0.001,0,0,-0.001
9052007,1539,1,1,1,1,100,53.822,40,40,40,1,1,1622.946,420.375,-0.005,11.327,0,80,55,1.4,2225.5,2253.306,2251.591,455.148,54.663,74.983,71.741,74.753,51.515,1.421,2.763,0.348,78.134,62.513,89.306,47.435,82.956,84.932,128.688,107.558,126.14,35.859,53.288,47.819,-10.852,110,110,71.875,73.188,55.406,55.781,0,43.094,72,70,1000,200,0.201,280.75,69,68.625,-0.026,71.938,70.438,55.5,56.25,0,56.031,72,70,1000,200,0.397,692,76.563,76.063,0,71.813,72.813,55.375,55.688,0,44.5,72,70,1000,200,0.265,560,76.438,75.938,-0.002,72,69.188,54.906,55.375,0,56.906,72,70,1000,200,0.399,691.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.593,12.692,11.739,12.373,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524.5,527.5,543,303.5,530,534,523,-0.001,7.773,0,18.814,1.623,0.42,-0.001,0,0,-0.001
9052007,1540,1,1,1,1,100,53.152,40,40,40,1,1,1611.236,419.204,-0.005,11.313,0,80,55,1.4,2225.5,2244.451,2240.423,453.71,54.557,74.983,71.741,74.753,51.297,1.421,2.753,0.352,78.02,62.445,89.223,47.548,83.455,84.824,128.466,107.558,125.771,35.859,53.393,47.819,-10.867,110,110,71.938,73.188,55.281,55.906,0,42.875,72,70,1000,200,0.203,281.75,69,68.5,-0.026,71.938,70.563,55.5,56.25,0,55.844,72,70,1000,200,0.388,681.5,76.563,76.063,0,71.813,72.813,55.375,55.688,0,44.031,72,70,1000,200,0.256,554,76.438,75.75,-0.002,71.875,69.438,54.781,55.438,0,56.375,72,70,1000,200,0.403,695,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.691,11.737,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524.5,527.5,543,303.5,531,534,523,-0.001,7.717,0,18.791,1.611,0.419,-0.002,0,0,-0.001
9052007,1541,1,1,1,1,100,52.889,40,40,40,1,1,1610.065,421.546,-0.005,11.313,0,80,55,1.4,2210.5,2257.736,2242.284,456.586,54.663,75.09,71.849,74.753,51.297,1.41,2.77,0.359,78.007,62.386,89.306,47.463,83.455,84.932,128.024,107.558,125.623,35.859,53.498,47.6,-10.852,110,110,71.938,72.938,55.406,55.906,0,42.875,72,70,1000,200,0.202,280.75,69,68.625,-0.026,72,70.875,55.719,56.25,0,54.906,72,70,1000,200,0.397,687,76.563,76.063,0,71.813,73,55.375,55.688,0,44.281,72,70,1000,200,0.258,560,76.438,75.938,-0.002,71.875,69.5,54.906,55.531,0,56.563,72,70,1000,200,0.399,691,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.593,12.692,11.737,12.373,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,524.5,527,543,303.5,529.5,534,523,-0.001,7.53,0,18.447,1.61,0.422,-0.001,0,0,-0.001
9052007,1542,1,1,1,1,100,52.804,40,40,40,1,1,1619.433,427.4,-0.005,11.239,0,80,55,1.4,2210.75,2262.167,2244.146,450.835,54.77,75.09,71.849,74.753,51.515,1.391,2.738,0.367,77.972,62.375,89.334,47.463,83.455,85.039,127.803,107.558,125.475,35.786,53.708,47.527,-10.867,110,110,71.938,72.75,55.406,55.906,0,42.969,72,70,1000,200,0.201,280,69,68.625,-0.026,71.938,70.688,55.719,56.25,0,55.313,72,70,1000,200,0.398,690.5,76.5,76.063,0,72,73.125,55.375,55.688,0,44.438,72,70,1000,200,0.262,562,76.563,75.75,-0.002,72,69.25,54.906,55.531,0,56.5,72,70,1000,200,0.398,689.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.56,12.662,11.704,12.343,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524.5,527.5,542.5,303.75,530.5,534,523,-0.001,7.363,0,18.327,1.619,0.427,-0.001,0,0,-0.001
9052007,1543,1,1,1,1,100,52.523,40,40,40,1,1,1608.894,418.033,-0.005,11.18,0,80,55,1.4,2226,2240.024,2231.118,443.647,54.77,75.198,71.958,74.972,51.515,1.433,2.749,0.37,77.838,62.338,89.39,47.548,83.455,85.039,127.508,107.451,125.328,35.786,53.708,47.527,-10.852,110,110,71.938,72.75,55.594,55.781,0,42.688,72,70,1000,200,0.203,281.75,69,68.625,-0.026,71.938,71.063,55.719,56.25,0,55,72,70,1000,200,0.381,675,76.563,76.063,0,72,73,55.5,55.688,0,44.906,72,70,1000,200,0.259,556,76.563,75.75,-0.002,71.875,69.438,54.906,55.531,0,55.781,72,70,1000,200,0.403,694.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.571,12.662,11.704,12.343,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524,527,543,303.5,529.5,534,523.5,-0.001,7.324,0,18.231,1.609,0.418,-0.001,0,0,-0.001
9052007,1544,1,1,1,1,100,52.543,40,40,40,1,1,1614.749,419.204,-0.005,11.239,0,80,55,1.4,2203.75,2259.213,2231.118,458.024,54.876,75.09,71.849,74.862,51.732,1.402,2.756,0.356,77.893,62.317,89.529,47.52,83.455,85.253,127.36,107.451,125.254,35.713,53.813,47.6,-10.867,110,110,71.938,72.75,55.406,55.906,0,42.938,72,70,1000,200,0.201,280.25,68.938,68.625,-0.026,72,71.313,55.719,56.375,0,55.219,72,70,1000,200,0.396,688,76.563,76.063,0,71.938,73.125,55.563,55.781,0,43.844,72,70,1000,200,0.269,563.5,76.438,75.938,-0.002,72,69.625,54.969,55.531,0,56.344,72,70,1000,200,0.395,687.5,74.75,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.568,12.661,11.713,12.343,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524.5,527,542.5,303.5,531.5,534,523,-0.001,7.381,0,18.555,1.615,0.419,-0.001,0,0,-0.001
9052007,1545,1,1,1,1,100,52.35,40,40,40,1,1,1622.946,418.033,-0.005,11.224,0,80,55,1.4,2213,2254.783,2242.284,462.338,54.876,75.198,71.849,74.972,51.732,1.406,2.756,0.319,77.87,62.293,89.362,47.576,84.239,85.36,127.065,107.451,125.254,35.713,53.917,47.6,-10.852,110,110,71.875,72.938,55.406,56,0,42.594,72,70,1000,200,0.201,280.75,68.938,68.688,-0.026,72,70.688,55.719,56.375,0,55.438,72,70,1000,200,0.392,686.5,76.5,76.063,0,72,73.125,55.5,55.781,0,43.625,72,70,1000,200,0.267,565.5,76.563,75.938,-0.002,71.688,69.625,54.969,55.625,0,56.188,72,70,1000,200,0.396,687.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.637,11.686,12.32,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524.5,527,543,303.5,529.5,533.5,523.5,0,7.329,0,18.53,1.623,0.418,-0.001,0,0,-0.001
