DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1546,1,1,1,1,100,52.195,40,40,40,1,1,1611.236,420.375,-0.005,11.194,0,80,55,1.4,2210.25,2253.306,2229.256,455.148,54.876,75.198,71.849,74.862,51.732,1.417,2.749,0.356,77.812,62.231,89.306,47.604,84.239,85.467,126.918,107.345,125.032,35.713,54.127,47.527,-10.867,110,110,71.938,72.938,55.594,56,0,42.813,72,70,1000,200,0.201,280,69,68.625,-0.026,72,71,55.813,56.375,0,55.688,72,70,1000,200,0.394,682.5,76.563,76.063,0,72.063,73.188,55.563,55.781,0,44.219,72,70,1000,200,0.267,565.5,76.438,75.75,-0.002,71.875,69.688,55.063,55.625,0,55.813,72,70,1000,200,0.381,676.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.632,11.676,12.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524.5,527,542.5,303.5,529.5,533.5,523.5,0,7.182,0,18.367,1.611,0.42,-0.001,0,0,-0.001
9052007,1547,1,1,1,1,100,52.079,40,40,40,1,1,1627.63,420.375,-0.005,11.327,0,80,55,1.4,2210.25,2263.645,2236.701,455.148,54.876,75.198,71.849,75.082,51.732,1.398,2.738,0.374,77.836,62.268,89.39,47.745,84.239,85.467,126.77,107.239,124.811,35.713,53.813,47.6,-10.852,110,110,71.875,72.938,55.594,56,0,42.688,72,70,1000,200,0.2,279.25,68.938,68.625,-0.026,72.125,70.875,55.813,56.375,0,56.406,72,70,1000,200,0.389,682,76.563,76.063,0,72.063,73.188,55.563,55.938,0,44.906,72,70,1000,200,0.256,554.5,76.438,75.938,-0.002,71.875,69.5,54.969,55.625,0,55.938,72,70,1000,200,0.392,684.5,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.53,12.625,11.668,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,542.5,303.5,529.5,533.5,523,-0.001,7.439,0,18.7,1.628,0.42,-0.001,0,0,-0.001
9052007,1548,1,1,1,1,100,52.226,40,40,40,1,1,1598.356,418.033,0.121,11.239,0,80,55,1.4,2198.25,2263.645,2238.562,455.148,54.983,75.305,71.958,74.972,51.841,1.391,2.753,0.352,77.836,62.268,89.529,47.604,84.239,85.575,127.36,107.132,124.737,35.713,53.917,47.527,-10.867,110,110,71.938,72.688,55.594,56,0,43.031,72,70,1000,200,0.198,278.25,68.938,68.625,-0.026,72.188,70.875,55.813,56.469,0,57.344,72,70,1000,200,0.391,685,76.563,76.063,0,72.063,73.375,55.563,55.938,0,45.313,72,70,1000,200,0.26,557.5,76.438,75.75,-0.002,71.875,69.438,55.063,55.813,0,55.781,72,70,1000,200,0.392,685,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.643,11.684,12.323,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,526.5,542.5,303.5,531,533.5,523,0.016,7.294,0,18.441,1.598,0.418,-0.001,0,0,-0.001
9052007,1549,1,1,1,1,100,52.246,40,40,40,1,1,1635.826,418.033,-0.005,11.209,0,80,55,1.4,2204.25,2284.342,2246.007,470.969,54.983,75.305,71.958,74.972,51.841,1.383,2.728,0.341,77.862,62.268,89.557,47.632,84.239,85.575,127.508,107.026,124.811,35.713,54.022,47.673,-10.867,110,110,71.938,72.563,55.688,56.063,0,43.313,72,70,1000,200,0.197,277.25,68.938,68.688,-0.026,72.188,71.188,55.906,56.375,0,57.938,72,70,1000,200,0.398,690.5,76.563,76.063,0,72.063,73.375,55.563,55.938,0,44.625,72,70,1000,200,0.271,570,76.563,75.938,-0.002,72,69.5,55.063,55.625,0,56.75,72,70,1000,200,0.389,682,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.53,12.63,11.672,12.315,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524.5,526.5,542.5,303.5,530,533.5,523,-0.001,7.322,0,18.619,1.636,0.418,-0.001,0,0,-0.001
9052007,1550,1,1,1,1,100,52.498,40,40,40,1,1,1624.117,421.546,-0.005,11.298,0,80,55,1.4,2219.25,2273.99,2246.007,466.653,55.09,75.305,71.958,75.082,51.95,1.383,2.742,0.359,77.896,62.32,89.529,47.66,84.783,85.789,126.918,107.026,124.442,35.713,54.022,47.673,-10.852,110,110,71.938,72.75,55.688,56.063,0,43.406,72,70,1000,200,0.198,277.75,69,68.625,-0.026,72.125,71.063,55.906,56.469,0,57.313,72,70,1000,200,0.403,695,76.563,76.063,0,72,73.5,55.688,56,0,45.813,72,70,1000,200,0.259,555.5,76.563,75.75,-0.002,71.875,69.5,55.281,55.813,0,55.656,72,70,1000,200,0.399,693,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.522,12.622,11.669,12.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,526,542.5,303.5,530.5,533.5,523,-0.001,7.38,0,18.767,1.624,0.422,-0.001,0,0,-0.001
9052007,1551,1,1,1,1,100,52.559,40,40,40,1,1,1635.826,422.717,-0.005,11.268,0,80,55,1.4,2219,2288.781,2255.313,459.462,55.09,75.412,72.066,75.082,51.95,1.368,2.745,0.348,77.986,62.349,89.418,47.689,84.783,86.003,126.696,106.919,124.072,35.64,54.022,47.673,-10.867,110,110,71.938,73.313,55.813,56.313,0,43.813,72,70,1000,200,0.195,276.75,68.938,68.625,-0.026,72.188,71,55.906,56.469,0,57.813,72,70,1000,200,0.401,694,76.5,76.063,0,71.938,73.188,55.688,56,0,44.781,72,70,1000,200,0.271,569.5,76.563,75.75,-0.002,71.875,69.688,55.281,55.813,0,55.969,72,70,1000,200,0.395,689.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.632,11.681,12.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524,526.5,542.5,303.5,530,533.5,523,-0.001,7.376,0,18.832,1.636,0.423,-0.001,0,0,-0.001
9052007,1552,1,1,1,1,100,52.696,40,40,40,1,1,1628.801,421.546,-0.005,11.253,0,80,55,1.4,2222.25,2275.468,2244.146,456.586,55.09,75.412,72.066,75.192,51.95,1.394,2.763,0.378,77.982,62.422,89.195,47.689,84.783,86.218,126.475,106.813,123.925,35.713,54.022,47.673,-10.852,110,110,71.938,73.438,55.688,56.313,0,42.594,72,70,1000,200,0.213,289.5,68.938,68.625,-0.026,72.313,70.688,55.906,56.469,0,58.688,72,70,1000,200,0.404,695.5,76.5,76.063,0,72.063,73.5,55.688,56,0,45.938,72,70,1000,200,0.26,556,76.438,75.938,-0.002,71.875,69.5,55.063,55.906,0,56.438,72,70,1000,200,0.385,678.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.505,12.609,11.661,12.29,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,526.5,542.5,303.5,530.5,533.5,523,-0.001,7.351,0,18.692,1.629,0.422,-0.001,0,0,-0.001
9052007,1553,1,1,1,1,100,52.551,40,40,40,1,1,1622.946,419.204,-0.005,11.283,0,80,55,1.4,2222.25,2263.645,2240.423,458.024,54.983,75.412,71.958,75.192,51.841,1.398,2.76,0.345,77.996,62.41,89.056,47.689,84.783,86.003,126.106,106.706,123.777,35.64,54.022,47.6,-10.867,110,110,72.188,73.063,55.688,56.063,0,43.313,72,70,1000,200,0.2,279.75,69,68.625,-0.026,72.188,70.875,55.906,56.688,0,59.125,72,70,1000,200,0.407,698.5,76.5,76.063,0,72.063,73.188,55.688,56,0,45.344,72,70,1000,200,0.265,560.5,76.563,75.75,-0.002,72,69.625,55.063,55.906,0,56.938,72,70,1000,200,0.382,676.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.518,12.609,11.671,12.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,542.5,303.5,531,533.5,523,-0.001,7.341,0,18.743,1.623,0.419,-0.001,0,0,-0.001
9052007,1554,1,1,1,1,100,52.532,40,40,40,1,1,1656.903,427.4,-0.005,11.268,0,80,55,1.4,2214.5,2300.623,2247.868,468.092,54.983,75.412,72.066,75.082,51.841,1.375,2.745,0.356,78.136,62.489,89.334,47.773,84.783,85.789,126.033,106.706,123.703,35.786,53.917,47.673,-10.852,110,110,71.938,73.188,55.813,56.313,0,43.969,72,70,1000,200,0.196,276.5,69,68.625,-0.026,72.188,70.688,55.906,56.469,0,58.875,72,70,1000,200,0.414,704.5,76.5,76.063,0,72.063,73.375,55.688,56,0,44.438,72,70,1000,200,0.27,568,76.438,75.938,-0.002,72,69.5,55.281,55.906,0,56.063,72,70,1000,200,0.395,686.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.625,11.68,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524.5,526.5,542.5,303.5,529,533.5,523,-0.001,7.387,0,18.603,1.657,0.427,-0.001,0,0,-0.001
9052007,1555,1,1,1,1,100,52.786,40,40,40,1,1,1653.391,427.4,-0.005,11.18,0,80,55,1.4,2235,2297.662,2257.175,476.724,55.09,75.52,72.175,75.192,51.841,1.368,2.767,0.359,78.193,62.536,89.306,47.66,84.239,85.682,125.811,106.6,123.408,35.713,54.127,47.673,-10.867,110,110,71.938,73.188,55.813,56.063,0,42.969,72,70,1000,200,0.212,288,68.938,68.625,-0.026,72.188,71,55.906,56.469,0,58.75,72,70,1000,200,0.418,707,76.563,76.063,0,71.938,73.375,55.875,56,0,44.875,72,70,1000,200,0.266,566,76.438,75.75,-0.002,72,69.5,55.281,55.906,0,56.688,72,70,1000,200,0.388,681,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.518,12.625,11.68,12.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524.5,526.5,542.5,303.75,530,533.5,523,-0.001,7.261,0,18.571,1.653,0.427,-0.001,0,0,-0.001
9052007,1556,1,1,1,1,100,52.894,40,40,40,1,1,1634.656,425.059,-0.005,11.357,0,80,55,1.4,2242.75,2282.862,2253.452,466.653,55.09,75.412,72.066,75.192,51.95,1.406,2.767,0.367,78.185,62.582,89.223,47.717,84.239,85.682,125.516,106.494,123.334,35.713,54.022,47.673,-10.852,110,110,72.188,73.063,55.813,56.313,0,43.156,72,70,1000,200,0.202,280.75,69,68.625,-0.026,72.125,70.875,56,56.469,0,58.375,72,70,1000,200,0.419,705.5,76.563,76.063,0,72,73.125,55.875,56.219,0,45.688,72,70,1000,200,0.261,558,76.438,75.938,-0.002,72,69.625,55.281,55.906,0,56.844,72,70,1000,200,0.394,687,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.501,12.612,11.663,12.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,526.5,542.5,303.5,530.5,533.5,523,-0.001,7.419,0,18.865,1.635,0.425,-0.001,0,0,-0.001
9052007,1557,1,1,1,1,100,53.011,40,40,40,1,1,1659.245,422.717,-0.005,11.268,0,80,55,1.4,2227,2297.662,2247.868,470.969,55.09,75.412,72.066,75.082,52.059,1.379,2.742,0.359,78.224,62.545,89.362,47.745,84.239,85.682,125.295,106.387,123.039,35.64,54.022,47.6,-10.852,110,110,71.875,73.063,55.906,56.063,0,43.688,72,70,1000,200,0.197,277.5,69,68.625,-0.026,72.188,70.688,56,56.688,0,58.813,72,70,1000,200,0.42,711,76.563,76.063,0,72,73.188,55.875,56.219,0,44.469,72,70,1000,200,0.271,566,76.438,75.938,-0.002,72,70,55.344,55.906,0,56.656,72,70,1000,200,0.391,683.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.512,12.623,11.672,12.298,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,542.5,303.75,529.5,533.5,523,-0.001,7.331,0,18.718,1.659,0.423,-0.001,0,0,-0.001
9052007,1558,1,1,1,1,100,53.39,40,40,40,1,1,1648.707,426.229,-0.005,11.253,0,80,55,1.4,2229.5,2303.585,2251.591,475.285,55.09,75.412,72.066,75.082,52.059,1.368,2.77,0.341,78.244,62.596,89.418,47.914,84.239,85.575,125.148,106.281,122.965,35.713,54.022,47.673,-10.867,110,110,72.188,73.063,55.813,56.313,0,43.906,72,70,1000,200,0.196,277.25,68.938,68.688,-0.026,72.125,70.688,56,56.688,0,59.906,72,70,1000,200,0.422,712,76.563,75.938,0,72,73.375,55.875,56,0,44.469,72,70,1000,200,0.269,568.5,76.438,75.938,-0.002,72,69.625,55.344,55.906,0,57.438,72,70,1000,200,0.39,683.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.503,12.602,11.656,12.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524.5,526.5,542.5,303.5,532,533.5,523,-0.001,7.351,0,18.692,1.649,0.426,-0.001,0,0,-0.001
9052007,1559,1,1,1,1,100,53.528,40,40,40,1,1,1651.049,428.571,-0.005,11.283,0,80,55,1.4,2240,2302.104,2259.037,465.215,55.196,75.412,71.958,75.192,52.168,1.36,2.774,0.348,78.248,62.6,89.418,47.801,84.239,85.789,125,106.281,122.817,35.713,54.127,47.673,-10.867,110,110,71.938,73.188,55.906,56.313,0,43.156,72,70,1000,200,0.205,284.25,69,68.625,-0.026,72.125,70.375,56,56.688,0,59.594,72,70,1000,200,0.407,699,76.563,76.063,0,72,73.375,56,56.219,0,44.688,72,70,1000,200,0.267,566.5,76.438,75.75,-0.002,72.188,69.625,55.344,56.031,0,56.969,72,70,1000,200,0.404,694.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.501,12.607,11.668,12.29,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524.5,526.5,542.5,303.5,531,533.5,523,-0.001,7.328,0,18.742,1.651,0.429,-0.001,0,0,-0.001
9052007,1600,1,1,1,1,100,53.761,40,40,40,1,1,1663.929,426.229,-0.005,11.298,0,80,55,1.4,2240.5,2305.066,2251.591,470.969,55.196,75.305,71.958,75.192,52.168,1.383,2.777,0.348,78.305,62.641,89.251,47.858,84.239,85.682,124.852,106.068,122.743,35.713,54.127,47.746,-10.852,110,110,71.938,73.375,55.906,56.406,0,43.5,72,70,1000,200,0.201,279.25,68.938,68.625,-0.026,72,70.563,56.094,56.688,0,59.25,72,70,1000,200,0.419,709,76.563,76.063,0,72,73.125,56,56.219,0,44.969,72,70,1000,200,0.266,565,76.563,75.938,-0.002,72.063,69.625,55.344,56.031,0,56.5,72,70,1000,200,0.4,692,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.52,12.615,11.672,12.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524.5,526.5,542.5,303.5,530.5,533.5,523,-0.001,7.383,0,18.882,1.664,0.426,-0.001,0,0,-0.001
9052007,1601,1,1,1,1,100,53.968,40,40,40,1,1,1645.194,427.4,-0.005,11.253,0,80,55,1.4,2240.5,2293.221,2251.591,463.776,55.196,75.52,72.066,75.082,52.168,1.398,2.792,0.348,78.318,62.656,89.167,47.914,83.999,85.682,124.705,105.961,122.596,35.713,54.127,47.746,-10.852,110,110,71.938,73.313,56,56.406,0,43.906,72,70,1000,200,0.198,278.5,69,68.625,-0.026,72.125,70.875,56,56.688,0,59.063,72,70,1000,200,0.421,711.5,76.563,76.063,0,71.938,73.125,55.875,56.219,0,45.219,72,70,1000,200,0.259,555.5,76.438,75.75,-0.002,72.063,69.438,55.438,56.031,0,55.469,72,70,1000,200,0.403,693,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.63,11.671,12.313,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524,526.5,542.5,303.5,531.5,533.5,523,-0.001,7.354,0,18.806,1.645,0.427,-0.001,0,0,-0.001
9052007,1602,1,1,1,1,100,53.977,40,40,40,1,1,1669.784,427.4,-0.005,11.298,0,80,55,1.4,2237.75,2294.701,2268.344,468.092,55.09,75.305,71.958,75.082,52.059,1.379,2.777,0.363,78.356,62.653,89.195,48.027,83.999,85.575,124.557,105.855,122.448,35.713,54.022,47.673,-10.867,110,110,71.938,72.938,55.813,56.406,0,44.031,72,70,1000,200,0.199,278.25,68.938,68.625,-0.026,72,71,56.094,56.688,0,59.313,72,70,1000,200,0.411,704,76.563,76.063,0,71.938,73.188,55.875,56.219,0,44.531,72,70,1000,200,0.271,565,76.563,75.938,-0.002,72.188,69.5,55.344,56.031,0,55.719,72,70,1000,200,0.398,692.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.561,12.661,11.688,12.349,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524.5,526,542.5,303.5,531,533.5,523,-0.001,7.38,0,18.767,1.67,0.427,-0.001,0,0,-0.001
9052007,1603,1,1,1,1,100,54.376,40,40,40,1,1,1672.126,423.888,-0.005,11.283,0,80,55,1.4,2238.25,2305.066,2249.729,473.846,55.196,75.305,71.958,75.082,52.059,1.379,2.731,0.359,78.37,62.666,89.112,48.027,83.999,85.575,124.262,105.855,122.3,35.64,54.022,47.673,-10.852,110,110,71.938,72.563,55.906,56.313,0,43.438,72,70,1000,200,0.204,280.75,68.938,68.5,-0.027,72.125,70.875,56.094,56.781,0,58.313,72,70,1000,200,0.419,709.5,76.563,76.063,0,72,73.5,55.875,56.219,0,44.719,72,70,1000,200,0.267,566,76.438,75.938,-0.002,72.063,69.438,55.344,56.031,0,56.313,72,70,1000,200,0.393,688,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.561,12.673,11.694,12.346,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,524.5,526.5,542.5,303.5,530,533.5,523,-0.001,7.386,0,18.857,1.672,0.424,-0.002,0,0,-0.001
9052007,1604,1,1,1,1,100,54.591,40,40,40,1,1,1646.365,423.888,-0.005,11.239,0,80,55,1.4,2245.5,2288.781,2249.729,465.215,55.196,75.305,71.958,75.082,52.059,1.402,2.809,0.367,78.36,62.697,89.112,47.942,83.999,85.575,124.189,105.642,122.226,35.786,54.022,47.746,-10.852,110,110,71.938,73.063,55.906,56.406,0,43.656,72,70,1000,200,0.2,279.25,68.938,68.625,-0.026,72.188,71.063,56.094,56.781,0,58.563,72,70,1000,200,0.424,713.5,76.563,75.938,0,72,73.188,56,56.344,0,45.563,72,70,1000,200,0.261,558.5,76.438,75.75,-0.002,72,69.813,55.344,56.031,0,56.844,72,70,1000,200,0.389,682,74.75,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.539,12.642,11.664,12.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524.5,526.5,542.5,303.5,532,533.5,523,-0.001,7.371,0,18.669,1.646,0.424,-0.001,0,0,-0.001
9052007,1605,1,1,1,1,100,54.796,40,40,40,1,1,1674.468,432.084,-0.005,11.298,0,80,55,1.4,2238.5,2312.475,2266.482,473.846,55.303,75.305,71.958,75.192,52.168,1.364,2.781,0.381,78.441,62.697,89.028,47.97,83.999,85.789,124.041,105.749,122.005,35.713,54.022,47.673,-10.867,110,110,71.938,73.188,55.906,56.406,0,43.406,72,70,1000,200,0.201,282.5,69,68.625,-0.026,72.188,71.188,56.094,56.781,0,60.031,72,70,1000,200,0.42,709,76.5,76.063,0,72,73.5,56,56.344,0,44.813,72,70,1000,200,0.271,570.5,76.438,75.938,-0.002,72.063,69.438,55.344,56.031,0,55.813,72,70,1000,200,0.399,692,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.569,12.668,11.696,12.352,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,524.5,526.5,542.5,303.5,531.5,533.5,523,-0.001,7.38,0,18.767,1.674,0.432,-0.001,0,0,-0.001
9052007,1606,1,1,1,1,100,55.011,40,40,40,1,1,1663.929,428.571,-0.005,11.313,0,80,55,1.4,2248.25,2300.623,2255.313,466.653,55.196,75.52,72.066,75.082,51.95,1.387,2.792,0.352,78.43,62.746,89.001,47.942,84.42,85.789,123.894,105.429,122.005,35.713,54.127,47.746,-10.852,110,110,71.938,72.938,55.906,56.406,0,43.063,72,70,1000,200,0.202,280,68.938,68.625,-0.026,72.125,71.188,56.094,56.688,0,60.594,72,70,1000,200,0.422,711,76.563,76.063,0,72.25,73.5,56,56.219,0,45.906,72,70,1000,200,0.26,556,76.438,75.75,-0.002,72,69.438,55.344,56.031,0,55.844,72,70,1000,200,0.403,696,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.543,12.642,11.674,12.323,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524.5,526,542.5,303.5,530.5,533.5,523,-0.001,7.393,0,18.907,1.664,0.429,-0.001,0,0,-0.001
9052007,1607,1,1,1,1,100,55.478,40,40,40,1,1,1695.545,428.571,-0.005,11.298,0,80,55,1.4,2248.25,2327.302,2260.898,479.602,55.303,75.412,71.958,75.192,51.95,1.375,2.777,0.352,78.538,62.839,89.112,47.858,84.42,85.896,123.746,105.323,121.931,35.713,54.127,47.819,-10.852,110,110,72.188,72.75,55.906,56.406,0,43.875,72,70,1000,200,0.196,277,68.938,68.625,-0.026,72.188,71.5,56.094,56.781,0,59.344,72,70,1000,200,0.431,718.5,76.5,76.063,0,72,73.188,56,56.219,0,44.906,72,70,1000,200,0.27,570.5,76.438,75.938,-0.002,72.063,69.625,55.344,55.906,0,55.531,72,70,1000,200,0.405,694.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.558,12.655,11.689,12.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524,526.5,542,303.5,531,533,523,0,7.428,0,18.996,1.696,0.429,-0.001,0,0,-0.001
9052007,1608,1,1,1,1,100,55.47,40,40,40,1,1,1658.075,427.4,-0.005,11.209,0,80,55,1.4,2256.75,2302.104,2260.898,472.407,55.196,75.412,72.066,75.192,52.059,1.41,2.809,0.359,78.518,62.803,89.112,47.97,84.42,85.789,123.525,105.004,121.709,35.713,53.708,47.746,-10.852,110,110,71.938,73.313,55.906,56.406,0,43.844,72,70,1000,200,0.198,278.5,68.938,68.625,-0.026,72.313,71.063,56.094,56.688,0,59.469,72,70,1000,200,0.435,724.5,76.5,76.063,0,72.063,73.375,56,56.219,0,45.969,72,70,1000,200,0.261,557,76.438,75.938,-0.002,72.063,69.5,55.344,56.031,0,56.063,72,70,1000,200,0.396,687.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.538,12.642,11.676,12.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524.5,526.5,542.5,303.5,530.5,533.5,523,0,7.495,0,18.733,1.658,0.427,-0.001,0,0,-0.001
9052007,1609,1,1,1,1,100,55.694,40,40,40,1,1,1704.913,430.913,-0.005,11.268,0,80,55,1.4,2247.25,2342.144,2285.098,482.48,55.196,75.412,72.066,75.192,52.059,1.36,2.777,0.356,78.72,62.971,89.279,47.97,84.42,85.896,123.451,105.429,121.636,35.713,54.337,47.746,-10.852,110,110,71.938,73.188,55.906,56.406,0,42.563,72,70,1000,200,0.21,286.75,68.938,68.625,-0.026,72.563,71,56.094,56.688,0,61.781,72,70,1000,200,0.445,731.5,76.5,76.063,0,72,73.188,55.875,56.219,0,45.281,72,70,1000,200,0.27,568,76.438,75.938,-0.002,72,69.5,55.344,56.031,0,55.813,72,70,1000,200,0.398,691.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.526,12.65,11.672,12.315,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524.5,526.5,542.5,303.5,530,533.5,523,-0.001,7.28,0,18.832,1.705,0.431,-0.001,0,0,-0.001
9052007,1610,1,1,1,1,100,56.22,40,40,40,1,1,1683.836,435.597,-0.005,11.283,0,80,55,1.4,2275,2319.887,2279.513,473.846,55.303,75.412,72.066,75.192,52.059,1.379,2.781,0.374,78.673,62.941,88.945,47.886,84.42,85.789,123.304,104.897,121.562,35.713,54.127,47.819,-10.867,110,110,71.938,73.188,56,56.406,0,43.906,72,70,1000,200,0.198,277.5,69,68.5,-0.026,72.563,70.875,56.094,56.781,0,61.219,72,70,1000,200,0.444,730.5,76.563,76.063,0,72.063,73.188,56,56.219,0,45.969,72,70,1000,200,0.261,557.5,76.438,75.938,-0.002,72.063,69.625,55.344,56.031,0,55.969,72,70,1000,200,0.403,695.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.523,12.635,11.668,12.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524.5,526.5,542.5,303.5,530,533.5,523,0,7.418,0,18.971,1.684,0.436,-0.002,0,0,-0.001
9052007,1611,1,1,1,1,100,56.503,40,40,40,1,1,1706.084,436.768,-0.005,11.268,0,80,55,1.4,2273,2362.945,2288.821,485.358,55.303,75.412,71.958,75.302,52.168,1.345,2.802,0.33,78.915,63.071,89.279,47.858,84.18,85.575,123.009,104.791,121.414,35.713,54.127,47.819,-10.852,110,110,71.938,72.938,56,56.406,0,43.25,72,70,1000,200,0.209,286.5,68.938,68.5,-0.026,72.313,70.875,56.094,56.781,0,61.781,72,70,1000,200,0.464,747,76.5,76.063,0,72,73.5,56,56.344,0,45.469,72,70,1000,200,0.269,568,76.563,75.75,-0.002,72.063,69.5,55.531,56.031,0,57.094,72,70,1000,200,0.401,694,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.543,12.653,11.683,12.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,524.5,526.5,542.5,303.5,531,533.5,523,0,7.408,0,18.946,1.706,0.437,-0.002,0,0,-0.001
9052007,1612,1,1,1,1,100,56.834,40,40,40,1,1,1693.203,435.597,-0.005,11.194,0,80,55,1.4,2293,2333.237,2290.683,475.285,55.303,75.412,71.958,75.192,52.277,1.383,2.795,0.367,78.917,63.146,89.001,47.886,84.18,85.575,122.861,104.791,121.34,35.713,54.127,47.819,-10.867,110,110,72.188,73.063,55.906,56.406,0,43.438,72,70,1000,200,0.201,279.75,68.75,68.625,-0.026,72.563,70.688,56.094,56.781,0,61.875,72,70,1000,200,0.455,738.5,76.5,75.938,0,72,73.188,56.094,56.344,0,45.125,72,70,1000,200,0.273,571.5,76.563,75.75,-0.002,72.063,69.625,55.438,56.156,0,56.406,72,70,1000,200,0.398,687.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.635,11.674,12.32,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,524.5,526.5,542.5,303.5,532,533.5,523,0,7.359,0,18.821,1.693,0.436,0,0,0,-0.001
9052007,1613,1,1,1,1,100,57.175,40,40,40,1,1,1702.571,439.11,-0.005,11.135,0,80,55,1.4,2281.75,2333.237,2288.821,475.285,55.303,75.412,71.958,75.082,52.277,1.383,2.824,0.341,78.96,63.17,89.001,47.914,84.18,85.575,122.787,104.578,121.193,35.64,54.127,47.746,-10.852,110,110,71.938,73.063,56,56.469,0,44.063,72,70,1000,200,0.195,277.25,68.938,68.5,-0.026,72.313,71.063,56.313,56.781,0,62.125,72,70,1000,200,0.459,741,76.5,76.063,0,72.063,73.5,56.094,56.375,0,45.719,72,70,1000,200,0.265,560,76.563,75.938,-0.002,72.063,69.5,55.438,56.156,0,55.906,72,70,1000,200,0.407,698.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.56,12.662,11.701,12.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,524.5,526.5,542.5,303.5,531,533.5,523,0,7.292,0,18.723,1.703,0.439,-0.002,0,0,-0.001
9052007,1614,1,1,1,1,100,57.507,40,40,40,1,1,1729.503,439.11,-0.005,11.194,0,80,55,1.4,2293.25,2370.381,2292.545,483.919,55.303,75.412,71.958,75.082,52.277,1.353,2.824,0.367,79.101,63.245,89.14,47.886,84.18,85.575,122.566,104.578,121.119,35.713,54.232,47.819,-10.867,110,110,71.938,73.313,56,56.469,0,42.781,72,70,1000,200,0.212,288.25,68.938,68.5,-0.026,72.563,71.188,56.313,56.781,0,62.625,72,70,1000,200,0.463,744.5,76.5,76.063,0,72,73.5,56.094,56.375,0,45.625,72,70,1000,200,0.27,568,76.438,75.75,-0.002,72.063,69.5,55.438,56.156,0,56.344,72,70,1000,200,0.404,694.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.564,12.675,11.712,12.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,524,526,542,303.5,531.5,533,523,0,7.318,0,18.821,1.73,0.439,-0.002,0,0,-0.001
9052007,1615,1,1,1,1,100,58.101,40,40,40,1,1,1735.358,437.939,-0.005,11.253,0,80,55,1.4,2293.25,2368.893,2305.577,489.677,55.41,75.412,71.958,75.192,52.277,1.36,2.813,0.348,79.222,63.346,89.167,48.139,84.18,85.682,122.419,104.365,121.045,35.713,54.232,47.819,-10.852,110,110,71.938,72.75,56.219,56.469,0,43.406,72,70,1000,200,0.197,279.25,68.938,68.625,-0.026,72.563,70.875,56.313,56.781,0,63.156,72,70,1000,200,0.481,760.5,76.5,76.063,0,72.063,73.5,56.094,56.344,0,45.656,72,70,1000,200,0.271,568.5,76.438,75.75,-0.002,72.063,69.625,55.438,56.156,0,56.406,72,70,1000,200,0.403,694.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.568,12.662,11.71,12.351,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,524,526,542.5,303.5,531.5,533,523,0,7.356,0,18.921,1.735,0.438,-0.001,0,0,-0.001
9052007,1616,1,1,1,1,100,58.568,40,40,40,1,1,1745.896,441.452,-0.005,11.209,0,80,55,1.4,2303.5,2374.844,2299.992,486.798,55.41,75.412,72.066,75.192,52.386,1.368,2.838,0.367,79.376,63.499,89.223,48.224,84.381,85.682,122.197,104.259,120.897,35.786,54.232,47.819,-10.852,110,110,71.938,72.688,56,56.469,0,42.688,72,70,1000,200,0.205,283.5,68.938,68.625,-0.026,72.625,71.063,56.313,56.688,0,63.75,72,70,1000,200,0.486,763,76.5,75.938,0,72,73.5,56.156,56.375,0,44.781,72,70,1000,200,0.269,564,76.438,75.75,-0.002,72.188,69.5,55.531,56.156,0,56.438,72,70,1000,200,0.402,694.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.517,12.613,11.674,12.298,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524.5,526,542.5,303.5,532,533,523,0,7.312,0,18.733,1.746,0.441,-0.001,0,0,-0.001
9052007,1617,1,1,1,1,100,59.036,40,40,40,1,1,1769.315,447.307,-0.005,11.18,0,80,55,1.4,2303,2398.669,2316.748,492.556,55.41,75.52,72.175,75.302,52.386,1.356,2.831,0.363,79.527,63.622,89.251,48.196,84.381,85.789,122.124,104.152,120.897,35.786,54.337,47.965,-10.852,110,110,71.938,73.188,56.219,56.469,0,42.438,72,70,1000,200,0.205,283.25,68.938,68.625,-0.026,72.625,70.688,56.313,56.781,0,65.188,72,70,1000,200,0.497,772,76.5,75.938,0,72.25,73.5,56.094,56.375,0,45.875,72,70,1000,200,0.28,578.5,76.438,75.938,-0.002,72.188,69.5,55.531,56.25,0,58.031,72,70,1000,200,0.4,692,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.634,11.689,12.313,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,524,526,542.5,303.5,530.5,533,523,0,7.34,0,18.911,1.769,0.447,-0.001,0,0,-0.001
9052007,1618,1,1,1,1,100,59.863,40,40,40,1,1,1772.828,443.794,-0.005,11.239,0,80,55,1.4,2326,2409.104,2316.748,493.995,55.516,75.412,72.066,75.192,52.386,1.372,2.873,0.341,79.675,63.708,89.112,48.167,84.381,85.682,121.902,103.939,120.75,35.786,54.337,47.965,-10.852,110,110,71.938,73.438,56.219,56.594,0,42.281,72,70,1000,200,0.205,282.75,68.75,68.5,-0.026,72.563,70.688,56.094,56.781,0,65.188,72,70,1000,200,0.499,772.5,76.5,76.063,0,72.25,73.5,56.094,56.375,0,46.375,72,70,1000,200,0.269,566.5,76.438,75.75,-0.002,72.188,69.5,55.594,56.156,0,56.594,72,70,1000,200,0.418,707.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.5,12.604,11.663,12.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524.5,526.5,542.5,303.5,530.5,533.5,523,0,7.379,0,19.011,1.773,0.444,-0.001,0,0,-0.001
9052007,1619,1,1,1,1,100,60.681,40,40,40,1,1,1771.657,446.136,-0.005,11.313,0,80,55,1.4,2326,2407.613,2322.333,495.435,55.623,75.412,72.066,75.302,52.495,1.364,2.863,0.37,79.76,63.717,89.112,48.196,84.381,85.789,121.681,103.939,120.602,35.786,54.337,47.965,-10.867,110,110,71.938,73.313,56.219,56.594,0,43.719,72,70,1000,200,0.191,272.75,68.75,68.5,-0.026,72.563,71.313,56.438,56.844,0,65.188,72,70,1000,200,0.49,764.5,76.5,75.938,0,72.25,73.5,56.156,56.5,0,46.188,72,70,1000,200,0.285,583,76.563,75.75,-0.002,72.188,69.5,55.594,56.25,0,56.938,72,70,1000,200,0.418,708.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.497,12.593,11.659,12.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524,526,542.5,303.5,532.5,533.5,523,0,7.427,0,19.136,1.772,0.446,-0.001,0,0,-0.001
9052007,1620,1,1,1,1,100,61.576,40,40,40,1,1,1799.76,450.82,-0.005,11.165,0,80,55,1.4,2332.75,2424.023,2320.471,498.315,55.729,75.412,72.066,75.192,52.495,1.356,2.866,0.341,79.949,63.868,89.001,48.308,84.381,85.896,121.534,103.833,120.528,35.713,54.232,48.038,-10.867,110,110,71.938,73.063,56.344,56.594,0,42.406,72,70,1000,200,0.204,282.25,68.938,68.5,-0.026,72.625,71.063,56.438,56.844,0,65.563,72,70,1000,200,0.51,781.5,76.5,76.063,0,72.063,73.5,56.156,56.5,0,46,72,70,1000,200,0.278,574,76.438,75.938,-0.002,72.25,69.5,55.594,56.25,0,57.375,72,70,1000,200,0.416,706.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.489,12.593,11.655,12.277,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524,526,542.5,303.75,532,533.5,523.5,0,7.431,0,19.112,1.8,0.451,-0.002,0,0,-0.001
9052007,1621,1,1,1,1,100,62.024,40,40,40,1,1,1795.077,449.649,-0.005,11.268,0,80,55,1.4,2354,2435.968,2331.642,489.677,55.623,75.52,72.066,75.302,52.495,1.372,2.881,0.363,80.072,64.053,88.973,48.336,85.081,86.11,121.312,103.726,120.38,35.786,54.232,48.183,-10.852,110,110,71.938,73.313,56.344,56.594,0,41.938,72,70,1000,200,0.207,284.25,68.938,68.5,-0.026,72.625,70.875,56.438,56.844,0,65.938,72,70,1000,200,0.515,786.5,76.5,76.063,0,72.063,73.5,56.156,56.5,0,46.031,72,70,1000,200,0.273,571.5,76.438,75.75,-0.002,72.188,69.5,55.594,56.406,0,56.813,72,70,1000,200,0.424,709.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.517,12.609,11.659,12.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524.5,526,542.5,303.5,531.5,533,523.5,0,7.573,0,19.401,1.795,0.45,-0.002,0,0,-0.001
9052007,1622,1,1,1,1,100,62.705,40,40,40,1,1,1809.128,456.674,-0.005,11.239,0,80,55,1.4,2354,2434.475,2346.537,492.556,55.623,75.52,72.066,75.302,52.495,1.341,2.905,0.37,80.197,64.019,88.75,48.167,85.081,86.11,121.165,103.514,120.306,35.786,54.022,48.256,-10.852,110,110,71.938,73.063,56.344,56.594,0,43.125,72,70,1000,200,0.196,278,68.75,68.625,-0.026,72.625,71.313,56.438,56.844,0,67.375,72,70,1000,200,0.52,790,76.5,75.938,0,72.063,73.625,56.156,56.5,0,45.844,72,70,1000,200,0.28,580,76.438,75.938,-0.002,72.188,69.625,55.594,56.25,0,57.406,72,70,1000,200,0.421,709.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.509,12.599,11.653,12.28,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524.5,526,542.5,303.5,532.5,533,523,0,7.685,0,19.465,1.809,0.457,0,0,0,-0.001
9052007,1623,1,1,1,1,100,63.085,40,40,40,1,1,1819.667,454.333,-0.005,11.165,0,80,55,1.4,2351.25,2429.994,2340.952,495.435,55.516,75.52,72.066,75.302,52.495,1.364,2.898,0.367,80.231,64.267,88.556,48.28,85.081,86.218,120.943,103.301,120.233,35.859,53.917,48.402,-10.867,110,110,71.938,72.938,56.219,56.469,0,42.25,72,70,1000,200,0.205,282.75,68.75,68.5,-0.026,72.563,70.688,56.438,56.844,0,66.5,72,70,1000,200,0.534,798,76.5,76.063,0,72,73.5,56.156,56.5,0,46.375,72,70,1000,200,0.276,577,76.563,75.938,-0.002,72.063,69.625,55.594,56.25,0,58.063,72,70,1000,200,0.407,700,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.522,12.605,11.656,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,524.5,526,542.5,303.5,533.5,533.5,523,0,7.755,0,19.449,1.82,0.454,-0.001,0,0,-0.001
9052007,1624,1,1,1,1,100,63.707,40,40,40,1,1,1810.299,455.504,-0.005,11.313,0,80,55,1.4,2363.25,2435.968,2340.952,491.116,55.516,75.627,72.066,75.302,52.386,1.379,2.898,0.367,80.376,64.342,88.556,48.139,85.081,86.218,120.87,103.407,120.159,35.859,53.813,48.402,-10.852,110,110,71.938,72.938,56.219,56.688,0,41.969,72,70,1000,200,0.206,283,68.75,68.5,-0.026,72.313,70.438,56.438,56.844,0,67.313,72,70,1000,200,0.536,800.5,76.5,75.938,0,72.063,73.5,56.156,56.5,0,46.531,72,70,1000,200,0.272,570.5,76.438,75.938,-0.002,72.063,69.625,55.531,56.25,0,57.344,72,70,1000,200,0.417,704.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.51,12.602,11.655,12.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,524.5,526.5,542.5,304,533.5,533.5,523,0,7.903,0,19.707,1.81,0.456,-0.001,0,0,-0.001
9052007,1625,1,1,1,1,100,63.943,40,40,40,1,1,1839.573,459.016,-0.005,11.253,0,80,55,1.4,2350,2443.438,2333.504,498.315,55.41,75.52,72.066,75.302,52.277,1.375,2.902,0.356,80.403,64.306,88.361,48.055,85.081,86.218,120.648,103.194,120.085,35.859,53.708,48.475,-10.852,110,110,71.938,72.938,56.219,56.594,0,42.719,72,70,1000,200,0.2,280.5,68.938,68.625,-0.026,72.563,70.313,56.438,56.844,0,66.938,72,70,1000,200,0.528,794.5,76.5,75.938,0,72,73.375,56.094,56.5,0,45.906,72,70,1000,200,0.276,578.5,76.438,75.75,-0.002,72,69.5,55.531,56.25,0,57.281,72,70,1000,200,0.42,705.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.531,12.632,11.668,12.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,524.5,526.5,542.5,303.5,533.5,533.5,523.5,0,7.954,0,19.717,1.84,0.459,-0.001,0,0,-0.001
9052007,1626,1,1,1,1,100,64.391,40,40,40,1,1,1818.496,456.674,-0.005,11.253,0,80,55,1.4,2357,2453.903,2344.675,498.315,55.41,75.52,71.958,75.302,52.168,1.36,2.912,0.345,80.471,64.356,88.444,48.083,83.519,86.11,120.427,103.088,119.937,35.859,53.498,48.475,-10.867,110,110,72.188,73.313,56.219,56.594,0,43.75,72,70,1000,200,0.191,274,68.938,68.5,-0.026,72.563,70.375,56.313,56.781,0,67.813,72,70,1000,200,0.553,813.5,76.5,75.938,0,72.063,73.125,56.156,56.375,0,46.563,72,70,1000,200,0.271,573,76.438,75.938,-0.002,72,69.438,55.438,56.156,0,56.781,72,70,1000,200,0.423,711,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.514,12.596,11.631,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,525,526.5,542.5,303.5,533,533.5,523,0,8.049,0,19.717,1.818,0.457,-0.002,0,0,-0.001
9052007,1627,1,1,1,1,100,64.606,40,40,40,1,1,1841.915,460.187,-0.005,11.209,0,80,55,1.4,2375,2465.871,2339.09,508.396,55.41,75.52,71.958,75.302,52.277,1.356,2.92,0.33,80.605,64.427,88.5,48.167,83.519,86.003,120.353,103.301,119.79,35.859,53.498,48.548,-10.852,110,110,72.188,72.938,56,56.469,0,42.313,72,70,1000,200,0.205,283,68.75,68.625,-0.026,72.563,70.313,56.313,56.781,0,68.813,72,70,1000,200,0.546,808.5,76.5,76.063,0,72,73.125,56.094,56.375,0,46.469,72,70,1000,200,0.277,578,76.438,75.938,-0.002,72.063,69.5,55.531,56.156,0,57.313,72,70,1000,200,0.418,707.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.507,12.601,11.636,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331,525,527,543,303.75,534,534,523,0,8.063,0,19.753,1.842,0.46,0,0,0,-0.001
9052007,1628,1,1,1,1,100,65.266,40,40,40,1,1,1840.744,461.358,-0.005,11.268,0,80,55,1.4,2383.5,2467.368,2355.847,505.516,55.41,75.412,71.958,75.192,52.168,1.375,2.937,0.345,80.625,64.561,88.556,48.196,83.519,85.682,119.985,102.875,119.716,35.859,53.393,48.694,-10.852,110,110,72.188,73.063,56,56.469,0,43.25,72,70,1000,200,0.196,275.25,68.938,68.5,-0.026,72.563,70,56.313,56.781,0,67.938,72,70,1000,200,0.567,822.5,76.563,76.063,0,72,73.375,56.094,56.375,0,46.344,72,70,1000,200,0.275,573,76.438,75.938,-0.002,72.063,69.5,55.438,56.156,0,57.031,72,70,1000,200,0.414,704.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.517,12.609,11.636,12.29,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,525,527,543,303.5,534,534,523,0,8.248,0,20.086,1.841,0.461,-0.002,0,0,-0.001
9052007,1629,1,1,1,1,100,65.385,40,40,40,1,1,1862.992,462.529,-0.005,11.194,0,80,55,1.4,2370,2485.338,2359.571,521.363,55.303,75.412,71.849,75.192,52.168,1.364,2.923,0.359,80.765,64.506,88.639,48.252,83.519,85.575,119.985,102.769,119.642,35.931,53.183,48.621,-10.852,110,110,71.938,73.063,56,56.469,0,42.438,72,70,1000,200,0.204,282.75,68.938,68.625,-0.026,72.563,70,56.313,56.781,0,69.5,72,70,1000,200,0.557,817.5,76.5,75.938,0,71.938,73.188,56.094,56.375,0,45.406,72,70,1000,200,0.281,582,76.438,75.938,-0.002,72.063,69.625,55.438,56.156,0,57.688,72,70,1000,200,0.414,704,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.509,12.61,11.647,12.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,525,527,543,303.75,534.5,534,523,0,8.234,0,19.728,1.863,0.463,-0.001,0,0,-0.001
9052007,1630,1,1,1,1,100,65.717,40,40,40,1,1,1857.137,455.504,-0.005,11.239,0,80,55,1.4,2380.75,2452.408,2342.814,506.956,55.303,75.305,71.849,75.082,52.059,1.379,2.944,0.356,80.775,64.606,88.528,48.196,83.519,85.467,119.69,102.769,119.494,35.931,53.288,48.694,-10.852,110,110,71.938,72.75,56,56.469,0,43.156,72,70,1000,200,0.198,275.5,68.75,68.625,-0.026,72.313,69.813,56.094,56.688,0,68.938,72,70,1000,200,0.555,814.5,76.5,75.938,0,72,73.125,56.094,56.375,0,45.344,72,70,1000,200,0.281,582,76.438,75.938,-0.002,72.063,69.5,55.438,56.156,0,57.5,72,70,1000,200,0.417,706,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.533,12.61,11.655,12.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,525.5,526.5,543,303.5,534,534,523,0,8.264,0,19.921,1.857,0.456,0,0,0,-0.001
9052007,1631,1,1,1,1,100,66.029,40,40,40,1,1,1848.94,459.016,-0.005,11.224,0,80,55,1.4,2380.75,2441.944,2348.399,501.195,55.303,75.305,71.849,75.082,52.168,1.375,2.934,0.359,80.787,64.611,88.472,48.196,83.519,85.36,119.542,102.662,119.42,35.931,53.183,48.694,-10.852,110,110,72.188,72.563,55.906,56.469,0,42.875,72,70,1000,200,0.207,284.25,68.75,68.625,-0.026,72.313,70.063,56.094,56.781,0,69.25,72,70,1000,200,0.558,816.5,76.5,75.938,0,71.938,73,56,56.344,0,46.219,72,70,1000,200,0.27,568.5,76.563,75.938,-0.002,72,69.625,55.344,56.156,0,56.563,72,70,1000,200,0.419,708,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.545,12.634,11.666,12.318,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332,525.5,527,542.5,303.75,535,534,523.5,0,8.303,0,19.895,1.849,0.459,0,0,0,-0.001
9052007,1632,1,1,1,1,100,66.125,40,40,40,1,1,1836.06,459.016,-0.005,11.209,0,80,55,1.4,2378.5,2440.45,2350.261,505.516,55.196,75.198,71.741,75.082,52.059,1.387,2.937,0.374,80.775,64.621,88.417,48.139,83.318,85.253,119.468,102.556,119.347,36.004,53.078,48.767,-10.852,110,110,72.188,72.75,55.906,56.406,0,42.469,72,70,1000,200,0.21,286.25,68.75,68.625,-0.026,72.188,69.375,56.094,56.781,0,68.563,72,70,1000,200,0.569,825.5,76.5,75.938,0,71.938,72.938,56.094,56.375,0,45.781,72,70,1000,200,0.271,570.5,76.563,75.75,-0.002,72.063,69.5,55.438,56.156,0,57.75,72,70,1000,200,0.406,697.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.589,12.684,11.707,12.364,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,525,527,542.5,303.5,536,533.5,523.5,0,8.379,0,19.868,1.836,0.459,0,0,0,-0.001
9052007,1633,1,1,1,1,100,66.34,40,40,40,1,1,1850.112,461.358,-0.005,11.283,0,80,55,1.4,2384.5,2432.981,2348.399,504.075,55.196,75.198,71.741,74.972,51.841,1.394,2.944,0.37,80.79,64.637,88.444,48.111,83.318,85.146,119.247,102.449,119.273,36.004,53.078,48.767,-10.852,110,110,71.938,73.063,55.906,56.469,0,43.688,72,70,1000,200,0.193,273.75,68.75,68.625,-0.026,72.188,69.688,56.094,56.688,0,68.563,72,70,1000,200,0.563,819.5,76.5,76.063,0,71.813,73.188,56,56.344,0,45.75,72,70,1000,200,0.271,569.5,76.438,75.938,-0.002,72.188,69.25,55.344,56.031,0,56.5,72,70,1000,200,0.423,713,74.625,74.875,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.596,12.698,11.722,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,525.5,527,542.5,303.75,534,534,523,0,8.434,0,19.999,1.85,0.461,0,0,0,-0.001
9052007,1634,1,1,1,1,100,66.537,40,40,40,1,1,1851.282,457.845,0.005,11.313,0,80,55,1.4,2380,2452.408,2344.675,504.075,55.196,75.198,71.632,74.972,51.841,1.383,2.923,0.385,80.793,64.634,88.528,48.196,83.318,85.146,119.026,102.343,119.125,36.004,53.078,48.767,-10.867,110,110,71.938,72.688,55.906,56.406,0,42.844,72,70,1000,200,0.208,284.75,68.75,68.625,-0.026,72.188,69.813,56.094,56.688,0,69.313,72,70,1000,200,0.558,817,76.5,75.938,0,72,73,56,56.344,0,45.531,72,70,1000,200,0.271,569.5,76.438,75.938,-0.002,72.188,69.438,55.344,56.156,0,56.531,72,70,1000,200,0.422,711.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.594,12.697,11.719,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,525.5,527,542.5,303.5,535.5,534,523,0,8.457,0,20.052,1.851,0.458,0,0,0,-0.001
9052007,1635,1,1,1,1,100,66.732,40,40,40,1,1,1866.505,463.7,-0.005,11.224,0,80,55,1.4,2381.5,2459.886,2346.537,512.718,55.196,75.09,71.741,74.862,51.841,1.383,2.93,0.385,80.808,64.649,88.639,48.167,83.318,85.039,118.805,102.13,119.051,36.004,52.973,48.694,-10.852,110,110,71.938,72.75,55.813,56.406,0,42.375,72,70,1000,200,0.208,281.5,68.75,68.625,-0.026,72.125,69.688,56,56.688,0,68.313,72,70,1000,200,0.57,826.5,76.5,75.938,0,72,72.938,56,56.219,0,44.719,72,70,1000,200,0.27,568,76.438,75.938,-0.002,72.063,69.625,55.344,56.031,0,57.656,72,70,1000,200,0.422,710,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.591,12.692,11.712,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,525,527,542.5,303.5,536.5,534,523.5,0,8.394,0,19.78,1.867,0.464,0,0,0,-0.001
9052007,1636,1,1,1,1,100,66.947,40,40,40,1,1,1862.992,460.187,-0.005,11.224,0,80,55,1.4,2382.25,2446.428,2344.675,506.956,55.196,75.198,71.741,74.862,51.95,1.394,2.948,0.378,80.804,64.642,88.695,48.083,83.318,85.039,118.731,102.023,118.977,36.004,52.973,48.84,-10.867,110,110,72.188,72.75,55.906,56.406,0,42.531,72,70,1000,200,0.204,283.5,68.75,68.625,-0.026,72.188,69.688,56.094,56.688,0,68.813,72,70,1000,200,0.561,817.5,76.5,75.938,0,71.813,73,55.875,56.219,0,44.594,72,70,1000,200,0.271,570,76.438,75.938,-0.002,72.063,69.25,55.344,55.906,0,56.969,72,70,1000,200,0.423,711,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.581,12.683,11.71,12.364,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,525.5,526.5,542.5,303.5,537,534,523.5,0,8.49,0,20.008,1.863,0.46,0,0,0,-0.001
9052007,1637,1,1,1,1,100,67.17,40,40,40,1,1,1855.966,461.358,-0.005,11.313,0,80,55,1.4,2385.5,2449.417,2333.504,506.956,55.196,75.198,71.632,74.862,51.95,1.391,2.944,0.367,80.809,64.648,88.639,48.139,83.532,85.146,118.436,101.917,118.83,36.004,52.973,48.913,-10.852,110,110,71.938,73.188,55.813,56.406,0,43.281,72,70,1000,200,0.198,276.25,68.75,68.5,-0.026,72.125,69.375,56,56.469,0,68.125,72,70,1000,200,0.575,829,76.5,75.938,0,71.938,73.125,55.875,56.344,0,45.094,72,70,1000,200,0.258,559,76.438,75.938,-0.002,72,69.188,55.281,56.031,0,56.531,72,70,1000,200,0.427,715,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.584,12.681,11.713,12.364,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,525.5,527.5,543,303.5,536.5,534,523,0,8.606,0,20.281,1.856,0.461,-0.001,0,0,-0.001
9052007,1638,1,1,1,1,100,67.346,40,40,40,1,1,1862.992,459.016,-0.005,11.253,0,80,55,1.4,2388.75,2450.913,2344.675,509.837,55.196,75.198,71.632,74.862,51.95,1.394,2.923,0.378,80.813,64.654,88.778,48.196,83.532,85.253,118.362,101.917,118.756,36.077,52.869,48.913,-10.852,110,110,71.938,72.688,55.906,56.406,0,42.094,72,70,1000,200,0.208,285.25,68.938,68.5,-0.026,72.125,69.813,56,56.469,0,68.688,72,70,1000,200,0.563,819.5,76.5,75.938,0,71.938,72.938,55.875,56.219,0,44.125,72,70,1000,200,0.27,569,76.563,75.938,-0.002,72,69.5,55.344,56.031,0,56.781,72,70,1000,200,0.424,712,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.58,12.678,11.702,12.358,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,525.5,527.5,542.5,303.5,536,534,523,0,8.602,0,20.059,1.863,0.459,-0.002,0,0,-0.001
9052007,1639,1,1,1,1,100,67.29,40,40,40,1,1,1840.744,464.871,-0.005,11.342,0,80,55,1.4,2370.5,2418.053,2339.09,501.195,55.196,75.198,71.632,74.862,51.95,1.429,2.944,0.385,80.775,64.636,88.5,48.196,83.532,85.253,118.141,101.811,118.608,36.004,52.869,48.913,-10.852,110,110,72.188,73.188,55.906,56.313,0,43.75,72,70,1000,200,0.193,274.5,68.938,68.5,-0.026,72.188,69.188,56,56.688,0,67.375,72,70,1000,200,0.565,824.5,76.5,75.938,0,71.813,72.938,55.875,56.344,0,44.594,72,70,1000,200,0.265,561.5,76.563,75.938,-0.002,72,69.25,55.344,55.906,0,57.719,72,70,1000,200,0.409,701,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.584,12.68,11.712,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,525.5,528,542.5,303.5,536,534,523.5,0,8.682,0,20.333,1.841,0.465,-0.002,0,0,-0.001
9052007,1640,1,1,1,1,100,67.427,40,40,40,1,1,1839.573,461.358,-0.005,11.283,0,80,55,1.4,2370.5,2437.462,2339.09,504.075,55.09,75.09,71.632,74.862,51.841,1.413,2.937,0.396,80.787,64.629,88.611,48.196,83.532,85.146,117.993,101.598,118.534,36.077,52.764,48.913,-10.852,110,110,71.938,73.188,55.813,56.406,0,42.75,72,70,1000,200,0.205,280.5,68.75,68.625,-0.026,72.188,69.688,56,56.469,0,68.563,72,70,1000,200,0.564,822.5,76.5,75.938,0,71.938,72.938,55.875,56.219,0,44.375,72,70,1000,200,0.26,556.5,76.438,75.938,-0.002,71.875,69.25,55.344,55.906,0,55.906,72,70,1000,200,0.425,712,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.596,12.697,11.73,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,525.5,527.5,542.5,303.5,537.5,534,523,0,8.679,0,20.113,1.84,0.461,0,0,0,-0.001
9052007,1641,1,1,1,1,100,67.551,40,40,40,1,1,1852.453,457.845,-0.005,11.357,0,80,55,1.4,2368.25,2447.923,2342.814,505.516,55.09,75.09,71.632,74.862,51.841,1.387,2.92,0.374,80.711,64.552,88.528,48.196,83.532,85.146,117.772,101.811,118.46,36.077,52.659,48.84,-10.867,110,110,71.938,73.188,55.688,56.313,0,42.969,72,70,1000,200,0.2,281.25,68.75,68.5,-0.026,72,69.375,56,56.469,0,68.563,72,70,1000,200,0.566,821.5,76.5,75.938,0,71.813,73,55.875,56.219,0,44.875,72,70,1000,200,0.254,554.5,76.438,75.938,-0.002,72,69.438,55.281,55.906,0,56.656,72,70,1000,200,0.419,708.5,74.563,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.576,12.668,11.697,12.349,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333,525.5,527.5,543,303.5,536.5,533.5,523.5,0,8.741,0,20.13,1.852,0.458,-0.001,0,0,-0.002
9052007,1642,1,1,1,1,100,67.322,40,40,40,1,1,1827.863,460.187,-0.005,11.283,0,80,55,1.4,2367.25,2415.07,2331.642,496.875,55.09,75.09,71.632,74.862,51.841,1.433,2.905,0.363,80.677,64.582,88.611,48.196,84.025,85.253,117.624,101.491,118.387,36.077,52.764,48.985,-10.852,110,110,71.938,73.313,55.813,56.406,0,42.656,72,70,1000,200,0.205,280.75,68.938,68.5,-0.026,72.188,69.313,55.906,56.469,0,66.938,72,70,1000,200,0.584,837.5,76.25,75.938,0,71.813,72.938,55.688,56.219,0,44,72,70,1000,200,0.251,549.5,76.438,75.938,-0.002,72,69.25,55.281,55.906,0,57.5,72,70,1000,200,0.412,700,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.566,12.67,11.699,12.354,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,525,527.5,543,303.75,535.5,533.5,523,0,8.728,0,20.226,1.828,0.46,-0.002,0,0,-0.001
9052007,1643,1,1,1,1,100,67.389,40,40,40,1,1,1825.521,461.358,-0.005,11.268,0,80,55,1.4,2375,2427.008,2335.366,502.635,54.983,75.09,71.632,74.753,51.841,1.421,2.93,0.389,80.684,64.538,88.723,48.224,84.025,85.253,117.551,101.385,118.313,36.077,52.764,48.913,-10.867,110,110,71.938,72.563,55.813,56.063,0,42.5,72,70,1000,200,0.204,284,68.75,68.5,-0.026,72.125,69.813,55.906,56.469,0,67.75,72,70,1000,200,0.59,838.5,76.5,75.938,0,71.813,73.125,55.875,56.219,0,43.844,72,70,1000,200,0.256,554.5,76.563,75.75,-0.002,72,69.438,55.281,55.906,0,56.969,72,70,1000,200,0.416,703.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.604,12.705,11.735,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,525,527.5,543,303.5,535.5,533.5,523,0,8.668,0,20.086,1.826,0.461,-0.001,0,0,-0.001
9052007,1644,1,1,1,1,100,67.38,40,40,40,1,1,1811.47,451.991,-0.005,11.327,0,80,55,1.4,2383.5,2416.562,2326.057,492.556,54.983,75.198,71.741,74.862,51.732,1.433,2.93,0.363,80.575,64.541,88.556,48.083,84.025,85.36,117.329,101.278,118.165,36.077,52.764,48.913,-10.867,110,110,71.938,72.75,55.813,56.313,0,43.375,72,70,1000,200,0.196,277.25,68.938,68.5,-0.026,72.125,69.313,55.906,56.469,0,66.75,72,70,1000,200,0.59,839.5,76.25,75.938,0,71.813,72.938,55.688,56,0,43.063,72,70,1000,200,0.259,556.5,76.438,75.938,-0.002,72,69.25,55.281,55.906,0,57.156,72,70,1000,200,0.408,698,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.607,12.708,11.742,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,525.5,527.5,542.5,304,536,533.5,523,0,8.713,0,20.191,1.811,0.452,-0.002,0,0,-0.001
9052007,1645,1,1,1,1,100,67.371,40,40,40,1,1,1833.718,455.504,-0.005,11.209,0,80,55,1.4,2372.25,2434.475,2344.675,495.435,54.983,75.09,71.632,74.862,51.623,1.41,2.934,0.356,80.578,64.429,88.695,48.027,84.025,85.36,117.034,101.172,118.017,36.077,52.764,48.913,-10.852,110,110,71.938,72.688,55.813,56.063,0,42.156,72,70,1000,200,0.208,286,68.938,68.5,-0.026,72,69.813,55.906,56.375,0,66.125,72,70,1000,200,0.574,830,76.25,75.938,0,71.688,73.125,55.875,56,0,42.688,72,70,1000,200,0.258,555,76.438,75.938,-0.002,72,69.438,55.063,55.813,0,56.031,72,70,1000,200,0.423,713,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.618,12.711,11.742,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,525,527.5,542.5,303.5,536.5,533.5,523,0,8.622,0,19.981,1.834,0.456,-0.002,0,0,-0.001
9052007,1646,1,1,1,1,100,67.353,40,40,40,1,1,1799.76,453.162,-0.005,11.224,0,80,55,1.4,2354.5,2394.199,2314.886,489.677,54.983,75.09,71.632,74.862,51.623,1.433,2.912,0.385,80.316,64.318,88.472,48.055,84.025,85.253,116.961,101.066,117.944,36.077,52.659,48.84,-10.852,110,110,71.875,72.688,55.688,56.063,0,43.188,72,70,1000,200,0.199,278.25,68.75,68.5,-0.026,72,69.375,55.813,56.375,0,66.125,72,70,1000,200,0.573,826.5,76.5,75.938,0,71.813,72.938,55.688,56.219,0,43.344,72,70,1000,200,0.243,538.5,76.563,75.938,-0.002,72,69.25,55.063,55.813,0,56.688,72,70,1000,200,0.417,709.5,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.613,12.705,11.734,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,525,528,542.5,303.5,538,533.5,523.5,0,8.639,0,19.894,1.8,0.453,-0.001,0,0,-0.001
9052007,1647,1,1,1,1,100,67.025,40,40,40,1,1,1799.76,450.82,-0.005,11.342,0,80,55,1.4,2354.5,2400.159,2313.024,493.995,54.876,74.983,71.632,74.753,51.623,1.41,2.909,0.352,80.275,64.22,88.472,47.998,84.025,85.039,116.813,100.959,117.87,36.149,52.659,48.84,-10.867,110,110,71.938,72.563,55.688,56.063,0,42.938,72,70,1000,200,0.2,282,68.75,68.625,-0.026,71.938,69.375,55.813,56.375,0,66.688,72,70,1000,200,0.564,823.5,76.5,75.938,0,71.938,72.938,55.688,56,0,42.594,72,70,1000,200,0.253,551.5,76.438,75.938,-0.002,72,69.438,54.969,55.813,0,57.531,72,70,1000,200,0.406,695.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.619,12.717,11.747,12.398,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,525.5,528,542.5,303.5,536.5,533.5,523.5,0,8.718,0,19.989,1.8,0.451,0,0,0,-0.001
