DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1648,1,1,1,1,100,66.878,40,40,40,1,1,1793.906,454.333,-0.005,11.224,0,80,55,1.4,2354.25,2406.122,2309.3,491.116,54.876,74.983,71.632,74.753,51.515,1.421,2.888,0.374,80.274,64.258,88.528,47.998,83.344,84.932,116.518,101.278,117.722,36.004,52.659,48.84,-10.852,110,110,71.938,72.688,55.594,56.063,0,43.188,72,70,1000,200,0.199,278.25,68.75,68.5,-0.026,71.938,69.375,55.813,56.375,0,65.625,72,70,1000,200,0.567,821.5,76.5,75.938,0,71.938,72.813,55.563,56,0,42.75,72,70,1000,200,0.256,554,76.438,75.938,-0.002,71.875,69.25,55.063,55.625,0,57.25,72,70,1000,200,0.407,697,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.619,12.703,11.735,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,525.5,528,542.5,303.75,537.5,533.5,523,0,8.65,0,20.008,1.794,0.454,-0.001,0,0,-0.001
9052007,1649,1,1,1,1,100,66.451,40,40,40,1,1,1793.906,451.991,-0.005,11.268,0,80,55,1.4,2348.75,2403.14,2309.3,492.556,54.77,74.983,71.632,74.753,51.515,1.421,2.905,0.374,80.124,64.124,88.528,47.942,83.344,84.932,116.371,100.746,117.722,36.004,52.554,48.767,-10.867,110,110,72.188,72.563,55.688,56,0,43.063,72,70,1000,200,0.199,281,68.75,68.5,-0.026,71.938,69.688,55.813,56.25,0,65.813,72,70,1000,200,0.563,819,76.25,75.875,0,71.813,73,55.563,55.938,0,43.094,72,70,1000,200,0.252,551,76.563,75.938,-0.002,71.875,69.25,54.969,55.625,0,57.594,72,70,1000,200,0.404,694.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.629,12.716,11.743,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,525.5,527.5,542.5,303.5,537,533.5,523.5,0,8.69,0,19.972,1.794,0.452,-0.001,0,0,-0.001
9052007,1650,1,1,1,1,100,66.23,40,40,40,1,1,1784.538,453.162,-0.005,11.253,0,80,55,1.4,2352.5,2397.179,2322.333,496.875,54.77,74.983,71.632,74.643,51.515,1.448,2.927,0.381,80.143,64.15,88.584,47.914,83.344,84.717,116.297,100.746,117.574,36.004,52.659,48.767,-10.867,110,110,71.875,73.063,55.594,56.063,0,42.969,72,70,1000,200,0.199,278,68.75,68.5,-0.026,71.75,69.188,55.719,56.25,0,65.75,72,70,1000,200,0.56,819,76.25,75.938,0,71.938,72.813,55.563,56,0,43.375,72,70,1000,200,0.251,545.5,76.438,75.938,-0.002,71.875,69.188,54.969,55.813,0,57.063,72,70,1000,200,0.413,702.5,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.624,12.701,11.732,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,525.5,528,542.5,303.5,538,533.5,523.5,0,8.623,0,19.946,1.785,0.453,-0.001,0,0,-0.001
9052007,1651,1,1,1,1,100,65.988,40,40,40,1,1,1786.88,451.991,-0.005,11.268,0,80,55,1.4,2333.25,2401.65,2320.471,501.195,54.77,74.876,71.524,74.643,51.406,1.421,2.888,0.37,80.1,64.079,88.584,47.942,83.344,84.61,116.076,100.64,117.5,36.004,52.554,48.694,-10.852,110,110,71.875,73.063,55.406,56,0,42.844,72,70,1000,200,0.198,280.75,68.75,68.5,-0.026,71.75,69.188,55.719,56.25,0,64.625,72,70,1000,200,0.554,815,76.5,75.875,0,71.813,72.563,55.563,56,0,43.125,72,70,1000,200,0.248,542,76.563,75.938,-0.002,71.875,69.188,54.969,55.531,0,56.531,72,70,1000,200,0.42,705,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.63,12.709,11.747,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,525.5,528,542.5,303.75,536.5,533.5,523,0,8.64,0,19.858,1.787,0.452,-0.001,0,0,-0.001
9052007,1652,1,1,1,1,100,65.676,40,40,40,1,1,1762.29,443.794,-0.005,11.239,0,80,55,1.4,2336.5,2373.356,2303.715,478.163,54.77,74.876,71.524,74.643,51.297,1.455,2.902,0.359,79.841,64.001,88.5,48.027,83.344,84.503,115.928,100.533,117.353,36.004,52.449,48.694,-10.867,110,110,71.938,73.313,55.406,56,0,43.094,72,70,1000,200,0.199,278.5,68.75,68.5,-0.026,71.688,68.813,55.719,56.25,0,63.906,72,70,1000,200,0.556,813.5,76.25,75.875,0,71.813,72.813,55.5,55.938,0,43.844,72,70,1000,200,0.242,537.5,76.563,75.938,-0.002,72,69.188,54.906,55.531,0,56,72,70,1000,200,0.399,692,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.64,12.709,11.754,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,525.5,528,542.5,303.5,537.5,533.5,523,0,8.673,0,19.807,1.762,0.444,-0.001,0,0,-0.001
9052007,1653,1,1,1,1,100,65.094,40,40,40,1,1,1744.725,448.478,-0.005,11.298,0,80,55,1.4,2317.25,2382.286,2299.992,486.798,54.663,74.876,71.524,74.533,51.297,1.417,2.877,0.359,79.796,63.807,88.639,47.97,82.411,84.396,115.781,100.427,117.279,36.004,52.344,48.621,-10.852,110,110,71.938,73.063,55.406,55.906,0,43.625,72,70,1000,200,0.196,276.5,68.75,68.5,-0.026,71.688,68.938,55.719,56.188,0,63.406,72,70,1000,200,0.544,806.5,76.5,75.875,0,71.813,72.938,55.5,55.938,0,43.875,72,70,1000,200,0.238,538.5,76.438,75.938,-0.002,71.875,69.25,54.906,55.531,0,55.406,72,70,1000,200,0.416,703.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.65,12.719,11.755,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,525,528,542.5,303.5,537.5,533,523,0,8.724,0,19.796,1.745,0.448,-0.001,0,0,-0.001
9052007,1654,1,1,1,1,100,64.754,40,40,40,1,1,1748.238,444.965,-0.005,11.268,0,80,55,1.4,2323.25,2362.945,2290.683,481.041,54.663,74.768,71.415,74.533,51.297,1.459,2.873,0.341,79.665,63.821,88.667,47.942,82.411,84.396,115.486,100.214,117.131,35.931,52.449,48.621,-10.852,110,110,71.938,72.75,55.406,56,0,42.656,72,70,1000,200,0.205,281.5,68.75,68.5,-0.027,71.688,69.125,55.719,56.25,0,64,72,70,1000,200,0.522,789.5,76.25,75.875,0,71.688,73,55.5,55.938,0,42.25,72,70,1000,200,0.241,537,76.438,75.938,-0.002,72,69,54.906,55.531,0,55.656,72,70,1000,200,0.413,700.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.63,12.708,11.749,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,525.5,528,542.5,303.75,538,533,523.5,0.001,8.657,0,19.858,1.748,0.445,-0.001,0,0,-0.001
9052007,1655,1,1,1,1,100,64.104,40,40,40,1,1,1765.803,442.623,-0.005,11.357,0,80,55,1.4,2301,2379.308,2294.407,483.919,54.557,74.768,71.415,74.533,51.188,1.41,2.841,0.367,79.614,63.672,88.778,47.914,82.411,84.396,115.486,100.214,117.057,35.931,52.449,48.548,-10.867,110,110,71.938,72.938,55.281,55.906,0,42.625,72,70,1000,200,0.208,286.5,68.75,68.5,-0.026,71.75,69.125,55.5,56.25,0,63.844,72,70,1000,200,0.526,794.5,76.25,75.875,0,71.813,72.938,55.5,55.938,0,42.094,72,70,1000,200,0.237,533,76.563,75.938,-0.002,72,68.938,54.781,55.438,0,55.875,72,70,1000,200,0.412,704,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.63,12.717,11.755,12.398,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,525.5,528,542.5,303.5,536,533,523.5,0.001,8.675,0,19.9,1.766,0.443,-0.001,0,0,-0.001
9052007,1656,1,1,1,1,100,63.628,40,40,40,1,1,1754.093,444.965,-0.005,11.401,0,80,55,1.4,2299.25,2370.381,2296.268,482.48,54.557,74.768,71.524,74.533,51.188,1.425,2.863,0.363,79.598,63.678,88.778,47.914,82.411,84.396,115.264,100.214,116.984,35.931,52.449,48.621,-10.852,110,110,71.875,73.063,55.406,55.781,0,43.406,72,70,1000,200,0.196,276.25,68.75,68.5,-0.026,71.938,69.188,55.5,56.188,0,65.625,72,70,1000,200,0.53,796.5,76.25,75.938,0,71.938,72.938,55.5,55.781,0,42.75,72,70,1000,200,0.237,532.5,76.563,75.938,-0.002,72,69,54.781,55.438,0,56.531,72,70,1000,200,0.4,692.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.621,12.714,11.749,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,525.5,528,542.5,303.5,538.5,533,523.5,0.001,8.759,0,20.093,1.754,0.445,-0.001,0,0,-0.001
9052007,1657,1,1,1,1,100,63.143,40,40,40,1,1,1747.067,442.623,-0.005,11.253,0,80,55,1.4,2297.75,2364.432,2298.13,486.798,54.557,74.768,71.524,74.533,51.188,1.398,2.852,0.37,79.602,63.681,88.834,47.97,82.411,84.396,115.707,100.001,116.91,35.931,52.449,48.548,-10.852,110,110,71.875,73.188,55.281,55.781,0,43.031,72,70,1000,200,0.196,279.75,68.938,68.5,-0.026,71.938,69.125,55.5,56.188,0,66.75,72,70,1000,200,0.523,790.5,76.25,75.875,0,71.813,72.938,55.375,55.781,0,42.844,72,70,1000,200,0.235,531.5,76.563,75.938,-0.002,71.875,69.188,54.781,55.438,0,56.625,72,70,1000,200,0.406,696.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.618,12.716,11.752,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,525.5,528,542.5,303.5,537,533,523,0,8.595,0,19.718,1.747,0.443,-0.002,0,0,-0.001
9052007,1658,1,1,1,1,100,62.679,40,40,40,1,1,1745.896,443.794,-0.005,11.268,0,80,55,1.4,2297.75,2362.945,2298.13,486.798,54.557,74.876,71.632,74.533,51.297,1.398,2.859,0.381,79.606,63.684,88.889,47.886,82.968,84.396,115.486,99.895,116.688,35.931,52.449,48.621,-10.852,110,110,71.938,72.75,55.406,55.906,0,43.188,72,70,1000,200,0.196,276.5,68.938,68.5,-0.026,72,69.375,55.5,56.188,0,66.063,72,70,1000,200,0.534,801,76.25,75.875,0,71.813,72.938,55.375,55.781,0,42.875,72,70,1000,200,0.235,529.5,76.563,75.938,-0.002,71.875,69.188,54.781,55.438,0,57.031,72,70,1000,200,0.402,695,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.63,12.727,11.76,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,525,528.5,542.5,303.5,538,533,523,0,8.657,0,19.858,1.746,0.444,-0.002,0,0,-0.001
9052007,1659,1,1,1,1,100,62.153,40,40,40,1,1,1751.751,447.307,-0.005,11.298,0,80,55,1.4,2302,2368.893,2305.577,489.677,54.557,74.768,71.524,74.533,51.297,1.398,2.87,0.367,79.605,63.684,88.973,47.829,82.968,84.503,115.117,99.788,116.54,35.931,52.449,48.548,-10.867,110,110,71.938,73.063,55.281,55.781,0,42.375,72,70,1000,200,0.204,283,68.75,68.5,-0.026,72.125,69.188,55.5,56.188,0,66.75,72,70,1000,200,0.537,801,76.25,75.938,0,71.938,72.938,55.375,55.781,0,43.563,72,70,1000,200,0.233,529,76.563,75.938,-0.002,71.875,69,54.781,55.438,0,56.406,72,70,1000,200,0.402,694,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.614,12.703,11.739,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,525,528,542.5,303.75,537.5,532.5,523.5,0,8.63,0,19.797,1.752,0.447,-0.001,0,0,-0.001
9052007,1700,1,1,1,1,100,61.435,40,40,40,1,1,1759.948,443.794,-0.005,11.253,0,80,55,1.4,2310.75,2373.356,2288.821,486.798,54.45,74.768,71.524,74.533,51.297,1.398,2.866,0.348,79.605,63.684,88.917,47.886,82.968,84.61,114.969,99.682,116.245,35.859,52.344,48.621,-10.852,110,110,71.875,72.938,55.281,55.781,0,43.406,72,70,1000,200,0.193,274.25,68.938,68.5,-0.026,72.125,69.688,55.5,56.094,0,67.375,72,70,1000,200,0.542,807,76.25,75.875,0,71.938,73,55.375,55.781,0,43.469,72,70,1000,200,0.234,530,76.563,75.938,-0.002,71.875,69,54.781,55.438,0,56.094,72,70,1000,200,0.403,694,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.626,12.727,11.757,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,525,528,542.5,303.75,538,532.5,523.5,0,8.712,0,19.945,1.76,0.444,-0.002,0,0,-0.001
9052007,1701,1,1,1,1,100,61.173,40,40,40,1,1,1763.461,449.649,-0.005,11.224,0,80,55,1.4,2307.5,2370.381,2311.162,486.798,54.557,74.768,71.524,74.533,51.297,1.394,2.866,0.381,79.616,63.685,88.917,47.886,82.968,84.503,114.748,99.576,116.171,35.859,52.449,48.621,-10.852,110,110,71.875,72.938,55.281,55.906,0,42.219,72,70,1000,200,0.206,284.5,68.938,68.5,-0.026,72.125,69.875,55.5,56.188,0,67.375,72,70,1000,200,0.548,811,76.25,75.875,0,71.938,73.125,55.375,55.781,0,44.031,72,70,1000,200,0.232,527.5,76.438,75.938,-0.002,71.875,68.938,54.781,55.438,0,56.063,72,70,1000,200,0.401,692,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.614,12.703,11.729,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,524.5,528,542.5,303.75,538,532.5,523.5,0,8.634,0,19.894,1.763,0.45,-0.002,0,0,-0.001
9052007,1702,1,1,1,1,100,60.688,40,40,40,1,1,1750.58,448.478,-0.005,11.327,0,80,55,1.4,2313.25,2371.868,2305.577,479.602,54.557,74.768,71.415,74.533,51.297,1.398,2.873,0.37,79.609,63.687,88.973,47.942,82.968,84.61,114.674,99.469,116.024,35.859,52.449,48.621,-10.852,110,110,71.938,72.688,55.281,55.906,0,43.563,72,70,1000,200,0.193,274.25,68.75,68.5,-0.026,72.125,69.5,55.5,56.094,0,67.25,72,70,1000,200,0.553,814,76.25,75.875,0,72,73,55.25,55.781,0,44.094,72,70,1000,200,0.233,528,76.563,75.938,-0.002,71.688,69.188,54.781,55.438,0,55.656,72,70,1000,200,0.402,694,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.624,12.716,11.752,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,524.5,528,542,303.5,536,532.5,523,0,8.713,0,20.076,1.751,0.448,-0.001,0,0,-0.001
9052007,1703,1,1,1,1,100,60.203,40,40,40,1,1,1764.631,447.307,-0.005,11.165,0,80,55,1.4,2311,2371.868,2298.13,489.677,54.557,74.876,71.524,74.533,51.297,1.391,2.856,0.352,79.61,63.688,88.889,47.942,83.396,84.61,114.601,99.469,115.876,35.931,52.449,48.548,-10.867,110,110,71.875,72.75,55.406,55.906,0,42.844,72,70,1000,200,0.198,277.25,68.938,68.5,-0.026,72.188,69.875,55.5,56.094,0,68.563,72,70,1000,200,0.551,813,76.25,75.875,0,71.938,72.813,55.375,55.688,0,42.656,72,70,1000,200,0.248,543,76.438,75.938,-0.002,71.688,69.25,54.781,55.438,0,56.25,72,70,1000,200,0.38,675.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.629,12.722,11.759,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,524.5,528,542,303.5,537.5,532.5,523.5,0,8.528,0,19.564,1.765,0.447,-0.002,0,0,-0.001
9052007,1704,1,1,1,1,100,59.717,40,40,40,1,1,1758.777,444.965,-0.005,11.224,0,80,55,1.4,2311,2377.82,2301.854,489.677,54.557,74.876,71.524,74.533,51.297,1.387,2.849,0.352,79.609,63.688,88.945,47.829,83.396,84.717,114.379,99.363,115.728,35.931,52.449,48.475,-10.852,110,110,72.188,72.75,55.281,55.781,0,42.781,72,70,1000,200,0.199,281,68.75,68.5,-0.026,72.188,69.688,55.5,56.094,0,68.563,72,70,1000,200,0.552,812.5,76.25,75.875,0,71.938,73,55.375,55.781,0,43.688,72,70,1000,200,0.234,529.5,76.625,75.938,-0.002,71.875,69.25,54.781,55.438,0,55.75,72,70,1000,200,0.396,689.5,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.635,12.717,11.752,12.398,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,524.5,528,542,303.5,538,532.5,523.5,0,8.524,0,19.553,1.759,0.445,-0.001,0,0,-0.001
9052007,1705,1,1,1,1,100,59.232,40,40,40,1,1,1752.922,444.965,-0.005,11.194,0,80,55,1.4,2308,2364.432,2305.577,485.358,54.557,74.876,71.632,74.643,51.297,1.394,2.87,0.381,79.61,63.688,88.917,47.773,83.396,84.824,114.232,99.256,115.581,35.859,52.554,48.621,-10.852,110,110,71.875,72.938,55.281,55.781,0,43.25,72,70,1000,200,0.195,275.75,68.75,68.5,-0.026,72.313,69.5,55.406,56.094,0,68.688,72,70,1000,200,0.574,827.5,76.25,75.875,0,71.938,73.188,55.375,55.781,0,43.719,72,70,1000,200,0.234,529,76.438,75.938,-0.002,71.875,68.938,54.781,55.438,0,55.469,72,70,1000,200,0.381,676.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.655,12.738,11.781,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,524,528,542,303.5,536.5,532.5,523.5,0,8.557,0,19.84,1.753,0.445,-0.001,0,0,-0.001
9052007,1706,1,1,1,1,100,58.99,40,40,40,1,1,1772.828,448.478,-0.005,11.268,0,80,55,1.4,2307.75,2385.263,2314.886,488.237,54.663,74.876,71.524,74.643,51.297,1.391,2.87,0.378,79.622,63.688,88.973,47.801,83.396,84.824,114.01,99.15,115.433,35.931,52.554,48.548,-10.852,110,110,71.938,73.313,55.281,55.781,0,42.625,72,70,1000,200,0.201,281.5,68.75,68.5,-0.027,72.313,69.875,55.5,56.094,0,69.063,72,70,1000,200,0.565,821.5,76.25,75.875,0,71.813,73.125,55.375,55.781,0,43.688,72,70,1000,200,0.233,528,76.563,75.938,-0.002,71.875,69.188,54.781,55.375,0,55.125,72,70,1000,200,0.396,689,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.643,12.73,11.772,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,524.5,527.5,542,303.5,536.5,532.5,523.5,0,8.553,0,19.744,1.773,0.448,-0.001,0,0,-0.001
9052007,1707,1,1,1,1,100,58.301,40,40,40,1,1,1763.461,448.478,-0.005,11.283,0,80,55,1.4,2317.25,2386.752,2303.715,493.995,54.557,74.876,71.524,74.643,51.297,1.364,2.845,0.37,79.663,63.691,89.028,47.745,83.396,84.932,113.863,99.043,115.285,35.859,52.659,48.475,-10.867,110,110,71.938,72.75,55.281,55.781,0,43.625,72,70,1000,200,0.192,273.25,68.75,68.5,-0.026,72.313,69.875,55.5,56.094,0,70.188,72,70,1000,200,0.591,839.5,76.188,75.875,0,71.813,72.813,55.375,55.781,0,43.906,72,70,1000,200,0.23,526,76.563,75.938,-0.002,71.875,69.188,54.781,55.438,0,55.5,72,70,1000,200,0.392,686.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.66,12.749,11.785,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,524.5,528,542,303.5,537,532,523.5,0,8.473,0,19.769,1.763,0.448,-0.001,0,0,-0.001
9052007,1708,1,1,1,1,100,58.117,40,40,40,1,1,1766.974,446.136,-0.005,11.239,0,80,55,1.4,2333.75,2388.241,2303.715,485.358,54.663,74.876,71.632,74.643,51.297,1.379,2.87,0.37,79.651,63.732,88.945,47.801,83.396,84.932,113.715,98.937,115.211,35.786,52.659,48.548,-10.852,110,110,71.875,72.75,55.281,55.781,0,42.031,72,70,1000,200,0.207,284,68.75,68.5,-0.026,72.313,69.813,55.5,56.094,0,70.75,72,70,1000,200,0.577,828.5,76.188,75.875,0,72,72.938,55.375,55.781,0,43.25,72,70,1000,200,0.231,525,76.563,75.75,-0.002,71.875,69.188,54.906,55.438,0,55.938,72,70,1000,200,0.392,686.5,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.66,12.75,11.783,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,524,528,542,303.75,536.5,532.5,523.5,0.001,8.501,0,19.921,1.767,0.446,-0.001,0,0,-0.001
9052007,1709,1,1,1,1,100,57.748,40,40,40,1,1,1766.974,443.794,-0.005,11.253,0,80,55,1.4,2323.5,2388.241,2298.13,488.237,54.663,74.876,71.524,74.643,51.406,1.372,2.852,0.352,79.664,63.733,89.195,47.829,83.506,84.824,113.642,98.937,115.137,35.786,52.659,48.475,-10.867,110,110,71.938,72.688,55.281,55.906,0,43.5,72,70,1000,200,0.191,272.5,68.75,68.5,-0.026,72.125,69.688,55.5,56.094,0,70.313,72,70,1000,200,0.585,836.5,76.25,75.875,0,71.938,72.813,55.375,55.781,0,42.938,72,70,1000,200,0.241,534,76.563,75.938,-0.002,71.875,69,54.781,55.438,0,56.375,72,70,1000,200,0.382,678.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.65,12.749,11.781,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,524,528,542,303.5,536.5,532.5,523.5,0.001,8.463,0,19.831,1.767,0.444,-0.001,0,0,-0.001
9052007,1710,1,1,1,1,100,57.38,40,40,40,1,1,1756.435,449.649,-0.005,11.209,0,80,55,1.4,2316.25,2377.82,2305.577,491.116,54.663,74.876,71.524,74.643,51.515,1.391,2.863,0.367,79.688,63.751,89.056,47.745,83.506,84.717,113.42,98.724,114.99,35.859,52.764,48.475,-10.867,110,110,71.938,73.188,55.281,55.906,0,42.156,72,70,1000,200,0.208,281.75,68.75,68.5,-0.026,72.125,69.125,55.5,56.094,0,69.813,72,70,1000,200,0.578,831,76.188,75.813,0,71.938,72.938,55.375,55.781,0,42.969,72,70,1000,200,0.233,528.5,76.438,75.938,-0.002,71.688,69.188,54.906,55.531,0,55.406,72,70,1000,200,0.376,672.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.627,12.726,11.762,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,524.5,528,542,303.5,538,532.5,523.5,0.001,8.365,0,19.64,1.756,0.45,-0.001,0,0,-0.001
9052007,1711,1,1,1,1,100,57.04,40,40,40,1,1,1756.435,443.794,-0.005,11.253,0,80,55,1.4,2316.25,2374.844,2307.438,478.163,54.663,74.876,71.632,74.643,51.515,1.402,2.856,0.356,79.686,63.749,89.056,47.801,83.506,84.61,113.347,98.724,114.842,35.786,52.869,48.402,-10.852,110,110,71.875,72.938,55.406,55.906,0,43.438,72,70,1000,200,0.19,275.75,68.938,68.313,-0.026,72,69.313,55.5,56.094,0,70.063,72,70,1000,200,0.578,830,76.188,75.875,0,71.813,72.813,55.5,55.781,0,42.594,72,70,1000,200,0.234,528.5,76.563,75.938,-0.002,71.875,69.25,54.906,55.531,0,54.156,72,70,1000,200,0.383,676.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.667,12.752,11.781,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,524.5,528,542,303.5,537,532.5,523.5,0.001,8.31,0,19.717,1.756,0.444,-0.002,0,0,-0.001
9052007,1712,1,1,1,1,100,56.709,40,40,40,1,1,1747.067,446.136,-0.005,11.224,0,80,55,1.4,2310.5,2367.406,2309.3,485.358,54.663,74.768,71.632,74.643,51.841,1.413,2.849,0.378,79.687,63.75,88.973,47.801,83.506,84.396,113.273,98.618,114.768,35.859,52.869,48.402,-10.852,110,110,71.875,72.938,55.406,55.906,0,42.938,72,70,1000,200,0.195,275.75,68.75,68.5,-0.026,72,69.188,55.5,56.094,0,69.188,72,70,1000,200,0.576,832,76.188,75.875,0,71.813,72.813,55.5,55.781,0,42.156,72,70,1000,200,0.231,523,76.563,75.938,-0.002,71.875,69.25,54.906,55.531,0,55.313,72,70,1000,200,0.382,677,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.648,12.736,11.764,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,524.5,528,542,303.5,538.5,532.5,523.5,0.001,8.276,0,19.552,1.747,0.446,-0.001,0,0,-0.001
9052007,1713,1,1,1,1,100,56.683,40,40,40,1,1,1752.922,444.965,-0.005,11.253,0,80,55,1.4,2306.5,2371.868,2303.715,485.358,54.77,74.876,71.524,74.533,51.515,1.41,2.849,0.356,79.682,63.745,89.084,47.942,83.506,84.288,113.052,98.511,114.621,35.786,52.869,48.256,-10.852,110,110,71.938,73.063,55.406,55.906,0,43.438,72,70,1000,200,0.192,273.25,68.75,68.313,-0.026,72,69.125,55.5,56.094,0,67.375,72,70,1000,200,0.588,843,76.188,75.875,0,71.938,72.813,55.5,55.781,0,42.219,72,70,1000,200,0.231,525,76.563,76.063,-0.002,71.875,69.188,54.906,55.438,0,54.594,72,70,1000,200,0.386,680,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.647,12.741,11.773,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,525,528,542,303.75,537,532.5,523.5,0.001,8.214,0,19.489,1.753,0.445,-0.002,0,0,-0.001
9052007,1714,1,1,1,1,100,56.431,40,40,40,1,1,1735.358,443.794,-0.005,11.298,0,80,55,1.4,2322,2342.144,2288.821,481.041,54.77,74.768,71.524,74.533,51.515,1.455,2.87,0.381,79.551,63.703,88.889,47.914,82.23,84.288,112.757,98.405,114.399,35.713,52.869,48.256,-10.867,110,110,71.875,73.063,55.406,55.906,0,43.125,72,70,1000,200,0.195,276.5,68.75,68.5,-0.026,72.125,69.125,55.5,56.094,0,67.188,72,70,1000,200,0.584,839,76.188,75.875,0,71.938,72.813,55.5,55.781,0,41.813,72,70,1000,200,0.22,512.5,76.563,75.938,-0.002,71.688,69.188,54.906,55.531,0,55.031,72,70,1000,200,0.381,673,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.645,12.733,11.765,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,525,528,542,303.5,538,532.5,523.5,0.001,8.26,0,19.682,1.735,0.444,-0.001,0,0,-0.001
9052007,1715,1,1,1,1,100,56.159,40,40,40,1,1,1729.503,442.623,-0.005,11.135,0,80,55,1.4,2300.5,2345.114,2285.098,479.602,54.77,74.768,71.524,74.533,51.515,1.413,2.859,0.352,79.467,63.564,89.028,48.055,82.23,84.181,112.757,98.298,114.399,35.786,52.973,48.11,-10.852,110,110,71.938,72.688,55.406,55.906,0,43.531,72,70,1000,200,0.194,275.25,68.75,68.5,-0.026,72.125,69.5,55.5,56.094,0,67.5,72,70,1000,200,0.584,837,76.125,75.875,0,71.938,72.813,55.5,55.781,0,41.844,72,70,1000,200,0.233,527.5,76.438,75.938,-0.002,71.688,69.25,54.906,55.531,0,54.656,72,70,1000,200,0.366,663.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.654,12.746,11.776,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,525,528,542,303.75,538,532,523.5,0.001,7.984,0,19.059,1.73,0.443,-0.001,0,0,-0.001
9052007,1716,1,1,1,1,100,55.878,40,40,40,1,1,1717.793,442.623,-0.005,11.224,0,80,55,1.4,2309,2340.659,2294.407,475.285,54.77,74.768,71.524,74.533,51.515,1.436,2.863,0.381,79.377,63.58,89.056,47.97,82.23,84.181,112.683,98.192,114.251,35.786,52.973,48.183,-10.852,110,110,71.875,73.063,55.406,55.906,0,42.531,72,70,1000,200,0.203,280.5,68.75,68.5,-0.026,72.125,69.5,55.5,56.188,0,67.063,72,70,1000,200,0.587,840,76.188,75.813,0,71.938,73,55.5,55.781,0,41.469,72,70,1000,200,0.229,524.5,76.563,75.938,-0.002,71.688,69.25,54.906,55.531,0,54.281,72,70,1000,200,0.367,660.5,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.66,12.746,11.775,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525,528.5,542,303.75,539,532.5,523.5,0.001,8.096,0,19.325,1.718,0.443,-0.001,0,0,-0.001
9052007,1717,1,1,1,1,100,55.586,40,40,40,1,1,1740.042,442.623,-0.005,11.194,0,80,55,1.4,2299,2349.569,2290.683,489.677,54.77,74.768,71.524,74.533,51.515,1.413,2.852,0.345,79.388,63.487,89.028,48.055,82.23,84.181,112.609,98.086,114.178,35.786,52.973,48.11,-10.852,110,110,71.875,72.938,55.406,55.906,0,43.094,72,70,1000,200,0.194,275,68.75,68.313,-0.026,72.313,69.688,55.5,56.188,0,68.625,72,70,1000,200,0.581,832.5,76.188,75.813,0,72.063,72.5,55.5,55.938,0,41.719,72,70,1000,200,0.23,526,76.438,75.938,-0.002,71.875,69.25,54.969,55.531,0,54.719,72,70,1000,200,0.374,669,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.66,12.746,11.778,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,524.5,528,541.5,303.5,537.5,532,523.5,0.001,8.027,0,19.16,1.74,0.443,-0.002,0,0,-0.001
9052007,1718,1,1,1,1,100,55.345,40,40,40,1,1,1722.477,439.11,-0.005,11.239,0,80,55,1.4,2308,2337.69,2294.407,483.919,54.77,74.768,71.524,74.533,51.623,1.425,2.834,0.356,79.353,63.491,89.112,48.139,82.23,84.288,112.388,97.979,114.104,35.713,53.183,48.038,-10.852,110,110,71.938,72.563,55.594,56,0,43.156,72,70,1000,200,0.193,274.75,68.75,68.5,-0.026,72.188,69.875,55.5,56.188,0,67.938,72,70,1000,200,0.6,847,76.188,75.813,0,71.688,73.5,55.5,55.938,0,41.813,72,70,1000,200,0.231,523,76.438,75.938,-0.002,71.875,69.438,54.906,55.625,0,55.125,72,70,1000,200,0.356,655.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.663,12.759,11.787,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,525,528,542,303.5,538.5,532,523.5,0.001,7.929,0,19.239,1.722,0.439,-0.001,0,0,-0.001
9052007,1719,1,1,1,1,100,55.093,40,40,40,1,1,1728.332,443.794,-0.005,11.268,0,80,55,1.4,2304.5,2334.721,2290.683,481.041,54.77,74.876,71.632,74.533,51.515,1.425,2.852,0.374,79.328,63.472,89.028,47.998,82.456,84.288,112.24,97.873,113.956,35.713,53.183,48.038,-10.852,110,110,71.875,72.688,55.594,55.906,0,43.063,72,70,1000,200,0.194,276,68.75,68.313,-0.026,72.313,69.5,55.5,56.188,0,67.188,72,70,1000,200,0.603,850,76.125,75.813,0,71.938,73,55.5,56,0,42.281,72,70,1000,200,0.217,510.25,76.438,75.938,-0.002,71.688,69.438,54.969,55.625,0,53.781,72,70,1000,200,0.377,672.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.676,12.769,11.797,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.5,528,541.5,303.5,537.5,531.5,523.5,0.001,7.95,0,19.289,1.728,0.444,-0.002,0,0,-0.001
9052007,1720,1,1,1,1,100,54.851,40,40,40,1,1,1722.477,441.452,-0.005,11.327,0,80,55,1.4,2304.5,2349.569,2294.407,479.602,54.77,74.876,71.632,74.533,51.515,1.398,2.831,0.37,79.29,63.43,89.084,48.083,82.456,84.288,112.167,97.766,113.882,35.713,53.183,48.038,-10.867,110,110,71.938,73.063,55.594,56,0,43.5,72,70,1000,200,0.193,274.5,68.75,68.5,-0.026,72.188,70,55.719,56.188,0,68.938,72,70,1000,200,0.598,844.5,76.188,75.813,0,72.063,73,55.5,55.938,0,42.25,72,70,1000,200,0.23,525,76.438,75.938,-0.002,72,69.438,54.969,55.625,0,54.906,72,70,1000,200,0.365,661.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.659,12.755,11.781,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525,528,542,303.5,536.5,531.5,523.5,0.001,7.991,0,19.39,1.722,0.441,-0.001,0,0,-0.001
9052007,1721,1,1,1,1,100,54.608,40,40,40,1,1,1731.845,439.11,-0.005,11.253,0,80,55,1.4,2304.25,2348.084,2294.407,479.602,54.77,74.876,71.632,74.533,51.515,1.417,2.831,0.363,79.295,63.437,89.223,48.111,82.456,84.181,111.945,97.66,113.734,35.64,53.288,47.965,-10.852,110,110,71.938,72.75,55.594,55.906,0,42.469,72,70,1000,200,0.204,280.5,68.75,68.313,-0.026,72.188,69.375,55.719,56.094,0,69,72,70,1000,200,0.593,843,76.188,75.813,0,72.063,73.375,55.563,55.938,0,43.094,72,70,1000,200,0.227,521,76.313,75.938,-0.002,71.875,69.438,54.969,55.625,0,53.875,72,70,1000,200,0.373,668,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.779,11.803,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525,528,541.5,303.75,538,531.5,523.5,0.001,7.859,0,19.263,1.732,0.439,-0.002,0,0,-0.001
9052007,1722,1,1,1,1,100,54.717,40,40,40,1,1,1722.477,442.623,-0.005,11.313,0,80,55,1.4,2311.25,2352.541,2286.959,473.846,54.876,74.768,71.632,74.533,51.623,1.406,2.817,0.378,79.287,63.436,89.167,48.083,82.456,84.074,111.872,97.553,113.661,35.786,53.288,48.038,-10.867,110,110,71.938,73.313,55.688,56.063,0,43.469,72,70,1000,200,0.192,274.25,68.938,68.5,-0.026,72.188,69.813,55.719,56.188,0,69.438,72,70,1000,200,0.595,844,76.188,75.813,0,72.063,73.375,55.563,55.938,0,42.656,72,70,1000,200,0.227,521,76.438,75.938,-0.002,71.875,69.25,54.969,55.625,0,53.375,72,70,1000,200,0.374,669,74.625,75.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.663,12.763,11.781,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525,528,541.5,303.75,538.5,531.5,523.5,0.001,7.919,0,19.25,1.722,0.443,-0.002,0,0,-0.001
9052007,1723,1,1,1,1,100,54.805,40,40,40,1,1,1740.042,441.452,-0.005,11.253,0,80,55,1.4,2308,2371.868,2286.959,491.116,54.983,74.768,71.632,74.533,51.623,1.379,2.845,0.367,79.387,63.511,89.362,48.111,82.456,83.967,111.724,97.447,113.513,35.64,53.288,47.965,-10.852,110,110,72.188,72.938,55.688,56,0,42.094,72,70,1000,200,0.205,283.5,68.938,68.5,-0.026,72.188,69.5,55.719,56.188,0,70.563,72,70,1000,200,0.602,847,76.188,75.813,0,72.063,73.625,55.688,55.938,0,43.031,72,70,1000,200,0.241,536.5,76.438,75.938,-0.002,72,69.5,54.969,55.813,0,53.781,72,70,1000,200,0.368,663.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.599,12.7,11.727,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,525,528,541.5,303.5,538,531.5,523.5,0.001,7.859,0,19.263,1.74,0.441,-0.002,0,0,-0.001
9052007,1724,1,1,1,1,100,54.767,40,40,40,1,1,1718.964,436.768,-0.005,11.224,0,80,55,1.4,2329,2343.628,2286.959,482.48,54.983,74.983,71.849,74.643,51.841,1.417,2.845,0.378,79.334,63.469,89.167,48.111,82.482,83.967,111.577,97.341,113.439,35.713,53.393,47.965,-10.852,110,110,71.938,73.313,55.688,56.063,0,43.281,72,70,1000,200,0.192,275,68.75,68.5,-0.026,72.125,69.188,55.719,56.188,0,68.313,72,70,1000,200,0.61,856.5,76.125,75.813,0,72,73.625,55.563,55.938,0,43.156,72,70,1000,200,0.231,524.5,76.563,75.938,-0.002,71.875,69.438,55.063,55.813,0,54.25,72,70,1000,200,0.364,658,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.594,12.7,11.724,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,525,527.5,542,303.5,538,531.5,523.5,0.001,7.778,0,19.099,1.719,0.437,-0.001,0,0,-0.001
9052007,1725,1,1,1,1,100,54.739,40,40,40,1,1,1730.674,439.11,-0.005,11.18,0,80,55,1.4,2308.75,2348.084,2277.652,479.602,54.983,74.768,71.632,74.533,51.841,1.417,2.824,0.367,79.304,63.441,89.112,48.139,82.482,83.86,111.503,97.234,113.365,35.713,53.288,47.965,-10.852,110,110,72.188,73.188,55.688,56.063,0,43.469,72,70,1000,200,0.193,274.5,68.75,68.5,-0.026,72.188,69.688,55.719,56.188,0,69.313,72,70,1000,200,0.598,847.5,76.125,75.813,0,72.063,73.125,55.688,56,0,43.563,72,70,1000,200,0.226,520,76.563,75.938,-0.002,72,69.25,55.063,55.813,0,54.125,72,70,1000,200,0.37,666,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.593,12.7,11.727,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,525,527.5,542,303.75,537.5,531.5,523.5,0.001,7.794,0,19.025,1.731,0.439,-0.001,0,0,-0.001
9052007,1726,1,1,1,1,100,54.719,40,40,40,1,1,1736.529,441.452,-0.005,11.224,0,80,55,1.4,2318.75,2365.919,2286.959,485.358,54.983,74.768,71.632,74.533,51.841,1.387,2.845,0.381,79.351,63.445,89.223,48.139,82.482,83.86,111.429,97.128,113.218,35.713,53.288,47.965,-10.852,110,110,71.938,73.063,55.813,56.313,0,41.938,72,70,1000,200,0.207,283.75,68.75,68.5,-0.026,72.188,69.688,55.813,56.25,0,69.938,72,70,1000,200,0.603,851,76.125,75.813,0,72.063,73.125,55.688,56,0,42.594,72,70,1000,200,0.237,532,76.563,75.938,-0.002,72,69.25,55.281,55.813,0,53.375,72,70,1000,200,0.37,666,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.613,12.716,11.742,12.398,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,525,527.5,541.5,303.5,537.5,532,523.5,0.001,7.825,0,19.099,1.737,0.441,-0.001,0,0,-0.001
9052007,1727,1,1,1,1,100,54.934,40,40,40,1,1,1725.99,440.281,-0.005,11.268,0,80,55,1.4,2318.5,2358.485,2294.407,481.041,55.09,74.876,71.741,74.533,51.732,1.394,2.841,0.352,79.323,63.451,89.056,48.224,82.482,83.967,111.282,97.128,113.144,35.713,53.393,47.965,-10.852,110,110,71.875,72.75,55.813,56.313,0,43.281,72,70,1000,200,0.193,274.25,68.938,68.313,-0.026,72.188,70.313,55.719,56.25,0,69.938,72,70,1000,200,0.608,854,76.125,75.813,0,72.063,73,55.688,56,0,43.094,72,70,1000,200,0.234,529,76.438,75.938,-0.002,72,69.438,55.063,55.813,0,54.125,72,70,1000,200,0.369,665,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.637,12.734,11.768,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,525,527.5,541.5,303.5,537,532,523.5,0.001,7.809,0,19.174,1.726,0.44,-0.002,0,0,-0.001
9052007,1728,1,1,1,1,100,54.692,40,40,40,1,1,1740.042,441.452,-0.005,11.283,0,80,55,1.4,2333.5,2371.868,2292.545,486.798,54.983,74.876,71.632,74.533,51.841,1.383,2.824,0.356,79.335,63.459,89.223,48.28,82.482,83.967,111.06,97.021,112.996,35.713,53.288,48.038,-10.852,110,110,71.938,72.688,55.688,56.063,0,42.344,72,70,1000,200,0.202,282,68.688,68.313,-0.026,72.313,69.875,55.813,56.25,0,69.813,72,70,1000,200,0.625,863.5,76.125,75.813,0,72,72.813,55.563,56,0,43.438,72,70,1000,200,0.233,527,76.438,75.938,-0.002,71.875,69.25,55.063,55.906,0,54.125,72,70,1000,200,0.37,665,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.614,12.716,11.745,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,525,527.5,541.5,303.5,536.5,532,523.5,0.001,7.913,0,19.314,1.74,0.441,-0.001,0,0,-0.001
9052007,1729,1,1,1,1,100,54.683,40,40,40,1,1,1740.042,443.794,-0.005,11.268,0,80,55,1.4,2329,2362.945,2298.13,485.358,54.983,74.876,71.741,74.533,51.841,1.383,2.831,0.367,79.337,63.469,89.14,48.252,82.787,84.074,110.987,96.915,112.922,35.713,53.393,48.038,-10.852,110,110,71.938,73.188,55.688,56.313,0,43.5,72,70,1000,200,0.191,272.75,68.75,68.313,-0.026,72.313,69.5,55.813,56.25,0,70.375,72,70,1000,200,0.624,863,76.125,75.813,0,72,72.938,55.688,56,0,43.188,72,70,1000,200,0.23,526,76.563,76.063,-0.002,72,69.25,55.281,55.813,0,54.719,72,70,1000,200,0.369,665.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.638,12.741,11.765,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,525,527.5,541.5,303.5,538,532,523.5,0.001,7.855,0,19.289,1.74,0.444,-0.002,0,0,-0.001
9052007,1730,1,1,1,1,100,54.928,40,40,40,1,1,1751.751,448.478,-0.005,11.224,0,80,55,1.4,2329,2388.241,2303.715,491.116,54.983,74.876,71.632,74.643,51.841,1.353,2.831,0.356,79.484,63.56,89.195,48.308,82.787,83.967,110.913,96.808,112.848,35.713,53.393,48.038,-10.852,110,110,71.938,73.063,55.688,56.063,0,42.063,72,70,1000,200,0.204,282.75,68.75,68.5,-0.026,72.563,69.125,55.813,56.25,0,73.688,72,70,1000,200,0.623,863,76.125,75.563,0,72.063,72.813,55.688,56,0,43.906,72,70,1000,200,0.229,527.5,76.563,75.938,-0.002,72,69.25,55.063,55.813,0,54.938,72,70,1000,200,0.365,660.5,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.642,12.741,11.757,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,525,527.5,541.5,303.75,538,532,523.5,0.001,7.824,0,19.213,1.752,0.448,-0.001,0,0,-0.001
9052007,1731,1,1,1,1,100,55.017,40,40,40,1,1,1758.777,446.136,-0.005,11.239,0,80,55,1.4,2330.75,2388.241,2311.162,485.358,55.09,74.876,71.632,74.533,51.95,1.383,2.831,0.359,79.533,63.636,89.195,48.252,82.787,83.967,110.692,96.702,112.775,35.64,53.393,47.965,-10.852,110,110,71.938,73.313,55.688,56.313,0,43.469,72,70,1000,200,0.189,274.5,68.688,68.313,-0.027,72.563,69.5,55.813,56.25,0,73.313,72,70,1000,200,0.626,864,76.125,75.813,0,71.938,73.125,55.688,56.219,0,42.5,72,70,1000,200,0.233,526.5,76.438,75.938,-0.002,72,69.438,55.281,55.906,0,54.594,72,70,1000,200,0.369,664.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.654,12.757,11.773,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,525,527.5,541.5,303.5,538,532,523.5,0.001,7.803,0,19.239,1.759,0.446,-0.001,0,0,-0.001
9052007,1732,1,1,1,1,100,55.123,40,40,40,1,1,1773.999,446.136,-0.005,11.209,0,80,55,1.4,2331.5,2394.199,2307.438,488.237,55.09,74.768,71.632,74.533,51.95,1.375,2.87,0.378,79.663,63.692,89.14,48.28,82.787,83.967,110.692,96.595,112.701,35.713,53.393,48.038,-10.852,110,110,72.188,72.75,55.813,56.063,0,42.781,72,70,1000,200,0.198,276.25,68.688,68.5,-0.026,72.625,69.375,55.813,56.25,0,75.375,72,70,1000,200,0.638,874,76.125,75.813,0,71.938,73.125,55.688,56.219,0,41.813,72,70,1000,200,0.229,524,76.563,75.938,-0.002,72,69.625,55.281,55.906,0,55.031,72,70,1000,200,0.366,662,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.652,12.752,11.772,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,525,527.5,541.5,303.5,539,532.5,523.5,0.001,7.814,0,19.188,1.774,0.446,-0.001,0,0,-0.001
9052007,1733,1,1,1,1,100,55.213,40,40,40,1,1,1785.709,450.82,-0.005,11.253,0,80,55,1.4,2335.25,2409.104,2314.886,495.435,55.09,74.876,71.632,74.533,51.95,1.356,2.898,0.367,79.746,63.774,89.084,48.28,82.787,84.074,110.544,96.489,112.553,35.713,53.393,48.038,-10.867,110,110,71.938,73.188,55.813,56.313,0,42.813,72,70,1000,200,0.195,278.25,68.75,68.313,-0.026,72.75,69.375,55.813,56.25,0,76.688,72,70,1000,200,0.649,882,76.125,75.563,0,72,73,55.688,56.219,0,42.688,72,70,1000,200,0.229,524.5,76.438,75.75,-0.002,72,69.438,55.281,55.906,0,55.281,72,70,1000,200,0.365,661,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.665,12.759,11.781,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,525,528,541.5,303.75,537,532,523.5,0.001,7.845,0,19.263,1.786,0.451,-0.002,0,0,-0.001
9052007,1734,1,1,1,1,100,55.311,40,40,40,1,1,1791.564,455.504,-0.005,11.18,0,80,55,1.4,2357.75,2413.578,2327.918,493.995,55.09,74.876,71.632,74.533,51.95,1.372,2.856,0.367,79.897,63.899,89.112,48.224,82.586,84.181,110.396,96.489,112.479,35.713,53.498,48.038,-10.852,110,110,71.938,73.188,55.813,56.313,0,42.688,72,70,1000,200,0.199,276.5,68.75,68.5,-0.026,72.813,69.688,55.813,56.25,0,77.563,72,70,1000,200,0.667,895.5,76.125,75.563,0,72,73,55.875,56.219,0,42.063,72,70,1000,200,0.233,528,76.563,75.938,-0.002,72,69.25,55.281,55.906,0,55.406,72,70,1000,200,0.365,661.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.667,12.763,11.775,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525,528,541.5,303.5,537.5,532,523.5,0.001,7.748,0,19.138,1.792,0.456,-0.001,0,0,-0.001
9052007,1735,1,1,1,1,100,55.66,40,40,40,1,1,1796.247,449.649,-0.005,11.253,0,80,55,1.4,2363.75,2418.053,2322.333,489.677,55.196,74.876,71.632,74.533,52.059,1.379,2.884,0.356,79.928,63.945,89.112,48.28,82.586,84.181,110.249,96.276,112.405,35.713,53.603,48.11,-10.867,110,110,71.938,72.75,55.906,56.313,0,42.75,72,70,1000,200,0.204,281,68.75,68.313,-0.026,72.75,69.375,55.906,56.25,0,77.938,72,70,1000,200,0.684,907,76.125,75.563,0,72,73.125,55.875,56.219,0,43.25,72,70,1000,200,0.221,513,76.438,75.75,-0.002,72,69.5,55.281,56.031,0,55.313,72,70,1000,200,0.366,664,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.678,12.767,11.79,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525,528,541,303.75,537,532.5,523.5,0.001,7.798,0,19.375,1.796,0.45,-0.002,0,0,-0.001
9052007,1736,1,1,1,1,100,55.895,40,40,40,1,1,1820.838,451.991,-0.005,11.268,0,80,55,1.4,2363.75,2444.933,2339.09,502.635,55.196,74.876,71.632,74.643,52.495,1.353,2.888,0.363,80.174,64.045,89.14,48.139,82.586,84.181,110.101,96.17,112.332,35.713,53.393,48.183,-10.867,110,110,71.938,73.063,55.813,56.313,0,43.406,72,70,1000,200,0.192,274,68.688,68.5,-0.026,72.75,69.5,55.906,56.375,0,79.938,72,70,1000,200,0.691,910,76,75.563,0,71.938,72.938,55.875,56.219,0,42.25,72,70,1000,200,0.231,525,76.438,75.938,-0.002,72,69.5,55.281,55.906,0,54.781,72,70,1000,200,0.377,673,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.66,12.754,11.781,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525,528,541.5,304,537.5,532.5,523.5,0.001,7.948,0,19.515,1.821,0.452,-0.001,0,0,-0.001
9052007,1737,1,1,1,1,100,56.109,40,40,40,1,1,1802.102,459.016,-0.005,11.194,0,80,55,1.4,2383.5,2422.53,2344.675,493.995,55.196,74.876,71.632,74.643,52.168,1.391,2.881,0.37,80.184,64.185,88.973,48.252,82.586,84.181,110.028,96.063,112.258,35.713,53.498,48.183,-10.867,110,110,71.938,72.688,55.906,56.406,0,44,72,70,1000,200,0.195,276,68.75,68.313,-0.026,72.75,69.688,55.906,56.25,0,79.875,72,70,1000,200,0.705,919.5,76,75.563,0,72,73.125,56,56.344,0,43.375,72,70,1000,200,0.224,515,76.563,75.938,-0.002,72,69.625,55.344,56.031,0,55.719,72,70,1000,200,0.364,659.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.655,12.75,11.775,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,525,527.5,541.5,303.5,538.5,532.5,523.5,0.001,7.849,0,19.387,1.802,0.459,-0.002,0,0,-0.001
9052007,1738,1,1,1,1,100,56.324,40,40,40,1,1,1839.573,460.187,-0.005,11.298,0,80,55,1.4,2368.5,2456.895,2352.123,502.635,55.196,74.876,71.741,74.643,52.168,1.364,2.909,0.378,80.51,64.404,89.084,48.252,82.586,84.074,109.88,96.063,112.11,35.713,53.498,48.11,-10.852,110,110,71.938,72.938,55.813,56.406,0,42.563,72,70,1000,200,0.208,286.25,68.688,68.313,-0.026,72.938,70.063,55.906,56.375,0,82.313,72,70,1000,200,0.708,921,76,75.563,0,72,73,55.875,56.344,0,42.063,72,70,1000,200,0.231,526.5,76.563,75.938,-0.002,72,69.625,55.344,56.031,0,55.25,72,70,1000,200,0.369,663.5,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.665,12.759,11.773,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525,527.5,541.5,303.5,537,532.5,523.5,0.001,7.875,0,19.453,1.84,0.46,-0.001,0,0,-0.001
9052007,1739,1,1,1,1,100,56.617,40,40,40,1,1,1851.282,461.358,-0.005,11.209,0,80,55,1.4,2392,2453.903,2355.847,508.396,55.196,74.876,71.741,74.643,52.168,1.349,2.927,0.37,80.509,64.337,89.001,48.167,82.586,84.074,109.733,95.957,112.036,35.713,53.498,48.183,-10.852,110,110,71.938,72.688,55.906,56.406,0,43.938,72,70,1000,200,0.194,277.75,68.688,68.313,-0.026,72.938,69.125,55.906,56.375,0,82.75,72,70,1000,200,0.732,939,76,75.563,0,72,72.938,56,56.344,0,42.875,72,70,1000,200,0.225,520.5,76.438,75.938,-0.002,72,69.438,55.438,56.031,0,55.281,72,70,1000,200,0.368,665.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.665,12.763,11.778,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525.5,527.5,541,303.75,539.5,532.5,523.5,0.001,7.859,0,19.413,1.851,0.461,-0.001,0,0,-0.001
9052007,1740,1,1,1,1,100,57.144,40,40,40,1,1,1865.334,464.871,-0.005,11.268,0,80,55,1.4,2422,2461.382,2361.433,509.837,55.303,74.876,71.632,74.643,52.277,1.368,2.909,0.37,80.667,64.529,88.973,48.393,82.813,84.181,109.585,95.85,111.888,35.713,53.603,48.183,-10.867,110,110,71.938,72.75,55.906,56.406,0,43.406,72,70,1000,200,0.203,279.75,68.75,68.5,-0.026,72.938,69.688,55.906,56.375,0,82.688,72,70,1000,200,0.756,952,76,75.563,0,72,73,56,56.344,0,41.875,72,70,1000,200,0.232,527,76.438,75.938,-0.002,72,69.5,55.438,56.031,0,54.906,72,70,1000,200,0.369,667.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.678,12.774,11.795,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336,525,527.5,541,303.5,539.5,532,523.5,0.001,7.854,0,19.515,1.865,0.465,-0.001,0,0,-0.001
9052007,1741,1,1,1,1,100,57.523,40,40,40,1,1,1848.94,464.871,0.005,11.268,0,80,55,1.4,2422.75,2440.45,2352.123,504.075,55.303,74.876,71.741,74.643,52.168,1.368,2.934,0.37,80.673,64.516,88.75,48.308,82.813,84.181,109.511,95.85,111.815,35.786,53.498,48.183,-10.852,110,110,72.188,73.375,55.906,56.469,0,43.406,72,70,1000,200,0.196,276.75,68.75,68.313,-0.026,72.938,69.313,56,56.375,0,82.75,72,70,1000,200,0.771,961,76,75.563,0,72,73,56.094,56.344,0,42.938,72,70,1000,200,0.221,513,76.563,75.938,-0.002,72.063,69.438,55.438,56.031,0,55.219,72,70,1000,200,0.373,670,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.782,11.798,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525,528,541,303.5,538.5,532,523.5,-0.001,7.887,0,19.401,1.849,0.465,-0.002,0,0,-0.001
9052007,1742,1,1,1,1,100,57.826,40,40,40,1,1,1847.77,461.358,-0.005,11.209,0,80,55,1.4,2428.25,2446.428,2342.814,498.315,55.303,74.876,71.632,74.643,52.168,1.387,2.923,0.374,80.699,64.569,88.75,48.365,82.813,84.181,109.511,95.638,111.815,35.859,53.498,48.256,-10.852,110,110,71.938,73.063,55.906,56.469,0,43.469,72,70,1000,200,0.196,276.75,68.75,68.5,-0.026,73.125,69.813,55.906,56.375,0,83.5,72,70,1000,200,0.782,968.5,76,75.563,0,71.938,72.938,56,56.375,0,42.656,72,70,1000,200,0.224,515,76.563,76.063,-0.002,72.063,69.625,55.344,56.156,0,55.375,72,70,1000,200,0.366,662,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.672,12.769,11.795,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336,525,528,541,303.5,539.5,532,523.5,0.001,7.878,0,19.299,1.848,0.461,-0.001,0,0,-0.001
9052007,1743,1,1,1,1,100,58.158,40,40,40,1,1,1871.189,460.187,-0.005,11.224,0,80,55,1.4,2429.5,2470.361,2367.018,506.956,55.303,74.983,71.741,74.643,52.168,1.387,2.92,0.359,80.825,64.585,88.889,48.308,82.813,84.181,109.29,95.531,111.667,35.786,53.498,48.183,-10.852,110,110,71.938,73.063,55.906,56.469,0,43.875,72,70,1000,200,0.193,274.5,68.75,68.5,-0.027,73.125,69.813,55.906,56.375,0,86.688,72,70,1000,200,0.786,970.5,76,75.563,0,72,73.125,56,56.375,0,42.156,72,70,1000,200,0.228,519,76.563,75.938,-0.002,72.063,69.5,55.344,56.031,0,54.781,72,70,1000,200,0.372,669.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.588,12.757,11.783,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,525.5,528,541.5,303.5,539.5,532,523.5,0.001,7.856,0,19.325,1.871,0.46,-0.001,0,0,-0.001
9052007,1744,1,1,1,1,100,58.76,40,40,40,1,1,1870.018,468.384,-0.005,11.209,0,80,55,1.4,2429.5,2467.368,2376.328,505.516,55.41,74.983,71.849,74.643,52.277,1.368,2.959,0.374,80.917,64.677,89.001,48.336,82.813,84.181,109.216,95.531,111.593,35.786,53.603,48.256,-10.852,110,110,72.188,73.375,56,56.406,0,44.063,72,70,1000,200,0.193,274.75,68.75,68.188,-0.027,72.938,69.813,56,56.469,0,89.625,72,70,1000,200,0.763,954.5,76,75.563,0,72,73.188,56.094,56.375,0,42.188,72,70,1000,200,0.231,524,76.438,75.938,-0.002,72.063,69.625,55.531,56.156,0,55.688,72,70,1000,200,0.362,662,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.58,12.681,11.716,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,525.5,528,541.5,303.75,540,532.5,523.5,0.001,7.845,0,19.413,1.87,0.468,-0.002,0,0,-0.001
9052007,1745,1,1,1,1,100,59.179,40,40,40,1,1,1912.172,469.555,-0.005,11.253,0,80,55,1.4,2418.5,2500.33,2376.328,519.922,55.41,74.876,71.741,74.643,52.277,1.345,2.959,0.381,81.172,64.801,89.001,48.59,82.943,84.181,109.069,95.531,111.445,35.786,53.603,48.256,-10.852,110,110,72.188,73.063,56,56.469,0,43.219,72,70,1000,200,0.207,284,68.75,68.313,-0.026,72.813,69.813,56,56.469,0,94.938,72,70,1000,200,0.747,945,76,75.5,0,71.813,73.625,56.094,56.375,0,42.594,72,70,1000,200,0.231,527.5,76.563,75.938,-0.002,72.063,69.5,55.438,56.156,0,55.313,72,70,1000,200,0.373,669,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.593,12.691,11.724,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,526,527.5,541.5,303.75,538.5,532,524,0.001,7.876,0,19.489,1.912,0.47,-0.002,0,0,-0.001
9052007,1746,1,1,1,1,100,59.86,40,40,40,1,1,1886.411,470.726,-0.005,11.283,0,80,55,1.4,2428.25,2480.844,2378.189,504.075,55.516,74.876,71.741,74.643,52.277,1.383,2.955,0.37,81.194,64.954,88.917,48.477,82.943,84.181,108.921,95.425,111.372,35.786,53.603,48.329,-10.852,110,110,71.938,72.5,56,56.469,0,43.469,72,70,1000,200,0.197,277.25,68.688,68.313,-0.026,72.938,69.375,56,56.469,0,96.125,72,70,1000,200,0.761,954,76,75.563,0,71.938,73.188,56.156,56.375,0,42.313,72,70,1000,200,0.224,518,76.563,75.938,-0.002,72,69.625,55.531,56.156,0,55.875,72,70,1000,200,0.37,663.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.596,12.698,11.724,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,525.5,527.5,541,303.75,538.5,532,523.5,0.001,7.943,0,19.655,1.886,0.471,-0.001,0,0,-0.001
9052007,1747,1,1,1,1,100,60.114,40,40,40,1,1,1899.292,474.239,0.005,11.239,0,80,55,1.4,2413.5,2477.848,2372.604,506.956,55.41,74.876,71.741,74.643,52.277,1.372,2.941,0.385,81.249,64.998,88.723,48.534,82.943,84.181,108.774,95.318,111.298,35.786,53.603,48.256,-10.852,110,110,71.938,72.938,56,56.594,0,43.156,72,70,1000,200,0.198,281,68.75,68.313,-0.027,72.938,69.375,56.094,56.469,0,99.125,72,70,1000,200,0.766,956.5,76,75.5,0,72.063,73.125,56.156,56.5,0,43.281,72,70,1000,200,0.222,516.5,76.563,75.938,-0.002,72,69.813,55.531,56.25,0,55.406,72,70,1000,200,0.367,662,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.594,12.705,11.727,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,526,527.5,541.5,303.75,539.5,532,523.5,-0.001,7.866,0,19.465,1.899,0.474,-0.002,0,0,-0.001
9052007,1748,1,1,1,1,100,60.611,40,40,40,1,1,1905.146,476.581,-0.005,11.239,0,80,55,1.4,2413.75,2488.335,2380.051,514.158,55.41,74.876,71.632,74.643,52.386,1.375,2.966,0.381,81.364,65.105,88.778,48.534,82.943,84.181,108.7,95.212,111.224,35.786,53.708,48.256,-10.852,110,110,72.188,73.188,56,56.469,0,43.719,72,70,1000,200,0.195,275.25,68.688,68.313,-0.026,73.125,69.5,56.094,56.469,0,100,72,70,1000,200,0.759,954.5,76,75.563,0,72,73,56.094,56.594,0,41.844,72,70,1000,200,0.233,528.5,76.563,75.938,-0.002,72,69.5,55.531,56.25,0,55.094,72,70,1000,200,0.372,665,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.618,12.721,11.743,12.401,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,526,528,541.5,303.75,540,532,523.5,0.001,7.82,0,19.465,1.905,0.477,-0.001,0,0,-0.001
