DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1749,1,1,1,1,100,61.321,40,40,40,1,1,1915.685,473.068,-0.005,11.18,0,80,55,1.4,2418.75,2492.832,2383.775,511.277,55.516,74.983,71.741,74.643,52.603,1.375,2.952,0.374,81.397,65.114,88.806,48.618,82.943,84.181,108.553,95.105,111.076,35.786,53.498,48.256,-10.852,110,110,72.188,72.938,56.219,56.469,0,43.906,72,70,1000,200,0.192,277.25,68.688,68.5,-0.026,73.125,69.688,56.094,56.469,0,100,72,70,1000,200,0.768,959,75.875,75.563,0,72.063,73,56.156,56.5,0,43.375,72,70,1000,200,0.223,516.5,76.563,75.938,-0.002,72.063,69.5,55.594,56.25,0,54.375,72,70,1000,200,0.381,674,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.602,12.697,11.722,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,526,528,541.5,303.75,540.5,532.5,523.5,0.001,7.871,0,19.363,1.916,0.473,-0.001,0,0,-0.001
9052007,1750,1,1,1,1,100,61.857,40,40,40,1,1,1911.001,475.41,-0.005,11.209,0,80,55,1.4,2425.5,2497.33,2385.637,515.599,55.516,74.876,71.632,74.643,52.495,1.375,2.966,0.378,81.41,65.147,88.862,48.59,82.703,84.074,108.479,94.999,111.002,35.713,53.603,48.256,-10.852,110,110,71.938,73.438,56,56.594,0,43.563,72,70,1000,200,0.197,276.75,68.5,68.313,-0.026,73.125,69.5,56.094,56.469,0,100,72,70,1000,200,0.763,955,76,75.563,0,72.063,73.125,56.156,56.5,0,42.938,72,70,1000,200,0.232,524,76.563,75.938,-0.002,72.063,69.5,55.594,56.25,0,54.719,72,70,1000,200,0.372,669.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.612,12.716,11.74,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,526.5,528,541.5,303.75,540.5,532,523.5,0.001,7.859,0,19.527,1.911,0.475,-0.001,0,0,-0.001
9052007,1751,1,1,1,1,100,62.431,40,40,40,1,1,1923.882,476.581,-0.005,11.268,0,80,55,1.4,2427.25,2504.83,2381.913,517.04,55.516,74.876,71.741,74.643,52.495,1.375,2.984,0.363,81.536,65.212,88.917,48.534,82.703,84.074,108.331,95.212,110.929,35.786,53.603,48.329,-10.852,110,110,71.938,72.938,56.219,56.594,0,42.875,72,70,1000,200,0.208,285.75,68.75,68.5,-0.026,73.125,69.813,56.094,56.469,0,100,72,70,1000,200,0.762,953,76,75.563,0,71.938,73.125,56.156,56.5,0,42.844,72,70,1000,200,0.228,521,76.563,75.938,-0.002,72.063,69.688,55.594,56.406,0,54.594,72,70,1000,200,0.379,676,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.605,12.703,11.732,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334,526.5,528,541.5,303.5,541,532.5,524,0.001,7.933,0,19.629,1.924,0.477,-0.001,0,0,-0.001
9052007,1752,1,1,1,1,100,63.268,40,40,40,1,1,1912.172,474.239,-0.005,11.224,0,80,55,1.4,2424,2492.832,2381.913,509.837,55.623,74.876,71.741,74.643,52.495,1.391,2.987,0.363,81.473,65.18,88.834,48.477,82.703,84.074,108.184,94.893,110.855,35.786,53.708,48.402,-10.852,110,110,71.938,72.75,56.344,56.594,0,43.094,72,70,1000,200,0.199,278.75,68.75,68.313,-0.026,73.125,69.375,56.094,56.688,0,100,72,70,1000,200,0.771,959.5,76,75.563,0,72.063,73,56.25,56.594,0,42.938,72,70,1000,200,0.227,521.5,76.563,75.938,-0.002,72.063,69.625,55.594,56.406,0,55.719,72,70,1000,200,0.366,662,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.629,12.729,11.752,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,526.5,528,541.5,303.5,540,532,524,0.001,7.901,0,19.666,1.912,0.474,-0.002,0,0,-0.001
9052007,1753,1,1,1,1,100,63.677,40,40,40,1,1,1919.198,474.239,-0.005,11.253,0,80,55,1.4,2424,2515.335,2381.913,514.158,55.516,74.876,71.741,74.643,52.495,1.387,2.973,0.389,81.505,65.206,88.778,48.562,82.703,84.074,108.036,94.893,110.781,35.859,53.603,48.402,-10.852,110,110,72.188,72.75,56.219,56.594,0,43.563,72,70,1000,200,0.195,276,68.688,68.5,-0.026,73.313,69.375,56.094,56.688,0,100,72,70,1000,200,0.769,961,76,75.5,0,72.063,73.125,56.156,56.594,0,43.469,72,70,1000,200,0.224,518,76.563,75.938,-0.002,72.063,69.625,55.594,56.406,0,54.75,72,70,1000,200,0.381,673,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.618,12.717,11.747,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,526.5,528,541,303.5,539.5,532.5,523.5,0.001,7.955,0,19.603,1.919,0.474,-0.001,0,0,-0.001
9052007,1754,1,1,1,1,100,64.261,40,40,40,1,1,1922.711,476.581,-0.005,11.298,0,80,55,1.4,2424,2512.333,2394.946,515.599,55.516,74.876,71.741,74.643,52.495,1.36,2.991,0.385,81.568,65.216,88.723,48.59,82.703,83.86,107.889,94.786,110.707,35.859,53.498,48.402,-10.852,110,110,71.938,72.938,56.219,56.594,0,43.969,72,70,1000,200,0.192,274.25,68.688,68.313,-0.026,73.313,69.5,56.094,56.688,0,100,72,70,1000,200,0.761,953.5,75.875,75.5,0,71.938,73,56.156,56.5,0,42.25,72,70,1000,200,0.232,529.5,76.563,75.938,-0.002,72.063,69.5,55.594,56.25,0,54.875,72,70,1000,200,0.379,674.5,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.634,12.738,11.768,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,526.5,528,541.5,303.75,541,532,523.5,0.001,8.034,0,19.681,1.923,0.477,-0.001,0,0,-0.001
9052007,1755,1,1,1,1,100,64.855,40,40,40,1,1,1936.762,478.923,-0.005,11.298,0,80,55,1.4,2431,2506.33,2394.946,519.922,55.516,74.876,71.632,74.643,52.386,1.372,2.952,0.363,81.615,65.257,88.584,48.618,83.286,83.86,107.815,94.68,110.559,35.786,53.393,48.548,-10.867,110,110,72.188,72.688,56.219,56.594,0,42.75,72,70,1000,200,0.211,286.75,68.688,68.313,-0.026,73.313,69.875,56.094,56.688,0,100,72,70,1000,200,0.767,957.5,75.875,75.5,0,72,73.125,56.156,56.594,0,42.219,72,70,1000,200,0.235,533.5,76.438,75.938,-0.002,72.063,69.625,55.594,56.406,0,56,72,70,1000,200,0.365,660,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.64,12.741,11.772,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527,528,541.5,303.75,538.5,532.5,523.5,0.001,8.189,0,20.025,1.937,0.479,-0.001,0,0,-0.001
9052007,1756,1,1,1,1,100,65.402,40,40,40,1,1,1928.566,473.068,-0.005,11.209,0,80,55,1.4,2432,2489.834,2381.913,511.277,55.516,74.876,71.741,74.643,52.386,1.406,2.991,0.385,81.614,65.305,88.389,48.534,83.286,83.86,107.668,94.786,110.485,35.859,53.288,48.767,-10.867,110,110,72.188,72.938,56.219,56.688,0,44,72,70,1000,200,0.198,277.75,68.75,68.313,-0.026,73.313,69.813,56.094,56.688,0,100,72,70,1000,200,0.774,962.5,75.875,75.5,0,72,73,56.156,56.5,0,43.188,72,70,1000,200,0.226,519.5,76.438,75.938,-0.002,72,69.5,55.594,56.406,0,55.125,72,70,1000,200,0.372,666.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.629,12.738,11.755,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,527,528,541.5,303.5,539.5,532,524,0.001,8.301,0,20.094,1.929,0.473,-0.002,0,0,-0.001
9052007,1757,1,1,1,1,100,65.722,40,40,40,1,1,1927.395,477.752,-0.005,11.342,0,80,55,1.4,2432,2604.156,2393.084,509.837,55.41,74.876,71.741,74.643,52.168,1.394,2.991,0.389,81.615,65.288,88.472,48.449,83.286,83.86,107.52,94.467,110.338,35.859,53.183,48.621,-10.852,110,110,72.188,73.188,56.219,56.594,0,42.531,72,70,1000,200,0.213,288.75,68.75,68.313,-0.026,73.25,70.063,56.094,56.469,0,100,72,70,1000,200,0.772,962.5,75.875,75.5,0,72,73,56.156,56.594,0,43.438,72,70,1000,200,0.225,518.5,76.438,75.938,-0.002,72.063,69.688,55.531,56.406,0,56.063,72,70,1000,200,0.365,661,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.637,12.741,11.767,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335,527,528,541.5,303.75,540.5,532.5,523.5,0.001,8.355,0,20.103,1.927,0.478,-0.002,0,0,-0.001
9052007,1758,1,1,1,1,100,66.218,40,40,40,1,1,1935.591,477.752,-0.005,11.357,0,80,55,1.4,2430.25,2604.156,2385.637,511.277,55.41,74.876,71.741,74.643,52.168,1.406,2.976,0.378,81.684,65.328,88.5,48.28,83.286,83.86,107.446,94.36,110.338,35.931,53.183,48.767,-10.867,110,110,72.188,72.938,56,56.594,0,43.094,72,70,1000,200,0.206,286,68.688,68.5,-0.026,73.313,69.375,56,56.469,0,100,72,70,1000,200,0.763,958,76,75.5,0,72,73,56.094,56.5,0,42.5,72,70,1000,200,0.236,529,76.563,75.938,-0.002,72.063,69.5,55.531,56.25,0,55.594,72,70,1000,200,0.374,668.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.642,12.752,11.785,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527,528,541.5,303.75,539.5,532,523.5,0.001,8.45,0,20.246,1.936,0.478,-0.001,0,0,-0.001
9052007,1759,1,1,1,1,100,66.628,40,40,40,1,1,1922.711,477.752,-0.005,11.313,0,80,55,1.4,2440.75,2513.833,2387.499,521.363,55.41,74.876,71.741,74.643,52.168,1.402,2.994,0.381,81.665,65.328,88.444,48.618,83.286,83.86,107.299,94.36,110.264,35.859,52.973,48.767,-10.852,110,110,72.188,73.063,56,56.469,0,44.063,72,70,1000,200,0.199,277.75,68.75,68.313,-0.026,73.438,69.875,56.094,56.469,0,100,72,70,1000,200,0.77,961,75.875,75.5,0,71.938,73.125,56.156,56.5,0,43.156,72,70,1000,200,0.226,521,76.563,75.938,-0.002,72.063,69.5,55.438,56.25,0,54.938,72,70,1000,200,0.381,673.5,74.563,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.652,12.762,11.789,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336,527,528.5,541.5,303.75,541,532.5,523.5,0.001,8.533,0,20.281,1.923,0.478,-0.002,0,0,-0.001
9052007,1800,0,1,1,1,100,67.008,40,40,40,1,1,1927.395,482.436,-0.005,11.298,0,80,55,1.4,2432.25,2525.847,2402.393,514.158,55.41,74.876,71.632,74.533,52.168,1.383,2.77,0.348,81.662,65.329,88.5,48.59,83.04,83.86,107.151,94.254,110.19,36.004,52.973,48.84,-10.852,110,110,71.938,73.188,56.219,56.469,0,43.719,72,70,1000,200,0.198,275.25,68.75,68.313,-0.026,73.563,69.5,56.094,56.469,0,100,72,70,1000,200,0.769,948,76,75.5,0,72,73.125,56.094,56.5,0,44.094,72,70,1000,200,0.225,512.5,76.563,75.938,-0.002,72.063,69.5,55.438,56.25,0,55.125,72,70,1000,200,0.385,671.5,74.625,74.938,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.659,12.775,11.793,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,528.5,541.5,303.5,540,532,523.5,0.001,8.546,0,20.14,1.927,0.482,-0.002,0,0,-0.001
9052007,1801,0,1,1,1,100,65.298,40,40,40,0,0,216.627,88.993,-0.005,4.052,0,80,55,1.4,2219.75,749.152,796.407,157.033,54.557,74.876,71.632,74.533,50.861,0.377,0.5,0.055,88.556,66.857,84.524,48.703,83.04,83.86,107.151,94.148,110.042,35.931,52.659,48.402,-10.867,110,110,71.938,73.438,55.813,56.594,0,15.203,72,70,1000,200,0.042,112,68.75,68.313,-0.026,73.75,70.688,55.906,56.688,0,7.262,72,70,1000,200,0.312,557,76.125,75.813,0,72.25,73.5,55.875,56.5,0,9.969,72,70,1000,200,0.052,218.625,76.563,76.063,-0.002,72.188,70.625,54.969,56.156,0,9.453,72,70,1000,200,0.097,309.75,74.625,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.015,0.039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,0,0.149,0.001,3.021,0,7.018,0.217,0.089,-0.002,0,0,-0.001
9052007,1802,0,1,1,1,100,62.976,40,40,40,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,660.5,53.685,7.715,29.703,53.917,74.661,71.741,74.423,49.446,0,0.034,0.033,99.127,75.887,84.469,49.097,83.04,83.538,106.93,94.041,109.969,35.931,53.917,48.913,-10.867,110,110,72.25,74.375,55.906,57.063,0,22.953,72,70,1000,200,0.002,29.656,68.688,68.313,-0.026,74,72.188,55.906,57.063,0,40.75,72,70,1000,200,0.021,137.125,76.125,75.813,0,72.688,74,56.094,58.031,0,32.656,72,70,1000,200,-0.001,0,76.563,76.063,-0.002,72.438,71.25,55.063,57,0,32.656,72,70,1000,200,0.003,51,74.75,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.029,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0.147,0.149,0.149,0,0.149,0.001,-0.008,0,-0.02,0.034,0.034,-0.001,0,0,-0.001
9052007,1803,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,72.203,48.631,7.715,9.665,54.13,74.661,71.849,73.435,49.772,0,0.031,0.033,20.646,20,84.385,49.069,83.04,83.002,106.782,93.935,109.895,35.931,53.917,48.913,-10.852,110,110,72.438,74.625,56.219,58.313,0,23.203,72,70,1000,200,0,17.688,68.75,68.5,-0.026,74.75,72.375,56.438,59.656,0,52.438,72,70,1000,200,0,12.227,76.125,75.813,0,73.563,74.188,56.563,60.656,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,73.063,71.5,55.438,59.188,0,38.844,72,70,1000,200,-0.001,0,74.625,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.224,0.149,0,0.149,0.001,-0.008,0,0,0.034,0.034,-0.001,0,0,-0.001
9052007,1804,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,17.391,47.368,9.252,6.802,54.45,74.553,71.958,71.788,50.317,0,0.031,0.029,20.002,20,83.996,49.041,83.04,82.788,106.709,93.935,109.821,35.931,53.917,48.913,-10.852,110,110,72.563,74.625,56.594,59.5,0,21.984,72,70,1000,200,0,17.563,68.75,68.5,-0.026,75.625,72.5,56.938,62.094,0,54.188,72,70,1000,200,0,0,76.125,75.563,0,74.188,74.125,57.375,62.969,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,73.313,71.75,56,61.344,0,38.844,72,70,1000,200,-0.002,0,74.625,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0.147,0.149,0.001,0,0.149,0.001,-0.008,0,0,0.034,0.034,-0.001,0,0,-0.001
9052007,1805,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,17.859,44.842,9.252,5.371,54.77,74.446,71.958,70.141,50.97,0,0.034,0.033,20,20,83.329,49.041,82.878,82.574,106.561,93.828,109.673,36.004,53.917,48.913,-10.852,110,110,72.75,74.438,57,60.688,0,20.641,72,70,1000,200,0,18.109,68.75,68.313,-0.026,76.375,72.5,57.5,64.063,0,54.188,72,70,1000,200,0,0,76.125,75.813,0,74.75,74.125,57.969,64.875,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,73.688,71.813,56.594,62.969,0,38.844,72,70,1000,200,-0.001,0,74.625,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,-0.001
9052007,1806,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,17.859,44.842,9.252,5.371,55.09,74.231,72.066,68.604,51.406,0,0.034,0.029,20,20,82.745,49.322,82.878,82.466,106.414,93.722,109.599,36.004,53.917,48.913,-10.852,110,110,72.875,74.25,57.406,61.688,0,19.328,72,70,1000,200,0,18.203,68.75,68.313,-0.026,77,72.75,57.906,65.875,0,54.188,72,70,1000,200,0,0,76.125,75.813,0,75.063,74.188,58.5,66.563,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,74,72,57.188,64.313,0,38.844,72,70,1000,200,-0.001,0,74.625,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.222,0.149,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,-0.001
9052007,1807,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,18.172,43.579,10.79,2.508,55.41,74.017,72.066,67.286,51.95,0,0.034,0.029,20,20,82.328,49.829,82.878,82.359,106.34,93.615,109.526,36.077,53.917,48.913,-10.852,110,110,72.875,73.875,57.719,62.375,0,17.984,72,70,1000,200,0,18.391,68.75,68.313,-0.026,77.438,72.875,58.438,67.5,0,54.188,72,70,1000,200,0,0,76.125,75.563,0,75.25,74.438,59.25,67.75,0,32.656,72,70,1000,200,-0.004,0,76.563,75.938,-0.002,74.188,72.125,57.813,65.5,0,38.844,72,70,1000,200,-0.001,0,74.625,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0.147,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,-0.001
9052007,1808,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,18.438,43.579,9.252,5.371,55.729,73.802,72.175,66.188,52.495,0,0.031,0.029,20,20,82.189,49.801,82.878,82.359,106.266,93.615,109.526,36.149,53.917,48.985,-10.852,110,110,72.875,73.875,58.094,63.094,0,16.609,72,70,1000,200,0,18.766,68.75,68.5,-0.026,78.063,73.063,59.063,68.75,0,54.188,72,70,1000,200,0,0,76.125,75.563,0,75.563,74.75,59.844,68.688,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,74.375,72.125,58.406,66.375,0,38.844,72,70,1000,200,-0.001,0,74.625,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.008,0,0,0.034,0.034,-0.001,0,0,-0.001
9052007,1809,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,18.5,43.579,7.715,3.939,56.049,73.587,72.283,65.09,52.821,0,0.031,0.033,20,20,82.217,49.604,82.878,82.145,106.192,93.509,109.378,36.222,54.022,48.985,-10.852,110,110,72.875,73.688,58.313,63.844,0,15.297,72,70,1000,200,0,18.625,68.75,68.313,-0.026,78.313,73.5,59.656,69.813,0,54.188,72,70,1000,200,0,0,76,75.563,0,75.625,75.75,60.406,69.375,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,74.375,72.438,58.938,67.313,0,38.844,72,70,1000,200,-0.001,0,74.75,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,-0.001
9052007,1810,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.005,-0.011,0,80,55,1.4,18.641,43.579,6.179,3.939,56.263,73.373,72.283,64.322,53.257,0,0.031,0.029,20,20,82.328,48.984,82.878,82.038,106.045,93.509,109.304,36.295,54.022,48.985,-10.852,110,110,72.875,73.188,58.688,64.313,0,13.969,72,70,1000,200,0,18.656,68.75,68.5,-0.026,78.625,73.563,60.188,70.75,0,54.188,72,70,1000,200,0,0,76,75.813,0,75.625,76.438,61.031,70.25,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,74.625,72.563,59.438,67.875,0,38.844,72,70,1000,200,-0.001,0,74.75,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.149,-0.148,0.149,-0.001,-0.008,0,0,0.034,0.034,-0.001,0,0,-0.001
9052007,1811,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,18.641,43.579,6.179,2.508,56.476,73.05,72.392,63.663,53.583,0,0.031,0.029,20,20,82.578,48.111,82.625,81.931,105.897,93.296,109.23,36.295,54.127,49.058,-10.867,110,110,72.875,72.938,58.906,64.813,0,12.602,72,70,1000,200,0,18.859,68.75,68.5,-0.026,78.875,73.688,60.781,71.625,0,54.188,72,70,1000,200,0,0,76.125,75.563,0,75.625,76.75,61.594,70.938,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,74.813,72.75,59.938,68.438,0,38.844,72,70,1000,200,-0.001,0,74.75,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,0,0.149,0.001,-0.008,0,0,0.034,0.034,-0.001,0,0,-0.002
9052007,1812,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.005,-0.011,0,80,55,1.4,18.953,42.316,6.179,2.508,56.689,72.836,72.392,63.004,53.91,0,0.031,0.029,20,20,82.8,47.351,82.625,81.823,105.75,93.296,109.156,36.367,54.127,49.058,-10.852,110,110,72.875,72.563,59.281,65,0,11.266,72,70,1000,200,0,18.734,68.75,68.313,-0.027,79.125,73.938,61.25,72.438,0,54.188,72,70,1000,200,0,0,76.125,75.813,0,75.625,77,62.063,71.438,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,74.938,72.938,60.531,68.938,0,38.844,72,70,1000,200,-0.001,0,74.75,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.029,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,-0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,-0.001
9052007,1813,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,18.953,43.579,6.179,3.939,56.902,72.621,72.5,62.455,54.237,0,0.031,0.029,20,20,82.967,46.844,82.625,81.609,105.602,93.19,109.009,36.513,54.232,49.131,-10.852,110,110,72.875,72.75,59.5,65.438,0,9.898,72,70,1000,200,0,18.922,68.75,68.5,-0.026,79.313,74.125,61.781,73.063,0,54.188,72,70,1000,200,0,0,76.125,75.813,0,75.625,76.938,62.688,71.813,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,74.938,73.063,60.938,69.438,0,38.844,72,70,1000,200,-0.001,0,74.75,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,0,0.147,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.034,-0.001,0,0,-0.001
9052007,1814,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,21.281,42.316,6.179,3.939,57.116,72.299,72.5,62.016,54.563,0,0.031,0.029,20,20,83.134,46.477,82.625,81.502,105.602,93.083,109.009,36.585,54.337,49.204,-10.852,110,110,72.75,72.938,59.813,65.75,0,8.539,72,70,1000,200,0,18.844,68.75,68.5,-0.026,79.5,74.25,62.344,73.625,0,53,72,70,1000,200,0,7.609,76,75.813,0,75.938,76.563,63.094,72.25,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,74.938,73.125,61.406,69.875,0,38.844,72,70,1000,200,-0.001,0,74.75,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.034,-0.001,0,0,-0.001
9052007,1815,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,27.727,42.316,7.715,3.939,57.329,72.084,72.609,61.687,54.781,0,0.034,0.033,20,20,83.384,45.52,82.625,81.395,105.381,93.083,108.861,36.658,54.337,49.277,-10.852,110,110,72.75,72.938,60,66,0,7.188,72,70,1000,200,0,18.875,68.75,68.5,-0.026,79.813,74.563,62.844,74.125,0,51.625,72,70,1000,200,0,12.859,76.125,75.563,0,76.063,76.438,63.375,72.375,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75,73.063,61.906,70.188,0,38.844,72,70,1000,200,-0.001,0,74.75,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.034,-0.001,0,0,-0.001
9052007,1816,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,33.617,42.316,6.179,2.508,57.542,71.87,72.609,61.357,55.108,0,0.031,0.033,20,20,83.662,45.238,82.716,81.288,105.307,92.977,108.787,36.731,54.442,49.277,-10.867,110,110,72.75,72.938,60.188,66.188,0,5.859,72,70,1000,200,0,18.906,68.75,68.313,-0.026,79.938,74.75,63.25,74.75,0,50.344,72,70,1000,200,0,15.797,76.125,75.563,0,76.25,76.375,63.906,72.938,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75.125,73.125,62.313,70.5,0,38.844,72,70,1000,200,-0.001,0,74.75,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,-0.002
9052007,1817,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,33.688,42.316,6.179,3.939,57.649,71.655,72.609,61.138,55.325,0,0.031,0.033,20,20,83.913,45.182,82.716,81.288,105.16,92.87,108.639,36.803,54.442,49.35,-10.852,110,110,72.75,72.938,60.5,66.313,0,4.559,72,70,1000,200,0,18.672,68.938,68.313,-0.026,80.125,75.063,63.781,75.25,0,49.219,72,70,1000,200,0,16.906,76.125,75.813,0,76.438,76.188,64.313,73.313,0,32.656,72,70,1000,200,-0.004,0,76.563,76.063,-0.002,75.125,73.125,62.688,70.813,0,38.844,72,70,1000,200,-0.001,0,74.75,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,-0.072,0.149,-0.222,0.149,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,-0.001
9052007,1818,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,35.734,42.316,7.715,2.508,57.862,71.44,72.609,60.918,55.543,0,0.031,0.029,20,20,84.246,44.957,82.716,81.18,105.16,92.764,108.639,36.949,54.547,49.496,-10.852,110,110,72.563,72.75,60.594,66.5,0,3.219,72,70,1000,200,0,18.719,68.75,68.313,-0.026,80.313,75.125,64.125,75.75,0,48,72,70,1000,200,0,18.047,76.125,75.813,0,76.563,76.375,64.625,73.625,0,32.656,72,70,1000,200,-0.004,0,76.563,76.188,-0.002,75.125,73.25,63.063,71.188,0,38.844,72,70,1000,200,-0.001,0,74.938,75.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.033,-0.002,0,0,0
9052007,1819,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,37.469,42.316,6.179,3.939,57.969,71.333,72.609,60.699,55.761,0,0.031,0.033,20,20,84.469,44.985,82.716,81.073,105.824,92.764,108.787,37.094,54.547,49.496,-10.852,110,110,72.75,72.75,60.813,66.625,0,1.895,72,70,1000,200,0,18.656,68.75,68.625,-0.026,80.438,75.438,64.625,75.938,0,46.688,72,70,1000,200,0,19.328,76.125,75.563,0,76.688,76.375,64.875,73.938,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75.188,73.25,63.469,71.438,0,38.844,72,70,1000,200,-0.001,0,74.938,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.034,0,0,0,-0.001
9052007,1820,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,37.578,42.316,7.715,2.508,58.075,71.118,72.609,60.589,55.979,0,0.031,0.033,20,20,84.635,44.9,82.716,80.966,105.455,92.658,108.566,37.094,54.652,49.496,-10.852,110,110,72.75,72.75,61.031,66.813,0,0.538,72,70,1000,200,0,18.703,68.75,68.313,-0.026,80.563,75.75,64.938,76.438,0,45.375,72,70,1000,200,0,20.172,76.125,75.813,0,76.75,76.188,65,74.313,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75.188,73.313,63.75,71.688,0,38.844,72,70,1000,200,-0.001,0,74.938,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.033,-0.002,0,0,-0.001
9052007,1821,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,39.125,42.316,7.715,2.508,58.289,70.903,72.718,60.479,56.196,0,0.034,0.033,20,20,84.691,44.534,82.956,80.859,105.234,92.551,108.344,37.24,54.757,49.642,-10.867,110,110,72.563,72.688,61.188,66.938,0,0,72,70,1000,200,0,18.547,68.938,68.5,-0.026,80.75,75.875,65.375,76.688,0,43.906,72,70,1000,200,0,21.469,76.125,75.813,0,76.688,76.438,65.313,74.438,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75.188,73.313,64.188,71.813,0,38.844,72,70,1000,200,-0.001,0,74.938,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.224,0.001,0,0.001,0.001,-0.008,0,0,0.034,0.033,-0.002,0,0,-0.001
9052007,1822,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,40.828,42.316,7.715,3.939,58.395,70.796,72.609,60.369,56.414,0,0.031,0.029,20,20,84.635,44.281,82.956,80.752,105.234,92.445,108.196,37.312,54.652,49.642,-10.852,110,110,72.563,72.688,61.281,67.125,0,0,72,70,1000,200,0,18.75,68.938,68.313,-0.026,80.938,76.25,65.625,77.063,0,42.406,72,70,1000,200,0,22.391,76.125,75.813,0,76.75,76.438,65.625,74.75,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75.375,73.313,64.438,72,0,38.844,72,70,1000,200,-0.001,0,74.938,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1823,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,41.734,42.316,7.715,2.508,58.502,70.689,72.609,60.369,56.632,0,0.031,0.033,20,20,84.552,44.309,82.956,80.644,105.086,92.445,108.049,37.458,54.862,49.715,-10.852,110,110,72.75,72.688,61.719,67.313,0,0,72,70,1000,200,0,18.625,69,68.313,-0.026,81,76.313,66,77.313,0,40.75,72,70,1000,200,0,24.172,76.188,75.875,0,76.875,76.375,65.938,74.875,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75.375,73.313,64.938,72.25,0,38.844,72,70,1000,200,-0.001,0,74.938,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.033,-0.003,0,0,-0.001
9052007,1824,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,43.219,42.316,6.179,3.939,58.715,70.474,72.609,60.259,56.741,0,0.031,0.033,20,20,84.469,44.252,82.956,80.537,105.16,92.338,107.901,37.53,54.862,49.788,-10.852,110,110,72.563,72.563,61.813,67.188,0,0,72,70,1000,200,0,18.859,68.938,68.5,-0.026,81.188,76.563,66.25,77.563,0,39.063,72,70,1000,200,0,25.125,76.188,75.813,0,77.063,76.375,66.188,75.188,0,32.656,72,70,1000,200,-0.004,0,76.625,76.188,-0.002,75.375,73.563,65.25,72.375,0,38.844,72,70,1000,200,-0.001,0,74.938,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.033,-0.002,0,0,-0.001
9052007,1825,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,45.047,42.316,6.179,2.508,58.822,70.367,72.609,60.259,56.85,0,0.031,0.033,20,20,84.33,44.196,82.956,80.537,104.939,92.338,107.827,37.603,54.966,49.788,-10.852,110,110,72.563,72.563,61.813,67.313,0,0,72,70,1000,200,0,18.375,68.938,68.313,-0.026,81.25,76.563,66.625,77.938,0,37.156,72,70,1000,200,0,27.188,76.188,75.813,0,77.063,76.438,66.313,75.375,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75.375,73.563,65.563,72.438,0,38.844,72,70,1000,200,-0.001,0,74.938,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1826,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,45.047,42.316,6.179,2.508,58.928,70.259,72.718,60.259,57.068,0,0.031,0.033,20,20,84.218,44.224,81.808,80.323,104.865,92.232,107.606,37.676,55.071,49.86,-10.867,110,110,72.563,72.5,62,67.438,0,0,72,70,1000,200,0,18.453,68.938,68.5,-0.026,81.563,76.625,66.875,78.188,0,35.125,72,70,1000,200,0,29.594,76.188,75.813,0,77.25,76.438,66.688,75.5,0,32.656,72,70,1000,200,-0.004,0,76.813,76.063,-0.002,75.5,73.625,65.813,72.625,0,38.844,72,70,1000,200,-0.001,0,74.938,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,0,0.149,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1827,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,48.25,42.316,6.179,3.939,59.142,70.045,72.718,60.15,57.176,0,0.031,0.033,20,20,84.135,44.083,81.808,80.323,104.865,92.125,107.606,37.821,55.071,50.006,-10.852,110,110,72.563,72.563,62.25,67.563,0,0,72,70,1000,200,0,18.578,68.938,68.5,-0.026,81.625,77.063,67,78.438,0,32.969,72,70,1000,200,0,31.453,76.188,75.813,0,77.125,76.438,66.75,75.75,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75.5,73.563,66.25,72.875,0,38.844,72,70,1000,200,-0.001,0,74.938,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1828,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,50,42.316,6.179,3.939,59.248,69.937,72.718,60.15,57.285,0,0.031,0.033,20,20,83.996,44.083,81.808,80.216,104.644,92.019,107.384,37.894,55.176,50.006,-10.852,110,110,72.438,72.5,62.375,67.563,0,0,72,70,1000,200,0,18.672,68.938,68.5,-0.026,81.875,77.25,67.25,78.75,0,30.875,72,70,1000,200,0,32.094,76.188,75.813,0,77.125,76.438,67.188,75.875,0,32.656,72,70,1000,200,-0.004,0,76.813,76.063,-0.002,75.5,73.625,66.438,72.938,0,38.844,72,70,1000,200,-0.001,0,74.938,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1829,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,50.688,41.054,7.715,2.508,59.355,69.83,72.718,60.15,57.503,0,0.031,0.033,20,20,83.857,44.281,81.808,80.109,104.644,92.019,107.31,37.966,55.176,50.079,-10.852,110,110,72.563,72.25,62.5,67.563,0,0,72,70,1000,200,0,18.469,69,68.5,-0.026,81.75,77.438,67.438,78.75,0,28.828,72,70,1000,200,0,32.469,76.188,75.875,0,77.25,76.688,67.313,76,0,32.656,72,70,1000,200,-0.004,0,76.813,76.063,-0.002,75.5,73.625,66.688,73,0,38.844,72,70,1000,200,-0.001,0,75.063,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1830,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,51.438,42.316,6.179,2.508,59.461,69.722,72.718,60.259,57.612,0,0.031,0.033,20,20,83.69,44.196,81.808,80.001,104.57,91.913,107.163,38.039,55.281,50.152,-10.852,110,110,72.563,72.25,62.781,67.75,0,0,72,70,1000,200,0,18.484,69,68.5,-0.026,81.75,77.625,67.688,79.063,0,26.594,72,70,1000,200,0,33.531,76.188,75.813,0,77.25,76.688,67.5,76.313,0,32.656,72,70,1000,200,-0.004,0,76.625,76.188,-0.002,75.5,73.625,67,73.25,0,38.844,72,70,1000,200,-0.001,0,75.063,75.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.034,-0.002,0,0,-0.001
9052007,1831,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,52.453,42.316,6.179,2.508,59.568,69.722,72.826,60.259,57.721,0,0.031,0.033,20,20,83.551,44.309,81.283,80.001,104.496,91.806,107.163,38.184,55.281,50.225,-10.867,110,110,72.438,72.25,62.781,67.75,0,0,72,70,1000,200,0,18.313,68.938,68.5,-0.026,81.625,77.813,67.813,79.125,0,24.469,72,70,1000,200,0,33.938,76.188,75.875,0,77.375,76.688,67.875,76.313,0,32.656,72,70,1000,200,-0.004,0,76.625,76.063,-0.002,75.563,73.625,67.313,73.438,0,38.844,72,70,1000,200,-0.001,0,75.063,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.034,-0.002,0,0,-0.001
9052007,1832,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,52.297,42.316,6.179,2.508,59.675,69.615,72.826,60.259,57.83,0,0.031,0.033,20,20,83.412,44.309,81.283,79.894,104.349,91.806,106.941,38.257,55.386,50.298,-10.852,110,110,72.563,72.25,62.875,67.813,0,0,72,70,1000,200,0,18.344,69,68.5,-0.026,81.563,77.813,67.938,79.313,0,22.328,72,70,1000,200,0,34.125,76.188,75.875,0,77.375,76.688,68.063,76.438,0,32.656,72,70,1000,200,-0.004,0,76.625,76.188,-0.002,75.563,73.625,67.563,73.438,0,38.844,72,70,1000,200,-0.001,0,75.063,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1833,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,52.594,42.316,6.179,2.508,59.781,69.508,72.935,60.369,57.939,0,0.031,0.033,20,20,83.273,44.393,81.283,79.894,104.275,91.7,106.867,38.402,55.386,50.298,-10.852,110,110,72.438,72.25,63.063,67.938,0,0,72,70,1000,200,0,18.328,69,68.5,-0.026,81.313,78.125,68.25,79.375,0,20.094,72,70,1000,200,0.001,34.688,76.188,75.875,0,77.125,76.75,68.313,76.5,0,32.656,72,70,1000,200,-0.004,0,76.625,76.188,-0.002,75.563,73.625,67.875,73.625,0,38.844,72,70,1000,200,-0.001,0,75.125,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,0.073,0,0,0.149,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1834,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.469,42.316,6.179,5.371,59.888,69.508,72.935,60.369,58.156,0,0.031,0.033,20,20,83.134,44.45,81.283,79.787,104.054,91.593,106.72,38.475,55.491,50.371,-10.852,110,110,72.563,72.188,63.063,67.938,0,0,72,70,1000,200,0,18.484,69,68.5,-0.026,81.313,78.25,68.313,79.375,0,17.844,72,70,1000,200,0.001,35.031,76.25,75.875,0,77.25,76.938,68.688,76.625,0,32.656,72,70,1000,200,-0.004,0,76.813,76.063,-0.002,75.5,73.75,68.188,73.75,0,38.844,72,70,1000,200,-0.001,0,75.063,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,-0.001
9052007,1835,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.813,42.316,7.715,2.508,59.995,69.4,72.935,60.479,58.265,0,0.031,0.033,20,20,82.995,44.534,81.283,79.787,103.98,91.487,106.646,38.548,55.596,50.444,-10.867,110,110,72.438,72.188,63.188,67.938,0,0,72,70,1000,200,0,18.469,69,68.5,-0.026,81.188,78.438,68.313,79.5,0,15.602,72,70,1000,200,0.001,35.406,76.25,75.875,0,77.063,76.75,68.75,76.625,0,32.656,72,70,1000,200,-0.004,0,76.813,76.188,-0.002,75.563,73.75,68.375,73.75,0,38.844,72,70,1000,200,-0.001,0,75.125,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0.147,0.149,0.149,-0.148,0.001,0.001,-0.008,0,0,0.034,0.033,-0.002,0,0,-0.001
9052007,1836,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,53.672,42.316,7.715,2.508,60.101,69.4,72.935,60.479,58.265,0,0.031,0.033,20,20,82.828,44.619,80.856,79.68,103.98,91.487,106.572,38.62,55.596,50.517,-10.852,110,110,72.438,72.188,63.406,68.063,0,0,72,70,1000,200,0,18.25,69,68.5,-0.026,81.188,78.375,68.438,79.625,0,13.383,72,70,1000,200,0.001,35.438,76.25,75.875,0,77.063,76.75,68.875,76.625,0,32.656,72,70,1000,200,-0.004,0,76.813,76.188,-0.002,75.563,73.75,68.563,73.875,0,38.844,72,70,1000,200,-0.001,0,75.125,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.008,0,0,0.033,0.034,-0.002,0,0,-0.001
9052007,1837,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.672,42.316,7.715,2.508,60.208,69.4,73.043,60.589,58.374,0,0.031,0.033,20,20,82.689,44.703,80.856,79.68,103.832,91.38,106.424,38.766,55.701,50.59,-10.852,110,110,72.438,72.188,63.594,68.063,0,0,72,70,1000,200,0,18.281,69,68.5,-0.026,81.188,78.125,68.438,79.625,0,11.188,72,70,1000,200,0.001,35.531,76.25,75.875,0,77.125,76.75,69.125,76.75,0,32.656,72,70,1000,200,-0.004,0,76.938,76.188,-0.002,75.563,73.75,68.875,74.063,0,38.844,72,70,1000,200,-0.001,0,75.125,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.008,0,0,0.034,0.033,-0.002,0,0,-0.001
9052007,1838,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,53.766,42.316,6.179,2.508,60.314,69.293,73.043,60.699,58.592,0,0.031,0.033,20,20,82.522,44.872,80.856,79.68,103.759,91.38,106.35,38.839,55.701,50.59,-10.852,110,110,72.438,72.188,63.594,68.063,0,0,72,70,1000,200,0,18.594,69,68.5,-0.026,81.313,78.063,68.5,79.688,0,8.859,72,70,1000,200,0.001,35.969,76.25,75.875,0,77.125,76.688,69.25,76.75,0,32.656,72,70,1000,200,-0.004,0,76.813,76.188,-0.002,75.563,73.75,69.063,74.125,0,38.844,72,70,1000,200,-0.001,0,75.125,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1839,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,54.422,42.316,7.715,1.076,60.421,69.293,73.043,60.699,58.701,0,0.031,0.033,20,20,82.328,45.013,80.856,79.573,103.537,91.274,106.203,38.911,55.806,50.663,-10.852,110,110,72.438,72.125,63.688,68.125,0,0,72,70,1000,200,0,18.359,69,68.5,-0.026,81.75,77.813,68.5,79.625,0,6.563,72,70,1000,200,0.001,36.344,76.5,75.938,0,77.063,76.75,69.313,76.875,0,32.656,72,70,1000,200,-0.004,0,76.813,76.188,-0.002,75.563,73.75,69.375,74.25,0,38.844,72,70,1000,200,-0.001,0,75.125,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1840,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,54.875,42.316,7.715,2.508,60.528,69.293,73.043,60.808,58.81,0,0.031,0.033,20,20,82.133,45.21,80.856,79.573,103.537,91.274,106.129,39.057,55.806,50.736,-10.852,110,110,72.563,72.188,63.813,68.125,0,0,72,70,1000,200,0,18.25,69.063,68.5,-0.026,81.875,77.813,68.5,79.688,0,4.273,72,70,1000,200,0.001,36.406,76.5,75.875,0,77.125,76.688,69.5,76.875,0,32.656,72,70,1000,200,-0.004,0,76.625,76.188,-0.002,75.688,73.75,69.438,74.375,0,38.844,72,70,1000,200,-0.001,0,75.125,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,0,0.001,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,-0.001
9052007,1841,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,55.094,41.054,7.715,2.508,60.634,69.186,73.152,60.808,58.918,0,0.031,0.033,20,20,81.939,45.323,80.992,79.573,103.464,91.168,105.981,39.129,55.911,50.736,-10.852,110,110,72.438,72.125,63.969,68.125,0,0,72,70,1000,200,0,18.281,69,68.5,-0.026,82.188,78.125,68.625,79.688,0,1.954,72,70,1000,200,0.001,36.688,76.5,75.938,0,77.125,76.75,69.625,77,0,32.656,72,70,1000,200,-0.004,0,76.813,76.188,-0.002,75.688,73.813,69.625,74.375,0,38.844,72,70,1000,200,-0.001,0,75.125,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.008,0,0,0.033,0.034,-0.002,0,0,-0.001
9052007,1842,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,55.094,41.054,7.715,1.076,60.741,69.186,73.043,60.918,59.027,0,0.031,0.033,20,20,81.716,45.464,80.992,79.466,103.39,91.061,105.907,39.202,56.015,50.808,-10.852,110,110,72.438,72.125,63.969,68.375,0,0,72,70,1000,200,0,18.422,69,68.5,-0.027,82.313,78.25,68.625,79.938,0,0,72,70,1000,200,0.001,36.875,76.563,75.875,0,77.063,76.75,69.813,77,0,32.656,72,70,1000,200,-0.004,0,76.813,76.188,-0.002,75.563,73.75,69.938,74.438,0,38.844,72,70,1000,200,-0.001,0,75.25,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,0,0.149,0.001,-0.008,0,0,0.033,0.034,-0.002,0,0,0
9052007,1843,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,55.266,42.316,6.179,2.508,60.741,69.078,73.152,60.918,59.136,0,0.031,0.033,20,20,81.494,45.52,80.992,79.466,103.168,91.061,105.76,39.275,56.015,50.881,-10.867,110,110,72.438,72.125,64.125,68.375,0,0,72,70,1000,200,0,18.313,69,68.5,-0.026,82.938,78.438,68.625,79.938,0,0,72,70,1000,200,0.001,36.875,76.5,75.938,0,77.063,76.938,69.938,77.125,0,32.656,72,70,1000,200,-0.004,0,76.938,76.188,-0.002,75.688,73.75,70.063,74.625,0,38.844,72,70,1000,200,-0.001,0,75.25,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.034,-0.002,0,0,0
9052007,1844,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.234,41.054,6.179,2.508,60.954,69.078,73.152,61.028,59.136,0,0.031,0.033,20,20,81.271,45.633,80.992,79.466,103.242,90.848,105.686,39.42,56.12,50.954,-10.852,110,110,72.375,72.125,64.188,68.438,0,0,72,70,1000,200,0,18.25,69.063,68.5,-0.026,83.438,78.625,68.875,79.938,0,0,72,70,1000,200,0.001,37.063,76.563,75.938,0,77.063,76.75,70.125,77.125,0,32.656,72,70,1000,200,-0.004,0,76.938,76.188,-0.002,75.813,73.813,70.25,74.625,0,38.844,72,70,1000,200,-0.001,0,75.25,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,0,0.224,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,0
9052007,1845,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.25,41.054,6.179,1.076,61.061,69.078,73.152,61.028,59.245,0,0.031,0.033,20,20,81.049,45.717,80.992,79.466,103.095,90.848,105.538,39.493,56.12,51.027,-10.852,110,110,72.375,72.125,64.188,68.438,0,0,72,70,1000,200,0,18.359,69.063,68.5,-0.026,83.75,78.875,68.938,80.125,0,0,72,70,1000,200,0.001,37.469,76.563,75.938,0,77.063,76.938,70.25,77.125,0,32.656,72,70,1000,200,-0.004,0,76.938,76.188,-0.002,75.688,73.938,70.375,74.875,0,38.844,72,70,1000,200,-0.001,0,75.25,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,0
9052007,1846,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.891,41.054,6.179,1.076,61.168,68.971,73.152,61.028,59.354,0,0.031,0.033,20,20,80.826,45.83,80.992,79.358,103.021,90.742,105.464,39.565,56.12,51.027,-10.867,110,110,72.25,72.125,64.313,68.438,0,0,72,70,1000,200,0,18.328,69,68.5,-0.026,84,78.875,68.938,80.125,0,0,72,70,1000,200,0.001,37.469,76.563,75.938,0,76.875,76.938,70.438,77.188,0,32.656,72,70,1000,200,-0.004,0,77,76.188,-0.002,75.688,73.813,70.563,74.875,0,38.844,72,70,1000,200,-0.001,0,75.25,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,0
9052007,1847,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,56.203,41.054,6.179,2.508,61.274,68.971,73.152,61.028,59.463,0,0.031,0.033,20,20,80.632,45.886,81.005,79.251,102.947,90.635,105.39,39.638,56.225,51.1,-10.867,110,110,72.438,72,64.375,68.438,0,0,72,70,1000,200,0,18.328,69.063,68.5,-0.026,84.125,78.938,69.063,80.125,0,0,72,70,1000,200,0.001,38.531,76.563,75.938,0,76.875,76.938,70.75,77.188,0,32.656,72,70,1000,200,-0.004,0,76.938,76.188,-0.002,75.813,73.938,70.688,74.938,0,38.844,72,70,1000,200,-0.001,0,75.313,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0.001,-0.008,0,0,0.033,0.033,-0.002,0,0,0
9052007,1848,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,57.188,41.054,6.179,3.939,61.274,68.971,73.152,61.138,59.572,0,0.031,0.033,20,20,80.465,46.027,81.005,79.251,102.873,90.635,105.317,39.711,56.33,51.173,-10.852,110,110,72.375,72.125,64.625,68.5,0,0,72,70,1000,200,0,18.359,69.063,68.5,-0.026,84.25,79,69.125,80.188,0,0,72,70,1000,200,0.001,39,76.75,75.938,0,76.75,77,70.75,77.188,0,32.656,72,70,1000,200,-0.004,0,76.938,76.188,-0.002,75.813,73.938,70.813,74.938,0,38.844,72,70,1000,200,-0.001,0,75.313,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0.001,-0.008,0,0,0.034,0.033,-0.002,0,0,0
9052007,1849,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,57.563,41.054,7.715,2.508,61.381,68.864,73.152,61.138,59.681,0,0.031,0.033,20,20,80.27,46.168,81.005,79.144,102.726,90.529,105.169,39.856,56.33,51.173,-10.852,110,110,72.375,72,64.75,68.438,0,0,72,70,1000,200,0,18.344,69.063,68.5,-0.026,84.313,79.313,69.125,80.188,0,0,72,70,1000,200,0.001,39.375,76.75,76.063,0,76.875,77,70.938,77.313,0,32.656,72,70,1000,200,-0.004,0,77,76.25,-0.002,75.688,74.125,71.125,75.063,0,38.844,72,70,1000,200,-0.001,0,75.313,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.008,0,0,0.034,0.033,-0.002,0,0,0
9052007,1850,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,57.563,41.054,6.179,2.508,61.487,68.864,73.152,61.138,59.681,0,0.031,0.033,20,20,80.076,46.224,81.005,79.144,102.578,90.422,105.095,39.929,56.435,51.246,-10.852,110,110,72.375,71.938,64.75,68.438,0,0,72,70,1000,200,0,18.25,69.063,68.625,-0.026,84.313,79.313,69.25,80.188,0,0,72,70,1000,200,0.001,39.313,76.75,76.063,0,76.875,77,71.063,77.313,0,32.656,72,70,1000,200,-0.004,0,77,76.25,-0.002,75.813,73.938,71.125,75.063,0,38.844,72,70,1000,200,-0.001,0,75.25,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.001,-0.148,0.149,0.001,-0.008,0,0,0.033,0.034,-0.002,0,0,-0.001
9052007,1851,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,57.719,41.054,7.715,1.076,61.594,68.864,73.152,61.248,59.79,0,0.031,0.033,20,20,79.909,46.337,81.005,79.037,102.505,90.422,105.021,40.001,56.435,51.319,-10.867,110,110,72.375,71.938,64.75,68.5,0,0,72,70,1000,200,0,18.219,69.063,68.5,-0.026,84.125,79.375,69.563,80.313,0,0,72,70,1000,200,0.001,39.563,76.75,75.938,0,76.875,77,71.125,77.313,0,32.656,72,70,1000,200,-0.004,0,76.938,76.25,-0.002,75.813,74.125,71.313,75.188,0,38.844,72,70,1000,200,-0.001,0,75.313,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.008,0,0,0.033,0.034,-0.002,0,0,0
9052007,1852,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,57.875,41.054,7.715,2.508,61.701,68.756,73.152,61.248,59.898,0,0.031,0.033,20,20,79.714,46.449,80.739,79.037,102.505,90.316,104.873,40.074,56.54,51.392,-10.852,110,110,72.375,72,64.875,68.5,0,0,72,70,1000,200,0,18.234,69.313,68.5,-0.026,83.938,79.563,69.563,80.313,0,0,72,70,1000,200,0.001,39.563,76.75,76.063,0,76.875,77.125,71.125,77.5,0,32.656,72,70,1000,200,-0.004,0,76.938,76.375,-0.002,75.688,74.125,71.438,75.188,0,38.844,72,70,1000,200,-0.001,0,75.313,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.008,0,0,0.034,0.033,-0.003,0,0,0
9052007,1853,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.844,41.054,7.715,2.508,61.807,68.756,73.152,61.248,59.898,0,0.031,0.033,20,20,79.52,46.506,80.739,78.93,102.357,90.316,104.8,40.147,56.54,51.465,-10.852,110,110,72.375,72,65,68.5,0,0,72,70,1000,200,0,18.219,69.313,68.5,-0.026,83.75,79.563,69.625,80.313,0,0,72,70,1000,200,0.001,39.719,76.813,76.063,0,76.875,77.125,71.438,77.5,0,32.656,72,70,1000,200,-0.004,0,77,76.375,-0.002,75.813,74.125,71.688,75.375,0,38.844,72,70,1000,200,-0.001,0,75.563,75.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.008,0,0,0.034,0.034,-0.003,0,0,0.001
