DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1854,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.844,41.054,10.79,2.508,61.914,68.649,73.043,61.248,60.007,0,0.031,0.033,20,20,79.325,46.534,80.739,78.93,102.21,90.21,104.726,40.292,56.645,51.465,-10.852,110,110,72.375,72,65,68.625,0,0,72,70,1000,200,0,18.281,69.063,68.5,-0.026,83.563,79.563,69.625,80.5,0,0,72,70,1000,200,0.001,39.75,76.813,76.063,0,76.875,77.125,71.438,77.5,0,32.656,72,70,1000,200,-0.004,0,77,76.25,-0.002,75.813,74.125,71.688,75.188,0,38.844,72,70,1000,200,-0.001,0,75.313,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.001,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,0
9052007,1855,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.969,41.054,7.715,2.508,62.021,68.649,73.152,61.248,60.116,0,0.031,0.033,20,20,79.13,46.534,80.739,78.822,102.21,90.103,104.578,40.365,56.645,51.538,-10.852,110,110,72.25,72,65,68.625,0,0,72,70,1000,200,0,18.297,69.063,68.5,-0.026,83.438,79.625,69.875,80.625,0,0,72,70,1000,200,0.001,39.781,76.813,76.063,0,76.875,77.125,71.5,77.5,0,32.656,72,70,1000,200,-0.004,0,77,76.25,-0.002,75.813,74.125,71.813,75.375,0,38.844,72,70,1000,200,-0.001,0,75.563,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,0
9052007,1856,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,58.031,41.054,9.252,2.508,62.127,68.649,73.152,61.357,60.225,0,0.031,0.033,20,20,78.964,46.534,80.739,78.715,102.062,89.997,104.504,40.438,56.75,51.611,-10.852,110,110,72.375,71.938,65.188,68.5,0,0,72,70,1000,200,0,18.266,69.063,68.5,-0.026,83.625,79.813,69.875,80.5,0,0,72,70,1000,200,0.001,39.625,76.813,76.063,0,76.875,77.125,71.563,77.5,0,32.656,72,70,1000,200,-0.004,0,77,76.25,-0.002,75.813,74.188,71.938,75.438,0,38.844,72,70,1000,200,-0.001,0,75.313,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.008,0,0,0.034,0.033,-0.002,0,0,0
9052007,1857,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.953,41.054,10.79,2.508,62.234,68.649,73.043,61.357,60.334,0,0.031,0.033,20,20,78.769,46.506,80.421,78.608,101.841,89.997,104.357,40.438,56.75,51.611,-10.852,110,110,72.25,71.938,65.313,68.625,0,0,72,70,1000,200,0,18.344,69.313,68.5,-0.026,83.75,79.625,70.063,80.5,0,0,72,70,1000,200,0.001,39.813,76.813,76.063,0,76.875,77.125,71.75,77.5,0,32.656,72,70,1000,200,-0.004,0,77.125,76.25,-0.002,75.813,74.125,72.063,75.438,0,38.844,72,70,1000,200,-0.001,0,75.563,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.008,0,0,0.034,0.034,-0.003,0,0,0
9052007,1858,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,58.125,39.792,10.79,2.508,62.34,68.542,73.152,61.357,60.334,0,0.031,0.033,20,20,78.547,46.477,80.421,78.608,101.841,89.89,104.357,40.583,56.855,51.683,-10.852,110,110,72.375,71.938,65.313,68.625,0,0,72,70,1000,200,0,18.203,69.313,68.5,-0.026,83.563,79.813,70.125,80.625,0,0,72,70,1000,200,0.001,39.813,76.813,76.063,0,76.875,77.25,71.75,77.625,0,32.656,72,70,1000,200,-0.004,0,77.125,76.25,-0.002,75.813,74.188,72.313,75.5,0,38.844,72,70,1000,200,-0.001,0,75.563,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.008,0,0,0.033,0.033,-0.003,0,0,0
9052007,1859,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.25,39.792,10.79,1.076,62.34,68.542,73.043,61.467,60.443,0,0.031,0.033,20,20,78.352,46.731,80.421,78.501,101.767,89.784,104.283,40.656,56.855,51.756,-10.867,110,110,72.25,71.688,65.438,68.625,0,0,72,70,1000,200,0,18.359,69.063,68.625,-0.026,83.438,79.938,70.125,80.625,0,0,72,70,1000,200,0.001,39.969,76.813,76.063,0,76.875,77.25,71.875,77.625,0,32.656,72,70,1000,200,-0.004,0,77.125,76.25,-0.002,75.813,74.313,72.313,75.5,0,38.844,72,70,1000,200,-0.001,0,75.625,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.149,-0.148,0.001,0.001,-0.008,0,0,0.034,0.034,-0.002,0,0,0.001
9052007,1900,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.156,39.792,10.79,1.076,62.554,68.542,73.043,61.467,60.443,0,0.031,0.033,20,20,78.13,46.731,80.421,78.394,101.62,89.784,104.135,40.728,56.96,51.756,-10.867,110,110,72.25,71.688,65.438,68.625,0,0,72,70,1000,200,0,18.266,69.313,68.625,-0.026,83.313,80,70.25,80.625,0,0,72,70,1000,200,0.001,39.875,76.813,76.188,0,76.875,77.125,71.875,77.5,0,32.656,72,70,1000,200,-0.004,0,77.125,76.25,-0.002,76,74.188,72.438,75.5,0,38.844,72,70,1000,200,-0.001,0,75.625,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1901,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.141,39.792,9.252,2.508,62.554,68.542,73.043,61.467,60.552,0,0.031,0.033,20,20,77.935,46.703,80.421,78.394,101.62,89.677,104.061,40.874,56.96,51.902,-10.867,110,110,72.25,71.688,65.5,68.625,0,0,72,70,1000,200,0,18.375,69.313,68.5,-0.026,82.938,80.125,70.313,80.625,0,0,72,70,1000,200,0.001,39.844,76.813,76.188,0,76.875,77.25,72,77.625,0,32.656,72,70,1000,200,-0.004,0,77.125,76.375,-0.002,75.813,74.188,72.438,75.625,0,38.844,72,70,1000,200,-0.001,0,75.563,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,0.001,-0.008,0,0,0.034,0.034,-0.003,0,0,0
9052007,1902,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.172,39.792,10.79,2.508,62.66,68.434,73.043,61.467,60.661,0,0.031,0.033,20,20,77.713,46.815,80.117,78.287,101.472,89.677,103.987,40.946,57.064,51.902,-10.852,110,110,72.25,71.688,65.5,68.625,0,0,72,70,1000,200,0,18.203,69.063,68.5,-0.026,82.938,80.125,70.438,80.5,0,0,72,70,1000,200,0.001,39.969,77.063,76.188,0,76.875,77.25,72.125,77.625,0,32.656,72,70,1000,200,-0.004,0,77.125,76.375,-0.002,75.813,74.313,72.625,75.625,0,38.844,72,70,1000,200,-0.001,0,75.625,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0.147,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.002,0,0,0.001
9052007,1903,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,58.047,39.792,10.79,1.076,62.767,68.434,73.043,61.467,60.661,0,0.031,0.033,20,20,77.518,46.928,80.117,78.287,101.472,89.571,103.914,41.019,57.064,51.975,-10.852,110,110,72.25,71.688,65.813,68.625,0,0,72,70,1000,200,0,18.25,69.313,68.5,-0.026,82.75,80.25,70.438,80.75,0,0,72,70,1000,200,0.001,40.094,76.813,76.188,0,76.875,77.313,72.125,77.625,0,32.656,72,70,1000,200,-0.004,0,77.25,76.25,-0.002,75.813,74.313,72.625,75.813,0,38.844,72,70,1000,200,-0.001,0,75.625,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,0,0.001,0.001,-0.008,0,0,0.034,0.033,-0.003,0,0,0.001
9052007,1904,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,58.219,39.792,10.79,2.508,62.874,68.434,73.152,61.577,60.769,0,0.031,0.033,20,20,77.295,46.956,80.117,78.179,101.325,89.465,103.84,41.092,57.169,52.048,-10.867,110,110,72.25,71.688,65.813,68.75,0,0,72,70,1000,200,0,18.313,69.313,68.625,-0.026,82.813,80.25,70.625,80.625,0,0,72,70,1000,200,0.001,40.188,77.063,76.188,0,76.875,77.313,72.125,77.625,0,32.656,72,70,1000,200,-0.004,0,77.125,76.25,-0.002,75.688,74.313,72.688,75.813,0,38.844,72,70,1000,200,-0.001,0,75.625,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.033,0.034,-0.003,0,0,0
9052007,1905,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.344,39.792,10.79,2.508,62.874,68.434,73.043,61.577,60.878,0,0.031,0.033,20,20,77.073,46.984,80.117,78.072,101.325,89.465,103.766,41.164,57.169,52.048,-10.852,110,110,72.25,71.688,65.875,68.75,0,0,72,70,1000,200,0,18.297,69.375,68.5,-0.026,82.75,80.375,70.625,80.625,0,0,72,70,1000,200,0.001,40.063,77.063,76.188,0,76.875,77.25,72.188,77.625,0,32.656,72,70,1000,200,-0.004,0,77.25,76.375,-0.002,76,74.313,72.688,75.813,0,38.844,72,70,1000,200,-0.001,0,75.625,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0
9052007,1906,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,58.656,39.792,10.79,1.076,62.98,68.327,73.043,61.577,60.878,0,0.031,0.033,20,20,76.906,47.013,80.117,77.965,101.251,89.358,103.692,41.237,57.274,52.121,-10.852,110,110,72.25,71.688,65.875,68.75,0,0,72,70,1000,200,0,18.234,69.313,68.5,-0.026,82.5,80.25,70.75,80.625,0,0,72,70,1000,200,0.001,40.344,77.063,76.188,0,76.875,77.313,72.313,77.625,0,32.656,72,70,1000,200,-0.004,0,77.25,76.375,-0.002,76,74.313,73,75.813,0,38.844,72,70,1000,200,-0.001,0,75.75,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.033,-0.003,0,0,0.001
9052007,1907,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.656,39.792,10.79,2.508,63.087,68.327,73.043,61.687,60.987,0,0.031,0.033,20,20,76.684,47.21,79.909,77.965,101.03,89.252,103.544,41.382,57.274,52.194,-10.852,110,110,72.25,71.563,65.875,68.75,0,0,72,70,1000,200,0,18.266,69.313,68.5,-0.026,82.5,80.25,70.813,80.625,0,0,72,70,1000,200,0.001,40.219,77.188,76.188,0,76.875,77.313,72.313,77.625,0,32.656,72,70,1000,200,-0.004,0,77.25,76.375,-0.002,75.813,74.313,73,75.875,0,38.844,72,70,1000,200,-0.001,0,75.625,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1908,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.734,39.792,10.79,2.508,63.193,68.327,73.043,61.687,60.987,0,0.031,0.033,20,20,76.489,47.351,79.909,77.965,101.03,89.252,103.47,41.382,57.379,52.194,-10.852,110,110,72.25,71.563,66,68.75,0,0,72,70,1000,200,0,18.219,69.375,68.5,-0.026,82.75,80.125,70.875,80.625,0,0,72,70,1000,200,0.001,40.156,77.188,76.375,0,76.875,77.313,72.5,77.688,0,32.656,72,70,1000,200,-0.004,0,77.25,76.375,-0.002,75.813,74.313,73,75.875,0,38.844,72,70,1000,200,-0.001,0,75.75,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1909,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.781,39.792,13.866,1.076,63.193,68.327,73.043,61.687,61.096,0,0.031,0.033,20,20,76.295,47.21,79.909,77.858,100.882,89.039,103.397,41.455,57.379,52.267,-10.867,110,110,72.188,71.563,66.063,68.938,0,0,72,70,1000,200,0,18.344,69.375,68.5,-0.026,82.75,80.125,71,80.625,0,0,72,70,1000,200,0.001,40.313,77.25,76.375,0,76.875,77.25,72.5,77.688,0,32.656,72,70,1000,200,-0.004,0,77.438,76.375,-0.002,75.813,74.313,73.188,76.063,0,38.844,72,70,1000,200,-0.001,0,75.75,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1910,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.719,39.792,10.79,1.076,63.3,68.219,73.043,61.687,61.205,0,0.031,0.033,20,20,76.1,47.52,79.909,77.858,100.808,89.039,103.323,41.6,57.379,52.34,-10.852,110,110,72.188,71.563,66.063,68.938,0,0,72,70,1000,200,0,18.234,69.375,68.5,-0.026,82.75,80.125,71,80.625,0,0,72,70,1000,200,0.001,40.406,77.188,76.375,0,76.875,77.313,72.5,77.625,0,32.656,72,70,1000,200,-0.004,0,77.25,76.375,-0.002,76,74.313,73.188,75.875,0,38.844,72,70,1000,200,-0.001,0,75.75,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1911,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.875,39.792,10.79,1.076,63.407,68.219,73.043,61.687,61.205,0,0.031,0.033,20,20,75.905,47.548,79.909,77.858,100.735,89.039,103.249,41.673,57.484,52.34,-10.867,110,110,72.25,71.563,66.063,68.75,0,0,72,70,1000,200,0,18.234,69.313,68.5,-0.026,82.75,80.125,71.25,80.625,0,0,72,70,1000,200,0.001,40.438,77.25,76.375,0,76.75,77.313,72.625,77.688,0,32.656,72,70,1000,200,-0.004,0,77.438,76.375,-0.002,75.813,74.188,73.313,76.063,0,38.844,72,70,1000,200,-0.001,0,75.813,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1912,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.828,39.792,12.328,1.076,63.513,68.219,73.043,61.797,61.314,0,0.031,0.033,20,20,75.739,48.027,79.734,77.751,100.661,88.932,103.175,41.746,57.484,52.413,-10.852,110,110,72.25,71.563,66.188,68.75,0,0,72,70,1000,200,0,18.25,69.375,68.625,-0.026,82.75,80,71.25,80.5,0,0,72,70,1000,200,0.001,40.406,77.188,76.5,0,76.75,77.313,72.625,77.625,0,32.656,72,70,1000,200,-0.004,0,77.25,76.375,-0.002,76,74.313,73.313,76.063,0,38.844,72,70,1000,200,-0.001,0,75.75,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1913,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.813,39.792,13.866,1.076,63.513,68.219,73.043,61.797,61.314,0,0.031,0.033,20,20,75.544,48.111,79.734,77.858,100.587,88.932,103.101,41.819,57.589,52.486,-10.852,110,110,72.188,71.563,66.375,68.938,0,0,72,70,1000,200,0,18.281,69.375,68.5,-0.026,82.75,79.563,71.375,80.5,0,0,72,70,1000,200,0.001,40.344,77.25,76.375,0,76.75,77.313,72.625,77.625,0,32.656,72,70,1000,200,-0.004,0,77.438,76.375,-0.002,76,74.313,73.313,76.063,0,38.844,72,70,1000,200,-0.001,0,75.75,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1914,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.813,39.792,12.328,1.076,63.62,68.219,73.043,61.797,61.423,0,0.031,0.033,20,20,75.349,48.083,79.734,77.751,100.366,88.826,102.954,41.964,57.589,52.558,-10.852,110,110,72.25,71.563,66.375,68.938,0,0,72,70,1000,200,0,18.219,69.375,68.5,-0.026,82.75,79.563,71.563,80.5,0,0,72,70,1000,200,0.001,40.5,77.375,76.375,0,76.875,77.313,72.75,77.625,0,32.656,72,70,1000,200,-0.004,0,77.438,76.375,-0.002,75.813,74.313,73.5,76.063,0,38.844,72,70,1000,200,-0.001,0,75.813,75.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1915,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.656,39.792,12.328,1.076,63.727,68.219,73.152,61.906,61.423,0,0.031,0.033,20,20,75.238,48.336,79.734,77.751,100.366,88.72,102.954,41.964,57.694,52.558,-10.852,110,110,72.188,71.563,66.375,68.938,0,0,72,70,1000,200,0,18.297,69.375,68.5,-0.026,82.813,79.375,71.438,80.5,0,0,72,70,1000,200,0.001,40.469,77.375,76.375,0,76.75,77.25,72.75,77.625,0,32.656,72,70,1000,200,-0.004,0,77.438,76.375,-0.002,75.813,74.313,73.563,76.125,0,38.844,72,70,1000,200,-0.001,0,75.813,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1916,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.578,39.792,12.328,1.076,63.833,68.219,73.152,61.906,61.532,0,0.031,0.033,20,20,75.043,48.618,79.734,77.751,100.292,88.72,102.806,42.109,57.694,52.631,-10.852,110,110,72.188,71.563,66.5,68.938,0,0,72,70,1000,200,0,18.375,69.375,68.5,-0.026,82.75,79.313,71.563,80.5,0,0,72,70,1000,200,0.001,40.25,77.375,76.375,0,76.875,77.25,72.75,77.625,0,32.656,72,70,1000,200,-0.004,0,77.438,76.375,-0.002,76,74.188,73.563,76.125,0,38.844,72,70,1000,200,-0.001,0,75.813,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1917,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.813,39.792,10.79,1.076,63.833,68.219,73.152,62.016,61.641,0,0.031,0.033,20,20,74.849,48.167,79.553,77.751,100.218,88.613,102.732,42.109,57.799,52.704,-10.867,110,110,72.25,71.438,66.5,68.938,0,0,72,70,1000,200,0,18.203,69.375,68.5,-0.026,82.5,79.313,71.563,80.5,0,0,72,70,1000,200,0.001,40.594,77.375,76.5,0,76.75,77.25,72.75,77.625,0,32.656,72,70,1000,200,-0.004,0,77.5,76.375,-0.002,76,74.313,73.563,76.125,0,38.844,72,70,1000,200,-0.001,0,75.938,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1918,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.531,39.792,10.79,1.076,63.94,68.112,73.152,62.016,61.641,0,0.031,0.033,20,20,74.626,48.336,79.553,77.751,100.145,88.613,102.658,42.255,57.799,52.704,-10.867,110,110,72.25,71.438,66.5,68.938,0,0,72,70,1000,200,0,18.219,69.375,68.625,-0.026,82.438,79.313,71.625,80.5,0,0,72,70,1000,200,0.001,40.094,77.375,76.5,0,76.75,77.25,72.75,77.688,0,32.656,72,70,1000,200,-0.004,0,77.5,76.563,-0.002,76,74.313,73.688,76.125,0,38.844,72,70,1000,200,-0.001,0,75.813,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1919,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.5,39.792,12.328,1.076,64.046,68.112,73.26,62.016,61.749,0,0.031,0.033,20,20,74.487,48.534,79.553,77.751,100.071,88.507,102.658,42.327,57.904,52.777,-10.852,110,110,72.188,71.438,66.625,69.063,0,0,72,70,1000,200,0,18.203,69.375,68.5,-0.026,82.313,79.313,71.625,80.5,0,0,72,70,1000,200,0.001,40.156,77.375,76.5,0,76.75,77.313,72.813,77.688,0,32.656,72,70,1000,200,-0.004,0,77.5,76.375,-0.002,76,74.313,73.688,76.188,0,38.844,72,70,1000,200,-0.001,0,75.813,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1920,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.531,39.792,12.328,1.076,64.153,68.112,73.26,62.016,61.749,0,0.031,0.033,20,20,74.321,48.167,79.553,77.644,99.923,88.507,102.511,42.327,57.904,52.85,-10.852,110,110,72.188,71.438,66.625,68.938,0,0,72,70,1000,200,0,18.219,69.375,68.625,-0.027,82.188,79.375,71.813,80.313,0,0,72,70,1000,200,0.001,40.469,77.438,76.5,0,76.75,77.25,72.813,77.688,0,32.656,72,70,1000,200,-0.004,0,77.5,76.563,-0.002,76,74.188,73.813,76.125,0,38.844,72,70,1000,200,-0.001,0,75.938,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1921,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.531,39.792,9.252,2.508,64.26,68.219,73.26,62.016,61.858,0,0.031,0.033,20,20,74.126,48.224,79.553,77.644,99.923,88.4,102.437,42.473,58.008,52.923,-10.852,110,110,72.188,71.438,66.625,68.938,0,0,72,70,1000,200,0,18.344,69.375,68.625,-0.026,81.938,79.313,71.813,80.313,0,0,72,70,1000,200,0.001,40.281,77.438,76.5,0,76.75,77.25,73.125,77.688,0,32.656,72,70,1000,200,-0.004,0,77.625,76.563,-0.002,75.813,74.313,73.813,76.188,0,38.844,72,70,1000,200,-0.001,0,75.938,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1922,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.813,38.529,12.328,2.508,64.26,68.112,73.26,62.126,61.858,0,0.031,0.033,20,20,73.959,48.196,79.553,77.644,99.776,88.4,102.363,42.473,58.008,52.85,-10.852,110,110,72.25,71.375,66.688,68.938,0,0,72,70,1000,200,0,18.297,69.375,68.625,-0.026,81.938,79.375,71.875,80.188,0,0,72,70,1000,200,0.001,40.25,77.438,76.5,0,76.75,77.25,72.875,77.625,0,32.656,72,70,1000,200,-0.004,0,77.5,76.563,-0.002,75.813,74.313,73.875,76.188,0,38.844,72,70,1000,200,-0.001,0,75.938,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1923,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.375,39.792,12.328,1.076,64.366,68.112,73.26,62.126,61.967,0,0.031,0.033,20,20,73.765,47.829,79.274,77.536,99.776,88.294,102.289,42.618,58.113,52.996,-10.852,110,110,72.188,71.438,66.75,69.063,0,0,72,70,1000,200,0,18.281,69.5,68.625,-0.026,81.875,79.563,71.875,80.313,0,0,72,70,1000,200,0.001,40.031,77.438,76.5,0,76.75,77.313,73.125,77.688,0,32.656,72,70,1000,200,-0.004,0,77.5,76.625,-0.002,75.813,74.313,73.875,76.188,0,38.844,72,70,1000,200,-0.001,0,76.125,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.002
9052007,1924,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.266,39.792,12.328,2.508,64.366,68.112,73.152,62.126,61.967,0,0.031,0.033,20,20,73.598,48.562,79.274,77.536,99.702,88.187,102.215,42.618,58.113,52.923,-10.852,110,110,72.188,71.438,66.75,69.063,0,0,72,70,1000,200,0,18.25,69.375,68.5,-0.026,81.75,79.625,72,80.188,0,0,72,70,1000,200,0.001,40.063,77.688,76.563,0,76.688,77.313,73.125,77.625,0,32.656,72,70,1000,200,-0.004,0,77.625,76.625,-0.002,76,74.313,74.125,76.125,0,38.844,72,70,1000,200,-0.001,0,76.125,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.002
9052007,1925,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.469,39.792,12.328,2.508,64.473,68.112,73.26,62.126,62.076,0,0.031,0.033,20,20,73.431,49.069,79.274,77.536,99.554,88.187,102.067,42.691,58.113,53.069,-10.852,110,110,72.188,71.375,66.75,69.063,0,0,72,70,1000,200,0,18.266,69.5,68.5,-0.026,81.625,79.813,72.125,80.313,0,0,72,70,1000,200,0.001,40.281,77.688,76.5,0,76.75,77.313,73.125,77.688,0,32.656,72,70,1000,200,-0.004,0,77.625,76.563,-0.002,76,74.375,74.125,76.375,0,38.844,72,70,1000,200,-0.001,0,76.125,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1926,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.469,39.792,10.79,2.508,64.58,68.112,73.152,62.236,62.185,0,0.031,0.033,20,20,73.264,48.224,79.274,77.536,99.481,88.081,101.994,42.836,58.218,53.069,-10.852,110,110,72.188,71.438,67,69.063,0,0,72,70,1000,200,0,18.313,69.5,68.625,-0.026,81.625,79.813,72.125,80.188,0,0,72,70,1000,200,0.001,40.25,77.438,76.563,0,76.75,77.313,73.188,77.625,0,32.656,72,70,1000,200,-0.004,0,77.625,76.563,-0.002,75.813,74.375,74.188,76.188,0,38.844,72,70,1000,200,-0.001,0,76.125,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.002
9052007,1927,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.406,38.529,12.328,2.508,64.686,68.112,73.152,62.236,62.185,0,0.031,0.033,20,20,73.097,48.477,79.274,77.429,99.407,88.081,101.994,42.909,58.218,53.215,-10.852,110,110,72.188,71.438,67,69.063,0,0,72,70,1000,200,0,18.281,69.5,68.5,-0.026,81.625,79.813,72.188,80.125,0,0,72,70,1000,200,0.001,40,77.688,76.563,0,76.688,77.313,73.125,77.688,0,32.656,72,70,1000,200,-0.004,0,77.625,76.625,-0.002,76,74.313,74.188,76.375,0,38.844,72,70,1000,200,-0.001,0,76.125,75.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1928,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.266,38.529,12.328,1.076,64.686,68.112,73.152,62.236,62.185,0,0.031,0.033,20,20,72.93,48.196,78.97,77.429,99.259,87.975,101.846,42.909,58.323,53.142,-10.867,110,110,71.938,71.438,67,69.125,0,0,72,70,1000,200,0,18.375,69.5,68.625,-0.026,81.563,79.938,72.188,80.188,0,0,72,70,1000,200,0.001,39.813,77.813,76.563,0,76.75,77.563,73.188,77.625,0,32.656,72,70,1000,200,-0.004,0,77.625,76.563,-0.002,76,74.375,74.188,76.375,0,38.844,72,70,1000,200,-0.001,0,76.125,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.002
9052007,1929,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,58.313,38.529,12.328,2.508,64.793,68.112,73.152,62.346,62.294,0,0.031,0.033,20,20,72.791,48.562,78.97,77.322,99.259,87.975,101.846,43.054,58.323,53.288,-10.852,110,110,72.188,71.375,67,69.063,0,0,72,70,1000,200,0,18.375,69.5,68.625,-0.026,81.563,79.813,72.188,80.125,0,0,72,70,1000,200,0.001,39.969,77.688,76.563,0,76.688,77.563,73.25,77.625,0,32.656,72,70,1000,200,-0.004,0,77.625,76.563,-0.002,76,74.375,74.188,76.375,0,38.844,72,70,1000,200,-0.001,0,76.125,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.033,-0.003,0,0,0.002
9052007,1930,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,58.25,38.529,12.328,1.076,64.793,68.005,73.152,62.346,62.294,0,0.031,0.033,20,20,72.597,48.674,78.97,77.322,99.186,87.868,101.772,43.127,58.428,53.288,-10.852,110,110,71.938,71.375,67.063,69.063,0,0,72,70,1000,200,0,18.5,69.5,68.625,-0.026,81.313,79.938,72.438,80.188,0,0,72,70,1000,200,0.001,39.844,77.875,76.563,0,76.688,77.563,73.25,77.625,0,32.656,72,70,1000,200,-0.004,0,77.625,76.625,-0.002,76,74.375,74.25,76.188,0,38.844,72,70,1000,200,-0.001,0,76.125,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.033,-0.003,0,0,0.002
9052007,1931,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,58.203,38.529,9.252,2.508,64.899,68.005,73.152,62.346,62.403,0,0.031,0.033,20,20,72.458,48.505,78.97,77.322,99.038,87.868,101.624,43.199,58.428,53.361,-10.852,110,110,71.938,71.375,67.188,69.063,0,0,72,70,1000,200,0,18.438,69.5,68.625,-0.026,81.25,79.938,72.438,80.125,0,0,72,70,1000,200,0.001,39.875,77.813,76.563,0,76.563,77.625,73.25,77.625,0,32.656,72,70,1000,200,-0.004,0,77.688,76.625,-0.002,76,74.375,74.25,76.375,0,38.844,72,70,1000,200,-0.001,0,76.125,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.033,-0.003,0,0,0.002
9052007,1932,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.156,38.529,9.252,3.939,65.006,68.005,73.152,62.346,62.403,0,0.031,0.033,20,20,72.291,48.477,78.97,77.215,98.964,87.762,101.551,43.272,58.428,53.433,-10.852,110,110,71.938,71.375,67.188,69.063,0,0,72,70,1000,200,0,18.313,69.5,68.5,-0.026,81.25,80,72.5,80.125,0,0,72,70,1000,200,0.001,39.844,77.813,76.563,0,76.688,77.563,73.25,77.688,0,32.656,72,70,1000,200,-0.004,0,77.625,76.625,-0.002,76,74.375,74.375,76.188,0,38.844,72,70,1000,200,-0.001,0,76.125,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,0,0.149,0.001,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1933,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,58.219,38.529,13.866,2.508,65.006,68.005,73.152,62.346,62.512,0,0.031,0.033,20,20,72.152,48.28,78.885,77.215,98.964,87.655,101.551,43.418,58.533,53.506,-10.852,110,110,71.875,71.313,67.188,68.938,0,0,72,70,1000,200,0,18.547,69.5,68.625,-0.026,81.188,80,72.5,80.125,0,0,72,70,1000,200,0.001,39.938,77.813,76.688,0,76.688,77.563,73.25,77.688,0,32.656,72,70,1000,200,-0.004,0,77.688,76.625,-0.002,76,74.375,74.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.188,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,0.001,-0.007,0,0,0.033,0.033,-0.003,0,0,0.002
9052007,1934,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,58.172,38.529,10.79,2.508,65.113,68.005,73.043,62.455,62.512,0,0.031,0.033,20,20,71.985,48.9,78.885,77.215,98.891,87.655,101.477,43.49,58.533,53.506,-10.852,110,110,72.188,71.375,67.188,69.063,0,0,72,70,1000,200,0,18.547,69.5,68.625,-0.026,81.188,79.938,72.75,80,0,0,72,70,1000,200,0.001,39.75,77.875,76.688,0,76.688,77.625,73.5,77.625,0,32.656,72,70,1000,200,-0.004,0,77.688,76.625,-0.002,76,74.5,74.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.188,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0,0,0.033,0.034,-0.003,0,0,0.002
9052007,1935,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.984,38.529,13.866,2.508,65.113,68.005,73.152,62.455,62.62,0,0.031,0.033,20,20,71.846,48.731,78.885,77.108,98.743,87.549,101.329,43.49,58.533,53.506,-10.852,110,110,72.188,71.375,67.313,69.063,0,0,72,70,1000,200,0,18.203,69.5,68.5,-0.026,81,79.938,72.75,80,0,0,72,70,1000,200,0.001,39.719,77.875,76.563,0,76.688,77.625,73.375,77.625,0,32.656,72,70,1000,200,-0.004,0,77.688,76.625,-0.002,75.813,74.5,74.375,76.188,0,38.844,72,70,1000,200,-0.001,0,76.188,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.149,0,0.001,0.001,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1936,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.984,38.529,9.252,2.508,65.219,68.005,73.043,62.455,62.62,0,0.031,0.033,20,20,71.707,48.674,78.885,77.108,98.743,87.549,101.329,43.636,58.638,53.652,-10.852,110,110,71.938,71.375,67.313,69.063,0,0,72,70,1000,200,0,18.297,69.5,68.5,-0.026,81,79.938,72.75,80,0,0,72,70,1000,200,0.001,39.75,77.875,76.688,0,76.688,77.625,73.375,77.625,0,32.656,72,70,1000,200,-0.004,0,77.688,76.625,-0.002,76,74.5,74.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.188,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0.001,-0.007,0,0,0.034,0.034,-0.004,0,0,0.001
9052007,1937,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.031,38.529,12.328,1.076,65.219,68.005,73.152,62.455,62.729,0,0.031,0.033,20,20,71.54,49.209,78.885,77,98.596,87.442,101.255,43.636,58.638,53.579,-10.852,110,110,72.188,71.313,67.438,69.063,0,0,72,70,1000,200,0,18.266,69.563,68.5,-0.026,81,79.938,72.75,79.938,0,0,72,70,1000,200,0.001,39.719,77.875,76.688,0,76.688,77.625,73.5,77.625,0,32.656,72,70,1000,200,-0.004,0,77.688,76.625,-0.002,76,74.375,74.5,76.375,0,38.844,72,70,1000,200,-0.001,0,76.188,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1938,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,57.984,38.529,10.79,2.508,65.326,68.005,73.043,62.565,62.729,0,0.031,0.033,20,20,71.373,48.956,78.717,77,98.522,87.442,101.181,43.708,58.743,53.725,-10.867,110,110,71.938,71.313,67.438,69.063,0,0,72,70,1000,200,0,18.625,69.5,68.625,-0.026,80.938,79.938,72.813,79.938,0,0,72,70,1000,200,0.001,39.594,77.875,76.688,0,76.688,77.563,73.375,77.625,0,32.656,72,70,1000,200,-0.004,0,77.875,76.625,-0.002,76,74.5,74.5,76.375,0,38.844,72,70,1000,200,-0.001,0,76.313,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0.001,-0.007,0,0,0.034,0.033,-0.003,0,0,0.002
9052007,1939,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.141,38.529,10.79,1.076,65.433,68.005,73.043,62.565,62.729,0,0.031,0.033,20,20,71.262,48.787,78.717,77,98.448,87.336,101.108,43.854,58.743,53.725,-10.852,110,110,71.938,71.313,67.438,69.063,0,0,72,70,1000,200,0,18.313,69.563,68.625,-0.026,80.938,79.938,72.813,79.938,0,0,72,70,1000,200,0.001,39.75,77.875,76.813,0,76.688,77.625,73.5,77.688,0,32.656,72,70,1000,200,-0.004,0,77.875,76.625,-0.002,76,74.375,74.5,76.188,0,38.844,72,70,1000,200,-0.001,0,76.125,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0.001,-0.007,0,0,0.034,0.034,-0.004,0,0,0.001
9052007,1940,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.969,38.529,12.328,2.508,65.433,68.005,73.043,62.565,62.838,0,0.031,0.033,20,20,71.123,49.209,78.717,77,98.374,87.336,101.034,43.854,58.848,53.725,-10.852,110,110,71.938,71.375,67.438,69.063,0,0,72,70,1000,200,0,18.5,69.5,68.625,-0.026,80.75,79.938,72.813,79.938,0,0,72,70,1000,200,0.001,39.781,77.875,76.688,0,76.688,77.625,73.5,77.625,0,32.656,72,70,1000,200,-0.004,0,77.688,76.625,-0.002,75.813,74.5,74.688,76.375,0,38.844,72,70,1000,200,-0.001,0,76.313,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.001,0.001,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1941,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,58.313,38.529,10.79,1.076,65.539,68.005,73.043,62.675,62.838,0,0.031,0.033,20,20,70.984,48.562,78.717,76.893,100.071,87.23,101.034,43.854,58.848,53.725,-10.852,110,110,71.938,71.313,67.438,69.063,0,0,72,70,1000,200,0,18.563,69.5,68.625,-0.026,80.75,79.813,73,79.938,0,0,72,70,1000,200,0.001,39.563,78,76.688,0,76.688,77.625,73.375,77.625,0,32.656,72,70,1000,200,-0.004,0,77.875,76.75,-0.002,76,74.375,74.688,76.188,0,38.844,72,70,1000,200,-0.001,0,76.313,75.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.033,-0.003,0,0,0.002
9052007,1942,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.375,38.529,12.328,1.076,65.539,68.005,73.043,62.675,62.838,0,0.031,0.033,20,20,70.817,48.843,78.717,76.893,99.85,87.23,100.886,43.999,58.848,53.871,-10.867,110,110,71.938,71.313,67.563,69.063,0,0,72,70,1000,200,0,19.016,69.5,68.625,-0.026,80.75,79.813,73,79.688,0,0,72,70,1000,200,0.001,39.406,78,76.813,0,76.563,77.625,73.5,77.625,0,32.656,72,70,1000,200,-0.004,0,77.875,76.75,-0.002,76,74.375,74.688,76.375,0,38.844,72,70,1000,200,-0.001,0,76.313,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.003,0,0,0.001
9052007,1943,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,58.375,38.529,13.866,1.076,65.646,68.005,73.043,62.675,62.947,0,0.031,0.033,20,20,70.706,48.815,78.497,76.786,99.776,87.123,100.591,43.999,58.953,53.944,-10.852,110,110,71.938,71.313,67.563,69.063,0,0,72,70,1000,200,0,18.625,69.563,68.625,-0.026,80.625,79.813,73.125,79.688,0,0,72,70,1000,200,0.001,39.688,78,76.813,0,76.688,77.625,73.5,77.625,0,32.656,72,70,1000,200,-0.004,0,77.875,76.75,-0.002,75.813,74.5,74.813,76.375,0,38.844,72,70,1000,200,-0.001,0,76.313,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.001
9052007,1944,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.938,38.529,10.79,2.508,65.752,68.005,72.935,62.675,62.947,0,0.031,0.033,20,20,70.595,49.322,78.497,76.786,99.85,87.123,100.443,44.144,58.953,53.871,-10.867,110,110,71.938,71.313,67.563,69.125,0,0,72,70,1000,200,0,18.219,69.563,68.5,-0.027,80.625,79.813,73.125,79.688,0,0,72,70,1000,200,0.001,39.625,78,76.688,0,76.563,77.625,73.5,77.625,0,32.656,72,70,1000,200,-0.004,0,77.875,76.75,-0.002,76,74.5,74.813,76.375,0,38.844,72,70,1000,200,-0.001,0,76.313,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.001
9052007,1945,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,57.938,38.529,9.252,1.076,65.752,68.005,73.043,62.675,63.056,0,0.031,0.033,20,20,70.428,48.787,78.497,76.786,99.997,87.017,100.369,44.217,59.057,54.017,-10.852,110,110,71.938,71.375,67.688,69.125,0,0,72,70,1000,200,0,18.219,69.563,68.625,-0.026,80.563,79.813,73.125,79.688,0,0,72,70,1000,200,0.001,39.594,78,76.813,0,76.563,77.563,73.5,77.625,0,32.656,72,70,1000,200,-0.004,0,77.875,76.75,-0.002,75.813,74.5,74.813,76.375,0,38.844,72,70,1000,200,-0.001,0,76.375,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.029,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.033,0.034,-0.004,0,0,0.002
9052007,1946,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,57.844,38.529,12.328,1.076,65.752,68.005,73.043,62.785,63.056,0,0.031,0.033,20,20,70.317,49.012,78.497,76.786,99.85,87.017,100.148,44.217,59.057,54.017,-10.852,110,110,71.938,71.313,67.688,69.125,0,0,72,70,1000,200,0,18.563,69.563,68.625,-0.026,80.563,79.938,73.188,79.625,0,0,72,70,1000,200,0.001,39.438,78,76.813,0,76.563,77.563,73.5,77.5,0,32.656,72,70,1000,200,-0.004,0,78,76.75,-0.002,75.813,74.5,74.813,76.375,0,38.844,72,70,1000,200,-0.001,0,76.375,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.004,0,0,0.002
9052007,1947,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.906,38.529,10.79,1.076,65.859,68.005,73.043,62.785,63.056,0,0.031,0.033,20,20,70.15,49.012,78.497,76.679,99.923,86.91,100.148,44.362,59.057,54.09,-10.867,110,110,71.938,71.313,67.813,69.063,0,0,72,70,1000,200,0,18.266,69.563,68.625,-0.026,80.438,79.813,73.125,79.688,0,0,72,70,1000,200,0.001,39.563,78.063,76.813,0,76.563,77.625,73.688,77.625,0,32.656,72,70,1000,200,-0.004,0,78,76.75,-0.002,75.813,74.5,74.875,76.375,0,38.844,72,70,1000,200,-0.001,0,76.375,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1948,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.578,38.529,13.866,1.076,65.859,68.005,73.043,62.785,63.165,0,0.031,0.033,20,20,70.039,49.097,78.192,76.679,99.85,86.804,99.926,44.362,59.162,54.09,-10.852,110,110,71.875,71.375,67.688,69.25,0,0,72,70,1000,200,0,18.25,69.563,68.625,-0.026,80.438,79.625,73.188,79.625,0,0,72,70,1000,200,0.001,38.969,78.063,76.813,0,76.688,77.625,73.5,77.625,0,32.656,72,70,1000,200,-0.004,0,78,76.75,-0.002,76,74.5,74.875,76.375,0,38.844,72,70,1000,200,-0.001,0,76.375,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1949,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,57.531,38.529,10.79,1.076,65.966,68.005,73.043,62.785,63.165,0,0.031,0.033,20,20,69.9,48.984,78.192,76.679,99.85,86.804,99.852,44.435,59.162,54.163,-10.852,110,110,71.875,71.375,67.813,69.125,0,0,72,70,1000,200,0,18.188,69.563,68.625,-0.026,80.438,79.625,73.313,79.625,0,0,72,70,1000,200,0.001,39.531,78.063,76.813,0,76.563,77.563,73.5,77.625,0,32.656,72,70,1000,200,-0.004,0,78,76.75,-0.002,76,74.5,74.875,76.375,0,38.844,72,70,1000,200,-0.001,0,76.375,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.004,0,0,0.002
9052007,1950,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,57.422,38.529,12.328,1.076,66.072,68.005,73.043,62.895,63.165,0,0.031,0.033,20,20,69.761,49.238,78.192,76.679,99.85,86.697,99.778,44.58,59.267,54.236,-10.852,110,110,71.938,71.375,67.813,69.125,0,0,72,70,1000,200,0,18.203,69.563,68.625,-0.026,80.438,79.625,73.313,79.5,0,0,72,70,1000,200,0.001,39.031,78.063,76.813,0,76.563,77.625,73.688,77.625,0,32.656,72,70,1000,200,-0.004,0,78,76.75,-0.002,76,74.5,74.875,76.375,0,38.844,72,70,1000,200,-0.001,0,76.375,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.033,-0.004,0,0,0.002
9052007,1951,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.422,38.529,12.328,1.076,66.072,68.005,73.043,62.895,63.274,0,0.031,0.033,20,20,69.65,48.984,78.192,76.572,99.702,86.697,99.557,44.58,59.267,54.236,-10.852,110,110,71.938,71.313,67.813,69.125,0,0,72,70,1000,200,0,18.484,69.563,68.625,-0.027,80.125,79.625,73.313,79.625,0,0,72,70,1000,200,0.001,38.281,78.25,76.938,0,76.563,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78,76.75,-0.002,75.813,74.5,74.875,76.375,0,38.844,72,70,1000,200,-0.001,0,76.375,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1952,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,56.938,38.529,10.79,1.076,66.179,68.005,73.043,62.895,63.274,0,0.031,0.033,20,20,69.511,49.153,78.192,76.572,99.628,86.591,99.409,44.653,59.267,54.309,-10.867,110,110,71.938,71.313,67.813,69.125,0,0,72,70,1000,200,0,18.453,69.563,68.5,-0.026,80.313,79.625,73.438,79.5,0,0,72,70,1000,200,0.001,38.125,78.25,76.813,0,76.563,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.75,-0.002,76,74.688,75,76.375,0,38.844,72,70,1000,200,-0.001,0,76.438,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1953,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,56.484,38.529,10.79,1.076,66.286,68.005,73.043,62.895,63.274,0,0.031,0.033,20,20,69.399,49.407,78.192,76.572,99.628,86.591,99.409,44.871,59.372,54.381,-10.852,110,110,71.875,71.313,67.875,69.125,0,0,72,70,1000,200,0,18.344,69.688,68.625,-0.026,80.313,79.625,73.438,79.5,0,0,72,70,1000,200,0.001,37.969,78.25,76.813,0,76.438,77.625,73.688,77.625,0,32.656,72,70,1000,200,-0.004,0,78,76.75,-0.002,76,74.5,75,76.375,0,38.844,72,70,1000,200,-0.001,0,76.438,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.149,-0.222,0.149,0,-0.007,0,0,0.033,0.034,-0.004,0,0,0.002
9052007,1954,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,56.313,38.529,12.328,1.076,66.286,68.005,73.043,63.004,63.383,0,0.031,0.033,20,20,69.26,49.519,78.043,76.465,99.554,86.591,99.188,44.799,59.372,54.381,-10.852,110,110,71.875,71.313,67.875,69.125,0,0,72,70,1000,200,0,18.375,69.563,68.5,-0.026,80.125,79.625,73.438,79.5,0,0,72,70,1000,200,0.001,39.156,78.25,76.938,0,76.563,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.813,-0.002,75.813,74.688,75,76.375,0,38.844,72,70,1000,200,-0.001,0,76.438,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.033,-0.004,0,0,0.002
9052007,1955,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,57.219,38.529,12.328,2.508,66.286,68.005,73.043,63.004,63.383,0,0.031,0.033,20,20,69.121,48.815,78.043,76.465,99.481,86.485,99.188,44.944,59.372,54.454,-10.867,110,110,71.875,71.375,67.875,69.125,0,0,72,70,1000,200,0,18.203,69.563,68.5,-0.026,80.125,79.563,73.625,79.5,0,0,72,70,1000,200,0.001,38.25,78.25,76.813,0,76.688,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.75,-0.002,76,74.688,75,76.375,0,38.844,72,70,1000,200,-0.001,0,76.438,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1956,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,56.203,38.529,12.328,1.076,66.392,68.005,73.043,63.004,63.491,0,0.031,0.033,20,20,69.066,49.012,78.043,76.465,99.333,86.485,99.04,44.944,59.477,54.454,-10.852,110,110,71.875,71.313,67.875,69.125,0,0,72,70,1000,200,0,18.313,69.563,68.625,-0.026,80.125,79.563,73.625,79.375,0,0,72,70,1000,200,0.001,38.313,78.25,76.938,0,76.563,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.75,-0.002,75.813,74.688,75,76.375,0,38.844,72,70,1000,200,-0.001,0,76.438,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,1957,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,56.297,38.529,12.328,1.076,66.392,68.005,73.043,63.004,63.491,0,0.031,0.033,20,20,68.899,49.378,78.043,76.357,99.259,86.378,98.892,45.017,59.477,54.454,-10.867,110,110,71.875,71.375,68,69.25,0,0,72,70,1000,200,0,18.469,69.563,68.688,-0.026,80.125,79.563,73.625,79.375,0,0,72,70,1000,200,0.001,38.063,78.25,76.938,0,76.688,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.75,-0.002,75.813,74.5,75.063,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.003,0,0,0.003
9052007,1958,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,56.016,38.529,12.328,1.076,66.499,68.005,73.043,63.114,63.491,0,0.031,0.033,20,20,68.788,49.857,78.043,76.357,99.333,86.378,98.892,45.162,59.582,54.6,-10.867,110,110,71.875,71.313,67.875,69.25,0,0,72,70,1000,200,0,18.281,69.688,68.625,-0.026,80.063,79.375,73.75,79.375,0,0,72,70,1000,200,0.001,37.156,78.25,76.938,0,76.563,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.813,-0.002,75.813,74.688,75,76.375,0,38.844,72,70,1000,200,-0.001,0,76.438,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.001,0,-0.007,0,0,0.033,0.034,-0.004,0,0,0.002
9052007,1959,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,55.594,38.529,12.328,2.508,66.499,68.005,73.152,63.114,63.6,0,0.031,0.033,20,20,68.677,48.815,77.874,76.357,99.112,86.272,98.671,45.162,59.582,54.527,-10.852,110,110,71.875,71.313,68,69.125,0,0,72,70,1000,200,0,18.359,69.688,68.625,-0.026,80.063,79.313,73.75,79.375,0,0,72,70,1000,200,0.001,37.125,78.375,76.938,0,76.563,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.813,-0.002,76,74.688,75.063,76.188,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.033,0.033,-0.004,0,0,0.003
