DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,2000,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.594,38.529,12.328,1.076,66.606,67.897,73.043,63.114,63.6,0,0.031,0.033,20,20,68.565,49.35,77.874,76.357,99.112,86.272,98.671,45.307,59.687,54.673,-10.852,110,110,71.938,71.313,68,69.125,0,0,72,70,1000,200,0,18.266,69.688,68.625,-0.026,80.063,79.313,73.75,79.313,0,0,72,70,1000,200,0.001,37.031,78.375,76.938,0,76.563,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.813,-0.002,75.813,74.688,75.063,76.188,0,38.844,72,70,1000,200,-0.001,0,76.438,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.002
9052007,2001,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,55.391,38.529,10.79,1.076,66.606,68.005,73.043,63.224,63.6,0,0.031,0.033,20,20,68.454,49.632,77.874,76.357,99.038,86.165,98.597,45.307,59.687,54.746,-10.867,110,110,71.875,71.313,68,69.125,0,0,72,70,1000,200,0,18.531,69.688,68.625,-0.026,79.938,79.313,73.813,79.313,0,0,72,70,1000,200,0.001,37.188,78.375,76.938,0,76.563,77.563,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.813,-0.002,75.813,74.688,75.063,76.375,0,38.844,72,70,1000,200,-0.001,0,76.438,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,-0.074,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.033,0.033,-0.004,0,0,0.002
9052007,2002,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.438,38.529,10.79,1.076,66.712,68.005,73.152,63.224,63.709,0,0.031,0.033,20,20,68.371,49.069,77.874,76.25,98.891,86.165,98.449,45.453,59.687,54.746,-10.852,110,110,71.875,71.313,68,69.125,0,0,72,70,1000,200,0,18.234,69.563,68.625,-0.026,79.938,79.313,73.813,79.313,0,0,72,70,1000,200,0.001,37.094,78.438,76.938,0,76.563,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.813,-0.002,76,74.688,75.063,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.003
9052007,2003,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.438,38.529,10.79,1.076,66.712,68.005,73.152,63.224,63.709,0,0.031,0.037,20,20,68.232,49.153,77.874,76.25,98.817,86.059,98.375,45.453,59.792,54.746,-10.852,110,110,71.875,71.313,68.188,69.125,0,0,72,70,1000,200,0,18.453,69.688,68.625,-0.026,79.938,79.25,73.813,79.313,0,0,72,70,1000,200,0.001,36.813,78.375,76.938,0,76.563,77.625,73.688,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.813,-0.002,75.813,74.5,75.063,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.003
9052007,2004,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.391,38.529,10.79,1.076,66.819,68.005,73.152,63.224,63.709,0,0.031,0.033,20,20,68.093,49.463,77.725,76.25,98.817,86.059,98.302,45.525,59.792,54.892,-10.852,110,110,71.875,71.313,68.188,69.125,0,0,72,70,1000,200,0,18.875,69.688,68.625,-0.026,79.813,79.313,73.813,79.313,0,0,72,70,1000,200,0.001,37.281,78.375,77.063,0,76.688,77.625,73.813,77.5,0,32.656,72,70,1000,200,-0.004,0,78.25,76.938,-0.002,76,74.688,75.25,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.003
9052007,2005,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,56.391,38.529,12.328,1.076,66.819,68.005,73.043,63.224,63.818,0,0.031,0.037,20,20,67.981,49.688,77.725,76.25,98.743,85.952,98.228,45.598,59.897,54.892,-10.852,110,110,71.875,71.313,68.188,69.125,0,0,72,70,1000,200,0,18.984,69.688,68.625,-0.026,79.813,79.313,73.875,79.313,0,0,72,70,1000,200,0.001,36.906,78.438,77.063,0,76.563,77.625,73.813,77.5,0,32.656,72,70,1000,200,-0.004,0,78.125,76.813,-0.002,75.813,74.688,75.25,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.003
9052007,2006,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.438,38.529,10.79,1.076,66.925,68.005,73.043,63.224,63.818,0,0.031,0.033,20,20,67.954,49.547,77.725,76.25,98.596,85.952,98.006,45.598,59.897,54.892,-10.852,110,110,71.75,71.313,68.313,69.125,0,0,72,70,1000,200,0,18.297,69.688,68.625,-0.026,79.813,79.313,73.813,79.125,0,0,72,70,1000,200,0.001,36.938,78.438,77.063,0,76.563,77.625,73.813,77.5,0,32.656,72,70,1000,200,-0.004,0,78.25,76.813,-0.002,75.813,74.688,75.25,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.003
9052007,2007,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.516,38.529,9.252,1.076,66.925,68.005,73.043,63.334,63.818,0,0.031,0.033,20,20,67.787,49.378,77.725,76.143,98.522,85.952,98.006,45.743,59.897,54.965,-10.852,110,110,71.875,71.313,68.188,69.25,0,0,72,70,1000,200,0,18.422,69.688,68.5,-0.026,79.75,79.375,73.875,79.313,0,0,72,70,1000,200,0.001,36.844,78.563,77.063,0,76.563,77.625,73.813,77.5,0,32.656,72,70,1000,200,-0.004,0,78.25,76.813,-0.002,75.813,74.688,75.25,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.005,0,0,0.003
9052007,2008,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,55.516,38.529,7.715,1.076,66.925,68.005,73.043,63.334,63.927,0,0.031,0.033,20,20,67.676,49.885,77.725,76.143,98.374,85.846,97.858,45.743,60.002,54.965,-10.867,110,110,71.875,71.313,68.313,69.25,0,0,72,70,1000,200,0,18.359,69.688,68.625,-0.026,79.75,79.375,74,79.125,0,0,72,70,1000,200,0.001,36.875,78.438,77.063,0,76.563,77.625,73.813,77.5,0,32.656,72,70,1000,200,-0.004,0,78.25,76.813,-0.002,76,74.688,75.25,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.033,0.033,-0.004,0,0,0.003
9052007,2009,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,55.203,38.529,9.252,1.076,67.032,68.005,73.043,63.334,63.927,0,0.031,0.037,20,20,67.62,49.266,77.583,76.143,98.301,85.74,97.785,45.816,60.002,54.965,-10.852,110,110,71.75,71.063,68.313,69.125,0,0,72,70,1000,200,0,18.203,69.875,68.625,-0.026,79.75,79.375,73.875,79.125,0,0,72,70,1000,200,0.001,36.813,78.438,77.063,0,76.563,77.625,73.813,77.5,0,32.656,72,70,1000,200,-0.004,0,78.25,76.813,-0.002,76,74.688,75.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.033,0.033,-0.005,0,0,0.003
9052007,2010,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,55.016,38.529,10.79,2.508,67.032,68.005,72.935,63.334,63.927,0,0.031,0.037,20,20,67.481,49.857,77.583,76.143,98.301,85.74,97.711,45.889,60.106,55.038,-10.852,110,110,71.75,71.313,68.313,69.25,0,0,72,70,1000,200,0,18.516,69.688,68.625,-0.026,79.5,79.375,74,79.125,0,0,72,70,1000,200,0.001,36.813,78.563,77.063,0,76.563,77.625,73.813,77.313,0,32.656,72,70,1000,200,-0.004,0,78.25,76.938,-0.002,75.813,74.688,75.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.001,-0.148,0.001,0,-0.007,0,0,0.033,0.033,-0.004,0,0,0.003
9052007,2011,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,55.25,38.529,10.79,1.076,67.139,68.005,73.043,63.443,64.036,0,0.031,0.037,20,20,67.37,49.463,77.583,76.143,98.227,85.633,97.637,45.961,60.106,55.184,-10.852,110,110,71.875,71.313,68.375,69.125,0,0,72,70,1000,200,0,18.328,69.875,68.625,-0.026,79.75,79.375,74,79.125,0,0,72,70,1000,200,0.001,36.813,78.563,77.063,0,76.563,77.75,73.875,77.5,0,32.656,72,70,1000,200,-0.004,0,78.25,76.813,-0.002,76,74.813,75.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2012,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,55.047,38.529,10.79,1.076,67.139,68.112,72.935,63.443,64.036,0,0.031,0.037,20,20,67.314,49.491,77.583,76.036,98.079,85.633,97.563,46.107,60.106,55.256,-10.852,110,110,71.875,71.313,68.313,69.25,0,0,72,70,1000,200,0,18.203,69.688,68.625,-0.026,79.5,79.313,74.188,79.063,0,0,72,70,1000,200,0.001,36.594,78.563,77.063,0,76.563,77.75,73.813,77.5,0,32.656,72,70,1000,200,-0.004,0,78.25,76.938,-0.002,75.813,74.688,75.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.033,-0.004,0,0,0.003
9052007,2013,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,54.813,38.529,10.79,1.076,67.245,68.005,73.043,63.443,64.145,0,0.031,0.037,20,20,67.175,49.801,77.583,76.036,98.006,85.527,97.415,46.034,60.211,55.184,-10.852,110,110,71.75,71.313,68.375,69.25,0,0,72,70,1000,200,0,18.359,69.688,68.625,-0.026,79.5,79.313,74.188,79.063,0,0,72,70,1000,200,0.001,36.781,78.563,77.188,0,76.438,77.625,73.875,77.5,0,32.656,72,70,1000,200,-0.004,0,78.313,76.938,-0.002,75.813,74.688,75.375,76.188,0,38.844,72,70,1000,200,-0.001,0,76.75,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.033,0.033,-0.004,0,0,0.003
9052007,2014,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,55.031,38.529,10.79,2.508,67.245,68.005,72.935,63.443,64.145,0,0.031,0.037,20,20,67.092,49.435,77.518,76.036,97.858,85.527,97.342,46.107,60.211,55.256,-10.867,110,110,71.75,71.063,68.375,69.25,0,0,72,70,1000,200,0,18.203,69.875,68.625,-0.026,79.438,79.313,74.188,79.063,0,0,72,70,1000,200,0.001,36.75,78.563,77.063,0,76.438,77.75,73.875,77.5,0,32.656,72,70,1000,200,-0.004,0,78.313,76.938,-0.002,75.813,74.813,75.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2015,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,55.094,38.529,12.328,1.076,67.245,68.112,73.043,63.553,64.145,0,0.031,0.037,20,20,67.036,49.547,77.518,76.036,97.858,85.42,97.268,46.179,60.211,55.256,-10.867,110,110,71.875,71.313,68.375,69.25,0,0,72,70,1000,200,0,18.203,69.875,68.625,-0.026,79.438,79.313,74.313,79.063,0,0,72,70,1000,200,0.001,36.594,78.563,77.063,0,76.438,77.75,73.875,77.5,0,32.656,72,70,1000,200,-0.004,0,78.313,76.938,-0.002,75.813,74.813,75.438,76.375,0,38.844,72,70,1000,200,-0.001,0,76.875,75.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.033,0.033,-0.005,0,0,0.003
9052007,2016,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,54.938,38.529,9.252,1.076,67.352,68.112,72.935,63.553,64.145,0,0.031,0.037,20,20,66.925,49.857,77.518,76.036,97.784,85.42,97.194,46.252,60.211,55.329,-10.867,110,110,71.875,71.063,68.375,69.125,0,0,72,70,1000,200,0,18.203,69.875,68.625,-0.026,79.438,79.313,74.188,79.063,0,0,72,70,1000,200,0.001,36.75,78.563,77.188,0,76.438,77.625,73.875,77.313,0,32.656,72,70,1000,200,-0.004,0,78.313,76.938,-0.002,75.813,74.688,75.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.75,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.033,0.033,-0.005,0,0,0.003
9052007,2017,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,54.984,38.529,10.79,1.076,67.352,68.112,72.935,63.553,64.254,0,0.031,0.033,20,20,66.814,50.083,77.518,75.929,97.711,85.314,97.12,46.325,60.316,55.329,-10.867,110,110,71.75,71.063,68.375,69.125,0,0,72,70,1000,200,0,18.438,69.688,68.625,-0.026,79.438,79.313,74.313,79.063,0,0,72,70,1000,200,0.001,36.594,78.563,77.188,0,76.438,77.75,73.875,77.313,0,32.656,72,70,1000,200,-0.004,0,78.313,76.813,-0.002,76,74.688,75.438,76.375,0,38.844,72,70,1000,200,-0.001,0,76.875,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.001,0.001,-0.148,0.001,0,-0.007,0,0,0.033,0.033,-0.004,0,0,0.003
9052007,2018,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,55.156,38.529,10.79,2.508,67.459,68.112,72.935,63.553,64.254,0,0.031,0.033,20,20,66.73,49.463,77.518,75.929,97.637,85.314,97.12,46.47,60.316,55.475,-10.852,110,110,71.875,71.063,68.375,69.125,0,0,72,70,1000,200,0,18.281,69.688,68.625,-0.026,79.438,79.313,74.313,79.063,0,0,72,70,1000,200,0.001,36.75,78.563,77.188,0,76.438,77.75,73.875,77.313,0,32.656,72,70,1000,200,-0.004,0,78.313,77.125,-0.002,75.813,74.688,75.375,76.375,0,38.844,72,70,1000,200,-0.001,0,76.875,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.004,0,0,0.003
9052007,2019,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,55.266,38.529,12.328,1.076,67.459,68.112,72.935,63.663,64.254,0,0.031,0.037,20,20,66.619,50.054,77.382,75.929,97.489,85.207,96.972,46.47,60.316,55.475,-10.852,110,110,71.875,71.063,68.375,69.125,0,0,72,70,1000,200,0,18.688,69.688,68.688,-0.026,79.313,79.313,74.313,79.063,0,0,72,70,1000,200,0.001,36.469,78.563,77.188,0,76.438,77.75,74,77.5,0,32.656,72,70,1000,200,-0.004,0,78.313,76.938,-0.002,75.813,74.688,75.438,76.375,0,38.844,72,70,1000,200,-0.001,0,76.875,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.004,0,0,0.003
9052007,2020,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,54.875,38.529,9.252,1.076,67.565,68.112,72.935,63.663,64.254,0,0.031,0.037,20,20,66.564,50.252,77.382,75.929,97.489,85.207,96.899,46.543,60.421,55.475,-10.852,110,110,71.75,71.063,68.375,69.25,0,0,72,70,1000,200,0,18.516,69.875,68.688,-0.026,79.313,79.313,74.438,78.875,0,0,72,70,1000,200,0.001,35.969,78.688,77.188,0,76.438,77.75,73.875,77.5,0,32.656,72,70,1000,200,-0.004,0,78.438,76.938,-0.002,75.813,74.688,75.438,76.188,0,38.844,72,70,1000,200,-0.001,0,76.875,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.033,0.033,-0.005,0,0,0.003
9052007,2021,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,54.609,38.529,10.79,1.076,67.565,68.112,72.935,63.663,64.363,0,0.031,0.037,20,20,66.452,50.139,77.382,75.822,97.416,85.101,96.751,46.616,60.421,55.548,-10.867,110,110,71.75,71.313,68.5,69.25,0,0,72,70,1000,200,0,18.219,69.875,68.625,-0.026,79.313,79.313,74.438,78.875,0,0,72,70,1000,200,0.001,35.906,78.688,77.188,0,76.438,77.75,73.875,77.313,0,32.656,72,70,1000,200,-0.004,0,78.438,76.938,-0.002,76,74.813,75.438,76.375,0,38.844,72,70,1000,200,-0.001,0,76.875,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.005,0,0,0.003
9052007,2022,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,54.188,38.529,9.252,1.076,67.565,68.112,72.935,63.663,64.363,0,0.031,0.037,20,20,66.369,50.252,77.382,75.822,97.342,85.101,96.825,46.761,60.526,55.621,-10.852,110,110,71.75,71.313,68.5,69.25,0,0,72,70,1000,200,0,18.125,69.875,68.625,-0.026,79.313,79.313,74.313,78.875,0,0,72,70,1000,200,0.001,35.719,78.688,77.063,0,76.438,77.75,73.875,77.313,0,32.656,72,70,1000,200,-0.004,0,78.438,76.938,-0.002,75.813,74.688,75.438,76.188,0,38.844,72,70,1000,200,-0.001,0,76.875,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,0,0.001,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2023,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,54.125,38.529,7.715,2.508,67.672,68.112,72.826,63.663,64.363,0,0.031,0.037,20,20,66.258,50.618,77.382,75.822,97.268,84.995,96.603,46.688,60.526,55.621,-10.852,110,110,71.75,71.063,68.375,69.25,0,0,72,70,1000,200,0,18.188,69.875,68.625,-0.026,79.25,79.313,74.5,78.875,0,0,72,70,1000,200,0.001,35.938,78.688,77.188,0,76.438,77.625,73.875,77.313,0,32.656,72,70,1000,200,-0.004,0,78.438,76.938,-0.002,76,74.813,75.438,76.188,0,38.844,72,70,1000,200,-0.001,0,76.875,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0.074,0.001,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2024,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,54.422,38.529,13.866,1.076,67.672,68.112,72.935,63.663,64.363,0,0.031,0.037,20,20,66.174,49.632,77.382,75.714,97.268,84.995,96.603,46.834,60.526,55.694,-10.852,110,110,71.75,71.063,68.5,69.125,0,0,72,70,1000,200,0,18.234,69.875,68.625,-0.026,79.25,79.313,74.438,78.875,0,0,72,70,1000,200,0.001,35.781,78.688,77.188,0,76.438,77.75,73.875,77.313,0,32.656,72,70,1000,200,-0.004,0,78.438,76.938,-0.002,76,74.688,75.438,76.188,0,38.844,72,70,1000,200,-0.001,0,76.875,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.005,0,0,0.003
9052007,2025,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,54.125,38.529,12.328,1.076,67.672,68.112,72.826,63.773,64.363,0,0.031,0.033,20,20,66.063,50.195,77.213,75.714,97.194,84.888,96.529,46.906,60.631,55.694,-10.852,110,110,71.75,71.063,68.5,69.125,0,0,72,70,1000,200,0,18.688,69.688,68.688,-0.026,79.25,79.313,74.5,78.875,0,0,72,70,1000,200,0.001,36.031,78.688,77.188,0,76.438,77.75,74,77.5,0,32.656,72,70,1000,200,-0.004,0,78.438,76.938,-0.002,75.813,74.813,75.5,76.375,0,38.844,72,70,1000,200,-0.001,0,77,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.033,0.034,-0.004,0,0,0.003
9052007,2026,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,54.125,38.529,10.79,1.076,67.778,68.112,72.935,63.773,64.471,0,0.031,0.033,20,20,66.007,50.28,77.213,75.714,96.973,84.782,96.455,46.906,60.631,55.767,-10.852,110,110,71.75,71.063,68.5,69.125,0,0,72,70,1000,200,0,18.391,70,68.625,-0.026,79.125,79.313,74.5,78.875,0,0,72,70,1000,200,0.001,35.813,78.688,77.25,0,76.438,77.75,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,76.938,-0.002,75.813,74.813,75.5,76.375,0,38.844,72,70,1000,200,-0.001,0,77,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.033,0.033,-0.005,0,0,0.003
9052007,2027,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,54.016,38.529,13.866,-0.356,67.778,68.112,72.935,63.773,64.471,0,0.031,0.033,20,20,65.952,49.885,77.213,75.714,96.973,84.782,96.382,47.052,60.736,55.84,-10.867,110,110,71.75,71.313,68.625,69.25,0,0,72,70,1000,200,0,18.125,69.875,68.625,-0.026,79.25,79.25,74.5,78.75,0,0,72,70,1000,200,0.001,35.781,78.875,77.188,0,76.25,77.75,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.438,76.938,-0.002,75.813,74.813,75.5,76.375,0,38.844,72,70,1000,200,-0.001,0,77,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2028,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,54.016,38.529,9.252,1.076,67.778,68.112,72.935,63.773,64.471,0,0.031,0.037,20,20,65.868,49.829,77.213,75.714,96.973,84.782,96.308,47.124,60.736,55.913,-10.852,110,110,71.75,71.063,68.5,69.125,0,0,72,70,1000,200,0,18.406,69.875,68.625,-0.026,79.125,79.25,74.5,78.75,0,0,72,70,1000,200,0.001,35.75,78.875,77.25,0,76.25,77.75,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.438,76.938,-0.002,75.813,74.813,75.5,76.375,0,38.844,72,70,1000,200,-0.001,0,77,76,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.033,0.033,-0.005,0,0,0.003
9052007,2029,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.828,38.529,9.252,1.076,67.885,68.112,72.935,63.883,64.471,0,0.031,0.037,20,20,65.785,49.745,77.213,75.714,96.899,84.675,96.234,47.197,60.736,55.913,-10.867,110,110,71.875,71.063,68.625,69.125,0,0,72,70,1000,200,0,18.219,69.875,68.625,-0.027,79.125,79.25,74.5,78.75,0,0,72,70,1000,200,0.001,35.656,78.875,77.25,0,76.25,77.75,73.875,77.313,0,32.656,72,70,1000,200,-0.004,0,78.438,77.125,-0.002,76,74.813,75.5,76.375,0,38.844,72,70,1000,200,-0.001,0,77,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2030,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.859,38.529,10.79,-0.356,67.885,68.112,72.935,63.883,64.58,0,0.031,0.037,20,20,65.646,50.083,77.129,75.714,96.678,84.675,96.086,47.124,60.841,55.913,-10.852,110,110,71.75,71.063,68.625,69.25,0,0,72,70,1000,200,0,18.391,70,68.625,-0.026,79.125,79.25,74.625,78.75,0,0,72,70,1000,200,0.001,35.469,78.875,77.188,0,76.438,77.75,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.438,76.938,-0.002,75.813,74.875,75.5,76.375,0,38.844,72,70,1000,200,-0.001,0,77,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2031,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.703,38.529,10.79,1.076,67.992,68.112,72.935,63.883,64.58,0,0.031,0.033,20,20,65.646,49.97,77.129,75.607,96.678,84.675,96.086,47.342,60.841,55.986,-10.867,110,110,71.688,71.063,68.625,69.25,0,0,72,70,1000,200,0,18.172,69.875,68.625,-0.026,79.125,79.25,74.625,78.75,0,0,72,70,1000,200,0.001,35.531,78.875,77.188,0,76.438,77.75,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,76,74.813,75.5,76.188,0,38.844,72,70,1000,200,-0.001,0,77,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2032,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.813,38.529,9.252,1.076,67.992,68.112,73.043,63.883,64.58,0,0.031,0.033,20,20,65.479,50.28,77.129,75.607,96.604,84.569,96.012,47.342,60.946,55.986,-10.867,110,110,71.75,71.063,68.625,69.25,0,0,72,70,1000,200,0,18.156,69.875,68.625,-0.026,78.875,79,74.625,78.75,0,0,72,70,1000,200,0.001,35.406,78.875,77.25,0,76.438,77.75,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,76.938,-0.002,75.813,74.813,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.005,0,0,0.003
9052007,2033,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.734,38.529,12.328,1.076,67.992,68.112,72.935,63.992,64.58,0,0.031,0.033,20,20,65.396,50.026,77.129,75.607,96.531,84.569,95.865,47.342,60.946,55.986,-10.852,110,110,71.75,71.063,68.625,69.25,0,0,72,70,1000,200,0,18.25,69.875,68.688,-0.026,78.875,79,74.625,78.75,0,0,72,70,1000,200,0.001,35.469,78.875,77.188,0,76.25,77.75,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,75.813,74.813,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2034,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.531,38.529,12.328,1.076,68.098,68.112,72.935,63.992,64.689,0,0.031,0.033,20,20,65.312,49.914,77.129,75.607,96.457,84.462,95.791,47.415,60.946,56.059,-10.867,110,110,71.688,71.063,68.625,69.25,0,0,72,70,1000,200,0,18.188,69.875,68.625,-0.026,78.875,78.938,74.625,78.75,0,0,72,70,1000,200,0.001,35.438,78.938,77.25,0,76.25,77.625,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,75.813,74.813,75.5,76.375,0,38.844,72,70,1000,200,-0.001,0,77,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2035,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.531,38.529,12.328,2.508,68.098,68.219,73.043,63.992,64.689,0,0.031,0.033,20,20,65.285,49.97,76.922,75.607,96.309,84.462,95.717,47.488,60.946,56.204,-10.867,110,110,71.75,71.063,68.625,69.375,0,0,72,70,1000,200,0,18.297,69.875,68.625,-0.026,78.875,78.938,74.625,78.75,0,0,72,70,1000,200,0.001,35.375,78.875,77.25,0,76.25,77.625,74.063,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,76.938,-0.002,75.813,74.813,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.005,0,0,0.003
9052007,2036,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.656,38.529,10.79,1.076,68.205,68.219,73.043,63.992,64.689,0,0.031,0.037,20,20,65.173,49.885,76.922,75.607,96.383,84.462,95.717,47.633,61.05,56.204,-10.867,110,110,71.875,71.063,68.625,69.125,0,0,72,70,1000,200,0,18.406,69.875,68.688,-0.026,78.875,78.938,74.625,78.75,0,0,72,70,1000,200,0.001,35.375,78.875,77.25,0,76.25,77.625,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,75.813,74.813,75.625,76.188,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.005,0,0,0.003
9052007,2037,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.766,38.529,9.252,1.076,68.205,68.112,72.935,63.883,64.689,0,0.031,0.037,20,20,65.118,50.083,76.922,75.5,96.309,84.356,95.643,47.706,61.05,56.204,-10.852,110,110,71.75,71.063,68.813,69.25,0,0,72,70,1000,200,0,18.219,70,68.625,-0.026,78.875,78.875,74.813,78.75,0,0,72,70,1000,200,0.001,35.438,78.938,77.25,0,76.25,77.75,74.063,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,75.813,74.813,75.5,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.005,0,0,0.003
9052007,2038,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.641,38.529,9.252,1.076,68.205,68.219,73.043,64.102,64.798,0,0.031,0.037,20,20,64.979,49.857,76.922,75.5,96.236,84.356,95.569,47.706,61.155,56.277,-10.852,110,110,71.75,71.313,68.813,69.375,0,0,72,70,1000,200,0,18.203,70,68.625,-0.026,78.875,78.938,74.813,78.75,0,0,72,70,1000,200,0.001,35.406,78.875,77.25,0,76.438,77.75,74.063,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,75.813,74.813,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.005,0,0,0.003
9052007,2039,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,53.813,38.529,10.79,1.076,68.312,68.219,72.935,63.992,64.798,0,0.034,0.037,20,20,64.923,49.857,76.922,75.5,96.236,84.249,95.569,47.779,61.155,56.35,-10.852,110,110,71.75,71.063,68.813,69.25,0,0,72,70,1000,200,0,18.266,70.125,68.625,-0.026,78.875,78.875,74.813,78.75,0,0,72,70,1000,200,0.001,35.344,78.938,77.375,0,76.25,77.75,74.063,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,75.813,74.813,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.033,0.034,-0.006,0,0,0.003
9052007,2040,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.5,38.529,9.252,1.076,68.312,68.219,72.935,64.102,64.798,0,0.031,0.037,20,20,64.84,50.026,76.818,75.5,96.088,84.143,95.496,47.851,61.155,56.423,-10.867,110,110,71.75,71.063,68.813,69.25,0,0,72,70,1000,200,0,18.234,70,68.625,-0.026,78.75,78.875,74.813,78.75,0,0,72,70,1000,200,0.001,35.375,78.938,77.25,0,76.25,77.625,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,76,74.688,75.625,76.188,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.005,0,0,0.003
9052007,2041,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,-0.005,-0.011,0,80,55,1.4,53.5,38.529,9.252,1.076,68.312,68.219,73.043,64.102,64.798,0,0.031,0.037,20,20,64.84,49.66,76.818,75.5,96.014,84.037,95.422,47.924,61.155,56.423,-10.852,110,110,71.75,71,68.813,69.25,0,0,72,70,1000,200,0,18.344,70,68.5,-0.026,78.75,78.875,74.938,78.75,0,0,72,70,1000,200,0.001,35.375,78.938,77.25,0,76.25,77.75,74.063,77.313,0,32.656,72,70,1000,200,-0.004,0,78.75,77.125,-0.002,75.813,74.813,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.033,0.034,-0.006,0,0,0.003
9052007,2042,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,53.563,38.529,9.252,1.076,68.205,68.219,72.935,64.212,64.689,0,0.031,0.033,20,20,64.756,49.66,76.818,75.393,95.94,84.143,95.274,47.924,61.26,56.423,-10.867,110,110,71.688,71.313,68.813,69.25,0,0,72,70,1000,200,0,18.188,70,68.688,-0.026,78.75,78.875,74.813,78.75,0,0,72,70,1000,200,0.001,35.344,78.938,77.25,0,76.25,77.75,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,75.813,74.813,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.033,0.033,-0.005,0,0,0.003
9052007,2043,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.625,38.529,12.328,1.076,68.418,68.219,72.935,64.212,64.907,0,0.031,0.037,20,20,64.701,50.392,76.818,75.5,95.867,84.143,95.274,47.997,61.26,56.496,-10.852,110,110,71.688,71.063,68.813,69.25,0,0,72,70,1000,200,0,18.453,70,68.688,-0.026,78.75,78.938,74.938,78.75,0,0,72,70,1000,200,0.001,35.281,78.938,77.25,0,76.25,77.75,74.063,77.313,0,32.656,72,70,1000,200,-0.004,0,78.75,77.125,-0.002,75.813,74.875,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.005,0,0,0.003
9052007,2044,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,0.005,-0.011,0,80,55,1.4,53.781,38.529,9.252,1.076,68.418,68.219,72.935,64.212,64.907,0,0.031,0.037,20,20,64.59,49.97,76.818,75.393,95.793,84.037,95.2,47.997,61.26,56.423,-10.852,110,110,71.688,71.063,68.813,69.25,0,0,72,70,1000,200,0,18.281,70,68.625,-0.026,78.75,78.875,74.938,78.5,0,0,72,70,1000,200,0.001,35.25,78.938,77.375,0,76.125,77.75,74,77.313,0,32.656,72,70,1000,200,-0.004,0,78.625,77.125,-0.002,75.813,74.813,75.625,76.188,0,38.844,72,70,1000,200,-0.001,0,77.063,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.033,0.033,-0.005,0,0,0.003
9052007,2045,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.594,38.529,10.79,1.076,68.418,68.219,72.935,64.322,64.907,0,0.031,0.037,20,20,64.534,50.026,76.65,75.5,95.719,84.037,95.052,48.069,61.365,56.496,-10.852,110,110,71.688,71.063,68.813,69.25,0,0,72,70,1000,200,0,18.234,70,68.688,-0.026,78.625,78.875,74.938,78.5,0,0,72,70,1000,200,0.001,35.344,78.938,77.375,0,76.125,77.75,74,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.125,-0.003,75.813,74.813,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.063,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.003
9052007,2046,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.281,38.529,10.79,1.076,68.525,68.219,72.935,64.322,64.907,0,0.031,0.037,20,20,64.451,50.223,76.65,75.393,95.719,83.93,95.052,48.215,61.365,56.569,-10.867,110,110,71.688,71.063,68.625,69.25,0,0,72,70,1000,200,0,18.188,70,68.625,-0.026,78.625,78.875,75,78.5,0,0,72,70,1000,200,0.001,35,79.063,77.375,0,76.25,77.625,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.25,-0.003,75.813,74.875,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.25,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,0,0,0.149,0.149,0,0.149,0,-0.007,0,0,0.034,0.033,-0.005,0,-0.001,0.004
9052007,2047,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.281,38.529,10.79,1.076,68.525,68.219,72.935,64.322,64.907,0,0.031,0.037,20,20,64.395,49.857,76.65,75.393,95.572,83.93,94.905,48.215,61.365,56.569,-10.867,110,110,71.75,71.063,68.813,69.25,0,0,72,70,1000,200,0,18.141,70,68.688,-0.026,78.625,78.875,74.938,78.5,0,0,72,70,1000,200,0.001,34.875,79.063,77.375,0,76.25,77.625,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.25,-0.003,76,74.813,75.625,76.188,0,38.844,72,70,1000,200,-0.001,0,77.25,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.033,-0.005,0,-0.001,0.004
9052007,2048,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.188,38.529,12.328,1.076,68.525,68.327,72.935,64.322,65.016,0,0.031,0.037,20,20,64.311,50.026,76.65,75.393,95.498,83.824,94.831,48.287,61.47,56.642,-10.852,110,110,71.688,71.063,68.813,69.25,0,0,72,70,1000,200,0,18.266,70,68.625,-0.026,78.563,78.875,74.938,78.5,0,0,72,70,1000,200,0.001,35.219,78.938,77.375,0,76.25,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.125,-0.003,75.813,74.875,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.25,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2049,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.531,38.529,9.252,-0.356,68.631,68.327,72.935,64.322,65.016,0,0.031,0.037,20,20,64.284,50.505,76.65,75.393,95.424,83.824,94.757,48.36,61.47,56.642,-10.852,110,110,71.75,71,68.813,69.25,0,0,72,70,1000,200,0,18.391,70,68.688,-0.026,78.563,78.688,75,78.5,0,0,72,70,1000,200,0.001,35.219,79.063,77.375,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.125,-0.003,75.813,74.875,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.25,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,0,0.149,0,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2050,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,53.563,38.529,7.715,1.076,68.631,68.327,72.935,64.322,65.016,0,0.031,0.037,20,20,64.172,50.336,76.513,75.393,95.35,83.717,94.683,48.433,61.47,56.715,-10.852,110,110,71.688,71,68.875,69.25,0,0,72,70,1000,200,0,18.469,70,68.688,-0.026,78.563,78.875,74.938,78.5,0,0,72,70,1000,200,0.001,34.906,79.063,77.25,0,76.25,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.125,-0.003,75.813,74.813,75.813,76.188,0,38.844,72,70,1000,200,-0.001,0,77.25,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.033,0.033,-0.005,0,-0.001,0.004
9052007,2051,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,53.484,38.529,10.79,-0.356,68.525,68.327,72.826,64.432,64.907,0,0.031,0.037,20,20,64.061,50.336,76.513,75.286,95.277,83.717,94.683,48.433,61.575,56.788,-10.867,110,110,71.688,71,68.813,69.25,0,0,72,70,1000,200,0,18.375,70,68.625,-0.026,78.563,78.875,75,78.438,0,0,72,70,1000,200,0.001,35.063,79.063,77.375,0,76.25,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.125,-0.003,75.813,74.875,75.625,76.375,0,38.844,72,70,1000,200,-0.001,0,77.25,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.033,0.033,-0.005,0,-0.001,0.004
9052007,2052,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,0.005,-0.011,0,80,55,1.4,53.078,38.529,12.328,1.076,68.738,68.327,72.935,64.432,65.016,0,0.031,0.037,20,20,63.978,50.223,76.513,75.393,95.203,83.611,94.609,48.505,61.575,56.788,-10.852,110,110,71.75,71,68.875,69.25,0,0,72,70,1000,200,0,18.469,70,68.688,-0.026,78.563,78.688,75,78.438,0,0,72,70,1000,200,0.001,34.906,79.063,77.375,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.125,-0.003,75.813,74.875,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.313,76.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.033,0.034,-0.005,0,-0.001,0.004
9052007,2053,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.203,38.529,9.252,1.076,68.738,68.327,72.826,64.432,65.016,0,0.031,0.037,20,20,63.95,50.223,76.513,75.178,95.129,83.611,94.536,48.578,61.575,56.861,-10.867,110,110,71.688,71,68.875,69.25,0,0,72,70,1000,200,0,18.234,70.125,68.625,-0.026,78.563,78.688,75,78.438,0,0,72,70,1000,200,0.001,35,79.063,77.375,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.125,-0.003,75.813,74.875,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.25,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,2054,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,52.875,38.529,9.252,1.076,68.738,68.219,72.826,64.322,65.016,0,0.031,0.037,20,20,63.894,50.618,76.513,75.178,95.055,83.611,94.536,48.651,61.575,56.861,-10.867,110,110,71.75,71,68.875,69.25,0,0,72,70,1000,200,0,18.359,70,68.688,-0.026,78.313,78.688,75,78.438,0,0,72,70,1000,200,0.001,34.5,79.063,77.563,0,76.125,77.625,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.125,-0.003,75.813,74.875,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.25,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2055,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,53.156,38.529,9.252,1.076,68.738,68.219,72.718,64.541,65.016,0,0.031,0.037,20,20,63.839,50.421,76.371,75.178,95.055,83.504,94.462,48.723,61.575,56.934,-10.852,110,110,71.688,71,68.875,69.375,0,0,72,70,1000,200,0,18.547,70.125,68.625,-0.026,78.313,78.688,75,78.438,0,0,72,70,1000,200,0.001,34.594,79.063,77.375,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.25,-0.003,75.813,74.875,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.313,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,2056,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,53.156,38.529,6.179,1.076,68.845,68.327,72.935,64.432,65.125,0,0.031,0.037,20,20,63.811,50.787,76.371,75.286,94.982,83.504,94.314,48.723,61.68,56.934,-10.852,110,110,71.75,71,69,69.25,0,0,72,70,1000,200,0,18.25,70.125,68.625,-0.026,78.313,78.688,75.125,78.438,0,0,72,70,1000,200,0.001,34.406,79.063,77.375,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.25,-0.003,75.813,74.813,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.313,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2057,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,52.641,38.529,9.252,1.076,68.845,68.327,72.826,64.541,65.125,0,0.031,0.037,20,20,63.7,50.167,76.371,75.286,94.834,83.398,94.314,48.796,61.68,57.006,-10.867,110,110,71.75,70.875,68.875,69.25,0,0,72,70,1000,200,0,18.203,70,68.625,-0.026,78.313,78.688,75.125,78.5,0,0,72,70,1000,200,0.001,34.719,79.063,77.375,0,76.25,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.25,-0.003,75.813,74.813,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.25,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.033,0.033,-0.005,0,-0.001,0.004
9052007,2058,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,-0.005,-0.011,0,80,55,1.4,52.734,38.529,7.715,1.076,68.845,68.327,72.826,64.541,65.125,0,0.031,0.037,20,20,63.616,50.421,76.371,75.178,94.834,83.398,94.166,48.869,61.68,57.006,-10.867,110,110,71.75,70.875,68.875,69.25,0,0,72,70,1000,200,0,18.641,70,68.688,-0.026,78.313,78.688,75.188,78.438,0,0,72,70,1000,200,0.001,34.188,79.125,77.375,0,76.25,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.313,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,0,0.001,0,-0.007,0,0,0.033,0.033,-0.005,0,-0.001,0.004
9052007,2059,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.005,-0.011,0,80,55,1.4,52.641,38.529,9.252,1.076,68.845,68.327,72.826,64.541,65.125,0,0.031,0.037,20,20,63.561,50.449,76.371,75.178,94.76,83.398,94.166,48.941,61.785,57.079,-10.852,110,110,71.688,70.875,68.875,69.25,0,0,72,70,1000,200,0,18.672,70.125,68.688,-0.027,78.313,78.688,75.125,78.438,0,0,72,70,1000,200,0.001,34.188,79.063,77.563,0,76.125,77.625,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.875,75.813,76.188,0,38.844,72,70,1000,200,-0.001,0,77.25,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2100,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,52.969,38.529,10.79,1.076,68.845,68.327,72.826,64.541,65.234,0,0.031,0.037,20,20,63.477,50.28,76.371,75.178,94.687,83.292,94.093,48.941,61.785,57.079,-10.852,110,110,71.688,71,69,69.25,0,0,72,70,1000,200,0,18.281,70.125,68.625,-0.026,78.313,78.625,75.125,78.438,0,0,72,70,1000,200,0.001,34.25,79.125,77.375,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.75,77.25,-0.003,75.813,74.875,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.313,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2101,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,52.328,38.529,10.79,1.076,68.951,68.327,72.826,64.541,65.234,0,0.031,0.037,20,20,63.394,50.815,76.3,75.178,94.687,83.185,94.093,49.014,61.785,57.152,-10.852,110,110,71.688,71,68.875,69.375,0,0,72,70,1000,200,0,18.203,70.125,68.688,-0.026,78.188,78.688,75.125,78.438,0,0,72,70,1000,200,0,34,79.125,77.375,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.813,76,76.188,0,38.844,72,70,1000,200,-0.001,0,77.313,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.222,0.149,0,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2102,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,52.609,38.529,12.328,1.076,68.951,68.327,72.826,64.651,65.234,0,0.031,0.037,20,20,63.338,50.59,76.3,75.178,95.055,83.185,94.093,49.087,61.89,57.152,-10.852,110,110,71.75,70.875,68.875,69.25,0,0,72,70,1000,200,0,18.734,70.125,68.688,-0.026,78.188,78.625,75.125,78.438,0,0,72,70,1000,200,0,33.969,79.125,77.563,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.813,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.313,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.003
9052007,2103,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,52.609,38.529,12.328,1.076,68.951,68.327,72.826,64.651,65.234,0,0.031,0.037,20,20,63.338,51.237,76.3,75.178,98.374,83.185,93.945,49.159,61.89,57.225,-10.867,110,110,71.688,71,68.875,69.25,0,0,72,70,1000,200,0,18.406,70,68.688,-0.026,78.188,78.625,75.188,78.438,0,0,72,70,1000,200,0,34.125,79.125,77.375,0,76.063,77.625,74,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.688,76,76.188,0,38.844,72,70,1000,200,-0.001,0,77.25,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,-0.001,-0.007,0,0,0.034,0.033,-0.005,0,-0.001,0.004
9052007,2104,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,52.438,38.529,10.79,1.076,68.951,68.327,72.826,64.761,65.234,0,0.031,0.037,20,20,63.283,50.421,76.3,75.178,99.259,82.972,93.576,49.159,61.89,57.225,-10.852,110,110,71.75,70.875,69,69.25,0,0,72,70,1000,200,0,18.203,70.125,68.688,-0.026,78.188,78.625,75.188,78.438,0,0,72,70,1000,200,0,34.031,79.125,77.375,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2105,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,52.5,38.529,10.79,1.076,69.058,68.327,72.718,64.761,65.342,0,0.031,0.037,20,20,63.199,50.223,76.3,75.178,99.923,83.079,93.059,49.305,61.995,57.298,-10.867,110,110,71.75,70.875,69,69.25,0,0,72,70,1000,200,0,18.266,70.125,68.625,-0.026,78.188,78.625,75.188,78.313,0,0,72,70,1000,200,0,34,79.125,77.563,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.813,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,0,0,0.149,0.001,-0.148,0.001,-0.002,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
