DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,2106,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.005,-0.011,0,80,55,1.4,52.344,38.529,7.715,-0.356,69.058,68.434,72.826,64.761,65.234,0,0.031,0.037,20,20,63.144,50.702,76.248,75.178,100.218,83.079,92.32,49.305,61.89,57.298,-10.852,110,110,71.688,70.875,69,69.25,0,0,72,70,1000,200,0,18.547,70.125,68.688,-0.026,78.188,78.625,75.188,78.313,0,0,72,70,1000,200,0,33.938,79.125,77.563,0,76.125,77.625,74,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.688,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0.147,0.149,0.149,-0.148,0.149,0.002,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2107,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,52.484,38.529,10.79,1.076,69.165,68.434,72.935,64.761,65.342,0,0.031,0.037,20,20,63.088,51.068,76.248,75.178,100.587,82.972,91.434,49.378,61.995,57.371,-10.852,110,110,71.75,70.875,69,69.25,0,0,72,70,1000,200,0,18.313,70.125,68.688,-0.026,78.188,78.625,75.188,78.313,0,0,72,70,1000,200,0,33.906,79.125,77.563,0,76.063,77.625,74,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,-0.003,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2108,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.121,-0.011,0,80,55,1.4,52.219,38.529,10.79,1.076,69.165,68.327,72.826,64.651,65.234,0,0.031,0.037,20,20,63.033,50.28,76.248,75.071,101.177,82.972,90.031,49.45,61.995,57.371,-10.852,110,110,71.688,71,69,69.25,0,0,72,70,1000,200,0,18.266,70.125,68.625,-0.026,78.188,78.438,75.188,78.313,0,0,72,70,1000,200,0,34,79.125,77.563,0,76.125,77.75,74,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.074,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2109,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.174,-0.011,0,80,55,1.4,52.266,38.529,10.79,1.076,69.165,68.434,72.935,64.651,65.342,0,0.031,0.037,20,20,62.977,50.561,76.248,75.178,101.693,82.972,88.628,49.45,62.099,57.444,-10.867,110,110,71.75,71,69,69.25,0,0,72,70,1000,200,0,18.25,70.125,68.625,-0.026,78.188,78.625,75.438,78.313,0,0,72,70,1000,200,0,33.938,79.25,77.375,0,76.125,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.313,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.121,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.003
9052007,2110,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.3,-0.011,0,80,55,1.4,52.344,38.529,9.252,1.076,69.165,68.327,72.826,64.761,65.342,0,0.031,0.037,20,20,62.949,50.28,76.248,75.178,102.136,82.866,88.037,49.596,62.099,57.444,-10.852,110,110,71.688,71,69,69.375,0,0,72,70,1000,200,0,18.328,70.125,68.625,-0.026,78.188,78.625,75.438,78.438,0,0,72,70,1000,200,0,33.969,79.125,77.563,0,76.125,77.625,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.25,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.219,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2111,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.448,-0.011,0,80,55,1.4,52.078,38.529,9.252,1.076,69.058,68.434,72.935,64.871,65.342,0,0.031,0.037,20,20,62.921,50.787,76.222,75.071,102.8,82.866,89.293,49.596,62.099,57.517,-10.852,110,110,71.688,71,69,69.25,0,0,72,70,1000,200,0,18.25,70.125,68.688,-0.026,78.063,78.625,75.438,78.313,0,0,72,70,1000,200,0,33.844,79.125,77.375,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.813,77.313,-0.003,75.813,74.875,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,0,0.001,0.304,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2112,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.553,-0.011,0,80,55,1.4,52.078,38.529,10.79,1.076,69.271,68.327,72.826,64.761,65.451,0,0.031,0.037,20,20,62.838,50.505,76.222,75.178,103.095,82.866,92.911,49.668,62.204,57.517,-10.852,110,110,71.688,70.875,69,69.25,0,0,72,70,1000,200,0,18.297,70.125,68.688,-0.026,78.188,78.438,75.438,78.313,0,0,72,70,1000,200,0,33.875,79.125,77.563,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.875,77.25,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.278,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2113,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.637,-0.011,0,80,55,1.4,52.078,38.529,9.252,1.076,69.165,68.434,72.935,64.871,65.451,0,0.031,0.037,20,20,62.755,50.421,76.222,75.178,103.095,82.866,97.563,49.741,62.204,57.59,-10.852,110,110,71.688,71,69,69.375,0,0,72,70,1000,200,0,18.266,70.125,68.688,-0.026,78.063,78.625,75.188,78.313,0,0,72,70,1000,200,0,33.906,79.125,77.563,0,76.125,77.625,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.25,-0.003,75.813,74.875,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,0,0.149,0.174,-0.007,0,0,0.034,0.033,-0.005,0,-0.001,0.004
9052007,2114,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.743,-0.011,0,80,55,1.4,52.266,38.529,10.79,1.076,69.271,68.542,72.935,64.871,65.451,0,0.031,0.037,20,20,62.755,50.646,76.222,75.071,103.242,82.759,100.148,49.741,62.204,57.663,-10.867,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.344,70.188,68.625,-0.026,78.063,78.438,75.438,78.188,0,0,72,70,1000,200,0,33.875,79.125,77.563,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.875,77.25,-0.003,75.813,74.813,76,76.188,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0,0.001,0.149,-0.148,0.149,0.112,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2115,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.785,-0.011,0,80,55,1.4,52.094,38.529,9.252,1.076,69.165,68.542,72.935,64.871,65.451,0,0.031,0.037,20,20,62.671,51.294,76.222,75.071,103.242,82.759,101.403,49.814,62.309,57.663,-10.852,110,110,71.688,70.875,69,69.25,0,0,72,70,1000,200,0,18.438,70.125,68.688,-0.026,78.063,78.438,75.438,78.188,0,0,72,70,1000,200,0,33.875,79.25,77.563,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.875,77.25,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.07,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2116,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.817,-0.011,0,80,55,1.4,52.141,38.529,9.252,1.076,69.378,68.434,72.935,64.981,65.56,0,0.031,0.037,20,20,62.643,50.477,76.092,75.071,102.8,82.759,101.994,49.886,62.309,57.736,-10.852,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.219,70.188,68.625,-0.026,78.063,78.438,75.438,78.313,0,0,72,70,1000,200,0,33.875,79.25,77.563,0,76.125,77.75,74.063,77.188,0,32.656,72,70,1000,200,-0.004,0,78.875,77.25,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.033,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2117,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.817,-0.011,0,80,55,1.4,52.141,38.529,7.715,-0.356,69.378,68.434,72.826,64.871,65.56,0,0.031,0.037,20,20,62.588,50.618,76.092,75.071,100.292,82.866,102.437,50.032,62.309,57.736,-10.852,110,110,71.688,70.875,69,69.375,0,0,72,70,1000,200,0,18.172,70.125,68.688,-0.026,77.938,78.438,75.438,78.313,0,0,72,70,1000,200,0,33.844,79.25,77.563,0,76.125,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.813,74.875,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,-0.101,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2118,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.838,-0.011,0,80,55,1.4,52.016,38.529,9.252,1.076,69.378,68.434,72.935,64.981,65.56,0,0.031,0.037,20,20,62.504,50.477,76.092,75.071,94.613,82.866,102.215,49.959,62.414,57.809,-10.852,110,110,71.688,70.813,69,69.25,0,0,72,70,1000,200,0,18.703,70.125,68.688,-0.026,77.938,78.625,75.438,78.313,0,0,72,70,1000,200,0,33.813,79.25,77.563,0,76.125,77.75,74.063,77,0,32.656,72,70,1000,200,-0.004,0,78.875,77.25,-0.003,75.813,74.813,75.813,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,-0.542,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2119,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.838,-0.011,0,80,55,1.4,52.609,38.529,10.79,2.508,69.378,68.542,72.826,64.871,65.56,0,0.031,0.037,20,20,62.476,50.364,76.092,74.964,92.99,82.972,100.738,50.032,62.414,57.809,-10.867,110,110,71.563,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.422,70.125,68.688,-0.026,77.938,78.625,75.438,78.188,0,0,72,70,1000,200,0,33.781,79.25,77.563,0,76.125,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,-0.648,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2120,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.796,-0.011,0,80,55,1.4,52.25,38.529,9.252,2.508,69.378,68.542,72.935,64.981,65.56,0,0.031,0.037,20,20,62.421,50.336,76.092,74.964,94.687,83.079,97.711,50.104,62.414,57.809,-10.852,110,110,71.563,70.875,69.125,69.375,0,0,72,70,1000,200,0,18.297,70.188,68.625,-0.026,77.938,78.625,75.438,78.188,0,0,72,70,1000,200,0,33.781,79.25,77.563,0,76.125,77.625,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.25,-0.003,75.813,75,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.001,-0.207,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2121,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.743,-0.011,0,80,55,1.4,51.891,38.529,7.715,1.076,69.484,68.542,72.826,64.981,65.56,0,0.031,0.037,20,20,62.365,50.787,76.118,74.964,98.669,83.292,94.979,50.177,62.414,57.881,-10.852,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.688,70.125,68.688,-0.026,77.938,78.625,75.438,78.188,0,0,72,70,1000,200,0,33.781,79.25,77.688,0,76.125,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.25,-0.003,75.813,74.875,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.438,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.178,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2122,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.659,-0.011,0,80,55,1.4,52.172,38.529,9.252,1.076,69.484,68.434,72.718,64.981,65.669,0,0.031,0.037,20,20,62.31,50.59,76.118,74.964,103.242,83.398,94.24,50.25,62.519,57.881,-10.852,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.609,70.125,68.688,-0.026,77.938,78.625,75.5,78.125,0,0,72,70,1000,200,0,33.594,79.25,77.563,0,76.125,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.688,74.875,76,76.438,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.299,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2123,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.637,-0.011,0,80,55,1.4,52.281,38.529,7.715,1.076,69.484,68.542,72.826,65.09,65.669,0,0.031,0.037,20,20,62.31,51.547,76.118,74.964,107.004,83.504,95.348,50.322,62.519,57.954,-10.867,110,110,71.688,70.813,69.125,69.375,0,0,72,70,1000,200,0,18.328,70.125,68.625,-0.026,77.938,78.625,75.438,78.188,0,0,72,70,1000,200,0,33.563,79.25,77.688,0,76.125,77.625,74.063,77,0,32.656,72,70,1000,200,-0.004,0,78.875,77.25,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.316,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2124,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.595,-0.011,0,80,55,1.4,51.625,38.529,9.252,1.076,69.484,68.542,72.826,65.09,65.669,0,0.031,0.037,20,20,62.198,50.787,76.118,74.964,110.544,83.611,97.785,50.322,62.519,57.954,-10.852,110,110,71.688,70.813,69.125,69.375,0,0,72,70,1000,200,0,18.141,70.125,68.688,-0.026,77.938,78.625,75.5,78.188,0,0,72,70,1000,200,0,33.406,79.25,77.563,0,76.25,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.149,0.282,-0.007,0,0,0.034,0.033,-0.005,0,-0.001,0.004
9052007,2125,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.574,-0.011,0,80,55,1.4,51.078,38.529,9.252,1.076,69.484,68.542,72.826,65.09,65.669,0,0.031,0.037,20,20,62.198,50.252,76.118,74.964,112.904,83.717,100.221,50.395,62.519,58.027,-10.852,110,110,71.563,70.688,69.125,69.25,0,0,72,70,1000,200,0,18.344,70.188,68.688,-0.026,77.938,78.625,75.5,78.188,0,0,72,70,1000,200,0,32.781,79.25,77.563,0,76.125,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0,0.149,0.001,0,0.001,0.249,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2126,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.574,-0.011,0,80,55,1.4,51.688,38.529,7.715,1.076,69.591,68.434,72.718,64.981,65.56,0,0.031,0.037,20,20,62.115,50.646,76.034,74.75,114.969,83.824,102.88,50.468,62.624,58.1,-10.867,110,110,71.563,70.688,69.125,69.25,0,0,72,70,1000,200,0,18.25,70.125,68.688,-0.026,77.938,78.438,75.5,78.188,0,0,72,70,1000,200,0,33.438,79.25,77.563,0,76.125,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.813,74.813,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.223,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2127,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.585,-0.011,0,80,55,1.4,51.25,38.529,9.252,1.076,69.591,68.434,72.718,64.981,65.669,0,0.031,0.037,20,20,62.032,50.759,76.034,74.964,116.666,83.824,105.686,50.54,62.624,58.1,-10.867,110,110,71.563,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.375,70.188,68.688,-0.026,77.938,78.438,75.5,78.188,0,0,72,70,1000,200,0,33.281,79.25,77.688,0,76.125,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.688,74.875,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.196,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2128,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,0.585,-0.011,0,80,55,1.4,51.234,38.529,10.79,1.076,69.591,68.542,72.826,65.09,65.778,0,0.031,0.037,20,20,62.032,51.744,76.034,74.964,117.92,84.143,108.196,50.54,62.624,58.1,-10.867,110,110,71.563,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.313,70.188,68.688,-0.026,77.688,78.625,75.5,78.188,0,0,72,70,1000,200,0,33.094,79.25,77.688,0,76.125,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.813,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.168,-0.007,0,0,0.033,0.033,-0.006,0,-0.001,0.004
9052007,2129,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,0.606,-0.011,0,80,55,1.4,51.266,38.529,7.715,1.076,69.591,68.542,72.826,65.09,65.778,0,0.031,0.037,20,20,61.976,50.928,76.034,74.857,119.026,84.249,110.781,50.613,62.624,58.173,-10.852,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.281,70.188,68.688,-0.026,77.688,78.438,75.5,78.188,0,0,72,70,1000,200,0,32.781,79.25,77.688,0,76.125,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.029,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0.144,-0.007,0,0,0.033,0.033,-0.006,0,-0.001,0.004
9052007,2130,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,0.606,-0.011,0,80,55,1.4,51.328,38.529,9.252,1.076,69.591,68.542,72.826,65.2,65.778,0,0.031,0.037,20,20,61.948,51.012,76.034,74.857,119.69,84.249,112.701,50.686,62.729,58.173,-10.852,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.313,70.188,68.688,-0.026,77.688,78.438,75.5,78.125,0,0,72,70,1000,200,0,33.156,79.25,77.688,0,76.125,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.813,74.875,76,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.12,-0.007,0,0,0.033,0.033,-0.006,0,-0.001,0.004
9052007,2131,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,0.627,-0.011,0,80,55,1.4,51.328,38.529,9.252,1.076,69.698,68.542,72.718,65.09,65.778,0,0.031,0.037,20,20,61.92,50.702,75.995,74.857,120.28,84.569,114.547,50.758,62.729,58.246,-10.867,110,110,71.563,70.813,69.188,69.25,0,0,72,70,1000,200,0,18.281,70.125,68.625,-0.026,77.688,78.625,75.625,78.188,0,0,72,70,1000,200,0,32.688,79.25,77.688,0,76.125,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.813,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.101,-0.007,0,0,0.033,0.033,-0.006,0,-0.001,0.004
9052007,2132,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,0.637,-0.011,0,80,55,1.4,50.859,38.529,7.715,1.076,69.591,68.542,72.826,65.2,65.778,0,0.031,0.037,20,20,61.893,51.153,75.995,74.857,120.796,84.782,116.097,50.758,62.729,58.246,-10.852,110,110,71.688,70.813,69.188,69.25,0,0,72,70,1000,200,0,18.219,70.188,68.625,-0.026,77.688,78.438,75.5,78.125,0,0,72,70,1000,200,0,33.156,79.438,77.563,0,76.063,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.083,-0.007,0,0,0.033,0.033,-0.006,0,-0.001,0.004
9052007,2133,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.648,-0.011,0,80,55,1.4,51.172,38.529,7.715,1.076,69.698,68.649,72.718,65.2,65.669,0,0.031,0.037,20,20,61.837,50.702,75.995,74.75,121.46,85.101,117.353,50.831,62.834,58.392,-10.867,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.453,70.188,68.688,-0.026,77.688,78.438,75.5,78.125,0,0,72,70,1000,200,0,32.375,79.25,77.688,0,76.125,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.438,-0.003,75.813,74.813,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.001,0.073,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,2134,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,0.648,-0.011,0,80,55,1.4,51.047,38.529,9.252,1.076,69.698,68.649,72.718,65.2,65.669,0,0.031,0.037,20,20,61.809,50.787,75.995,74.75,121.755,85.42,118.091,50.904,62.834,58.319,-10.852,110,110,71.563,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.516,70.188,68.688,-0.026,77.625,78.438,75.5,78.125,0,0,72,70,1000,200,0,32.906,79.25,77.688,0,76.125,77.563,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.813,76.063,76.188,0,38.844,72,70,1000,200,-0.001,0,77.563,76.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.065,-0.007,0,0,0.033,0.033,-0.006,0,-0.001,0.004
9052007,2135,0,1,1,1,100,0,0,0,0,0,0,32.787,32.787,0.637,-0.011,0,80,55,1.4,51.75,38.529,9.252,-0.356,69.804,68.649,72.718,65.2,65.669,0,0.031,0.037,20,20,61.754,51.125,75.995,74.75,122.271,85.74,118.83,50.977,62.834,58.465,-10.852,110,110,71.563,70.875,69.188,69.375,0,0,72,70,1000,200,0,18.344,70.188,68.688,-0.027,77.625,78.438,75.5,78.125,0,0,72,70,1000,200,0,32.469,79.438,77.688,0,76.063,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,78.875,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.06,-0.007,0,0,0.033,0.033,-0.006,0,-0.001,0.004
9052007,2136,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.69,-0.011,0,80,55,1.4,50.641,38.529,10.79,1.076,69.698,68.649,72.718,65.31,65.669,0,0.031,0.033,20,20,61.726,50.59,75.891,74.75,122.935,86.059,119.42,50.977,62.834,58.392,-10.852,110,110,71.563,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.219,70.188,68.688,-0.026,77.625,78.438,75.625,78.188,0,0,72,70,1000,200,0,32.406,79.438,77.688,0,76.125,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0.066,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,2137,0,1,1,1,100,0,0,0,0,0,0,32.787,33.958,0.89,-0.011,0,80,55,1.4,50.594,38.529,7.715,1.076,69.804,68.649,72.718,65.31,65.887,0,0.031,0.037,20,20,61.698,50.759,75.891,74.857,123.746,86.378,120.159,51.049,62.939,58.465,-10.852,110,110,71.563,70.813,69.125,69.375,0,0,72,70,1000,200,0,18.438,70.188,68.813,-0.026,77.625,78.438,75.625,78.125,0,0,72,70,1000,200,0,32.375,79.438,77.688,0,76.063,77.875,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.25,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.085,-0.007,0,0,0.033,0.034,-0.005,0,-0.001,0.004
9052007,2138,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.996,-0.011,0,80,55,1.4,50.875,38.529,7.715,1.076,69.804,68.649,72.718,65.31,65.887,0,0.031,0.037,20,20,61.642,51.266,75.891,74.857,124.557,86.697,121.266,51.122,62.939,58.465,-10.867,110,110,71.688,70.875,69.188,69.375,0,0,72,70,1000,200,0,18.219,70.188,68.688,-0.026,77.625,78.375,75.625,78.125,0,0,72,70,1000,200,0,32.313,79.438,77.688,0,76.125,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.087,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2139,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,1.027,-0.011,0,80,55,1.4,50.875,38.529,10.79,1.076,69.804,68.649,72.826,65.31,65.887,0,0.031,0.037,20,20,61.615,50.899,75.891,74.75,126.106,87.123,122.448,51.195,62.939,58.538,-10.852,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.219,70.188,68.625,-0.026,77.625,78.375,75.5,77.938,0,0,72,70,1000,200,0,32.531,79.438,77.688,0,76.063,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.875,76.063,76.438,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.096,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2140,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,1.038,-0.011,0,80,55,1.4,51.078,38.529,7.715,1.076,69.698,68.756,72.826,65.42,65.778,0,0.031,0.037,20,20,61.559,50.815,75.891,74.643,127.36,87.549,123.482,51.195,63.044,58.538,-10.852,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.203,70.188,68.688,-0.026,77.625,78.375,75.625,78.125,0,0,72,70,1000,200,0,32.188,79.438,77.688,0,76.063,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.813,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,0.101,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,2141,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,1.038,-0.011,0,80,55,1.4,50.563,38.529,9.252,1.076,69.804,68.649,72.826,65.42,65.887,0,0.031,0.037,20,20,61.531,50.73,75.891,74.75,128.54,87.975,124.737,51.267,62.939,58.611,-10.852,110,110,71.688,70.813,69.188,69.375,0,0,72,70,1000,200,0,18.984,70.188,68.688,-0.026,77.625,78.375,75.625,77.938,0,0,72,70,1000,200,0,32.125,79.438,77.688,0,76.125,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.003,75.688,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0.147,0.149,0.149,-0.148,0.149,0.097,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2142,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,1.006,-0.011,0,80,55,1.4,50.953,38.529,12.328,1.076,69.911,68.649,72.718,65.42,65.887,0,0.031,0.037,20,20,61.503,50.843,75.729,74.75,129.499,88.507,125.992,51.34,63.044,58.611,-10.852,110,110,71.688,70.813,69.125,69.25,0,0,72,70,1000,200,0,18.281,70.188,68.688,-0.026,77.625,78.375,75.625,78.125,0,0,72,70,1000,200,0,32.313,79.438,77.688,0,76.063,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.149,0.086,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2143,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.996,-0.011,0,80,55,1.4,50.75,37.267,7.715,1.076,69.804,68.756,72.826,65.42,65.778,0,0.031,0.037,20,20,61.448,50.702,75.729,74.643,130.163,88.932,126.952,51.34,63.044,58.684,-10.852,110,110,71.688,70.813,69.188,69.25,0,0,72,70,1000,200,0,18.656,70.188,68.813,-0.026,77.563,78.438,75.625,78.125,0,0,72,70,1000,200,0,32.156,79.438,77.688,0,76.125,77.75,74.063,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.078,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2144,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.943,-0.011,0,80,55,1.4,50.484,38.529,7.715,2.508,69.911,68.649,72.718,65.31,65.996,0,0.031,0.037,20,20,61.392,51.153,75.729,74.75,130.827,89.465,128.06,51.413,63.044,58.684,-10.867,110,110,71.563,70.688,69.188,69.125,0,0,72,70,1000,200,0,18.453,70.188,68.688,-0.026,77.563,78.438,75.625,78.125,0,0,72,70,1000,200,0,32.156,79.438,77.688,0,76.063,77.75,74.063,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.563,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0.063,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2145,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.912,-0.011,0,80,55,1.4,50.578,38.529,10.79,1.076,69.911,68.756,72.826,65.31,65.996,0,0.031,0.037,20,20,61.364,50.674,75.729,74.75,131.269,89.997,128.724,51.413,63.148,58.684,-10.852,110,110,71.688,70.813,69.188,69.25,0,0,72,70,1000,200,0,18.391,70.188,68.688,-0.026,77.625,78.375,75.625,78.125,0,0,72,70,1000,200,0,32.25,79.438,77.688,0,76.063,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.688,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.056,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2146,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.848,-0.011,0,80,55,1.4,50.5,38.529,10.79,1.076,69.804,68.756,72.826,65.31,65.887,0,0.031,0.037,20,20,61.337,50.421,75.729,74.643,131.638,90.422,129.389,51.485,63.148,58.757,-10.852,110,110,71.688,70.875,69.438,69.375,0,0,72,70,1000,200,0,18.281,70.313,68.688,-0.026,77.563,78.375,75.625,78.125,0,0,72,70,1000,200,0,32.188,79.438,77.688,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.046,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2147,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.817,-0.011,0,80,55,1.4,50.5,38.529,10.79,1.076,70.018,68.756,72.826,65.53,65.996,0,0.031,0.037,20,20,61.309,50.533,75.729,74.75,131.859,90.955,129.758,51.558,63.148,58.829,-10.852,110,110,71.563,70.813,69.188,69.25,0,0,72,70,1000,200,0,18.391,70.188,68.688,-0.026,77.563,78.438,75.625,78.125,0,0,72,70,1000,200,0,32.125,79.438,77.688,0,76.063,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.042,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2148,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.785,-0.011,0,80,55,1.4,50.656,38.529,9.252,1.076,70.018,68.649,72.718,65.53,65.996,0,0.031,0.037,20,20,61.253,50.702,75.729,74.75,131.933,91.487,130.127,51.631,63.253,58.829,-10.852,110,110,71.688,70.813,69.188,69.25,0,0,72,70,1000,200,0,18.531,70.188,68.625,-0.026,77.563,78.375,75.75,77.938,0,0,72,70,1000,200,0,32.125,79.438,77.688,0,76.063,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.003,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.035,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2149,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.722,-0.011,0,80,55,1.4,50.438,38.529,7.715,1.076,70.018,68.756,72.826,65.53,65.996,0,0.031,0.037,20,20,61.198,50.646,75.729,74.75,131.785,92.019,130.349,51.631,63.253,58.829,-10.867,110,110,71.563,70.813,69.188,69.125,0,0,72,70,1000,200,0,18.359,70.188,68.688,-0.026,77.438,78.438,75.625,78.125,0,0,72,70,1000,200,0,32.156,79.438,77.688,0,76.063,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.003,75.688,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0.026,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2150,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.68,-0.011,0,80,55,1.4,50.484,38.529,9.252,1.076,70.018,68.649,72.718,65.42,65.996,0,0.031,0.037,20,20,61.17,50.871,75.729,74.75,131.638,92.551,130.423,51.703,63.253,58.829,-10.852,110,110,71.563,70.813,69.438,69.25,0,0,72,70,1000,200,0,18.328,70.313,68.625,-0.026,77.438,78.438,75.625,78.125,0,0,72,70,1000,200,0,32.031,79.438,77.688,0,76.063,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.003,75.688,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.001,-0.148,0,0.149,0.149,-0.148,0.001,0.021,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2151,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.616,-0.011,0,80,55,1.4,50.5,38.529,9.252,1.076,69.911,68.756,72.826,65.42,65.887,0,0.031,0.037,20,20,61.114,51.153,75.729,74.535,131.49,93.083,130.497,51.776,63.253,58.902,-10.867,110,110,71.563,70.875,69.188,69.375,0,0,72,70,1000,200,0,18.297,70.188,68.813,-0.026,77.438,78.438,75.625,77.938,0,0,72,70,1000,200,0,32.125,79.438,77.688,0,76.063,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.003,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.016,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2152,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.595,-0.011,0,80,55,1.4,50.547,38.529,9.252,1.076,70.018,68.756,72.826,65.53,65.996,0,0.031,0.033,20,20,61.086,51.209,75.509,74.643,131.417,93.615,130.423,51.849,63.358,58.975,-10.852,110,110,71.563,70.813,69.188,69.375,0,0,72,70,1000,200,0,18.359,70.188,68.688,-0.026,77.438,78.375,75.75,77.938,0,0,72,70,1000,200,0,32.125,79.438,77.688,0,76.063,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.313,-0.003,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0.016,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2153,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.564,-0.011,0,80,55,1.4,50.625,38.529,9.252,1.076,70.124,68.756,72.826,65.639,66.105,0,0.031,0.033,20,20,61.031,50.871,75.509,74.643,131.269,94.148,130.349,51.849,63.358,58.975,-10.867,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.422,70.188,68.688,-0.026,77.438,78.375,75.625,77.938,0,0,72,70,1000,200,0,32.094,79.438,77.688,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.003,75.688,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.001,0.149,-0.148,0.149,0.014,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2154,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.511,-0.011,0,80,55,1.4,50.563,38.529,9.252,1.076,70.124,68.649,72.609,65.639,66.105,0,0.031,0.037,20,20,60.975,50.843,75.509,74.643,131.195,94.573,130.201,51.921,63.358,59.048,-10.852,110,110,71.688,70.688,69.188,69.25,0,0,72,70,1000,200,0,18.406,70.313,68.688,-0.026,77.438,78.438,75.75,77.938,0,0,72,70,1000,200,0,32.031,79.5,77.688,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.004,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.014,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2155,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.543,-0.011,0,80,55,1.4,50.625,38.529,10.79,1.076,70.124,68.864,72.826,65.53,66.105,0,0.031,0.037,20,20,60.947,50.73,75.509,74.643,131.195,95.105,130.054,51.994,63.463,59.048,-10.852,110,110,71.688,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.453,70.313,68.688,-0.026,77.438,78.438,75.75,77.938,0,0,72,70,1000,200,0,32.031,79.438,77.688,0,76.063,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.004,75.813,74.875,76.063,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.017,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2156,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.701,-0.011,0,80,55,1.4,50.625,38.529,7.715,-0.356,70.124,68.864,72.826,65.639,66.105,0,0.031,0.037,20,20,60.92,51.068,75.509,74.643,131.195,95.531,129.906,52.067,63.463,59.121,-10.867,110,110,71.563,70.688,69.188,69.25,0,0,72,70,1000,200,0,18.422,70.188,68.688,-0.026,77.438,78.438,75.75,77.938,0,0,72,70,1000,200,0,32.063,79.5,77.688,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.438,-0.004,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0,0.001,0.025,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2157,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.722,-0.011,0,80,55,1.4,50.578,38.529,10.79,1.076,70.124,68.864,72.718,65.639,66.105,0,0.031,0.037,20,20,60.92,51.125,75.483,74.643,131.269,95.85,130.054,52.067,63.463,59.121,-10.852,110,110,71.563,70.813,69.188,69.375,0,0,72,70,1000,200,0,18.406,70.188,68.688,-0.026,77.438,78.438,75.75,77.938,0,0,72,70,1000,200,0,32.125,79.5,77.688,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.004,75.813,75,76.125,76.438,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.025,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2158,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.743,-0.011,0,80,55,1.4,50.484,38.529,7.715,1.076,70.124,68.864,72.826,65.639,66.105,0,0.031,0.037,20,20,60.864,50.223,75.483,74.643,131.343,96.383,130.127,52.139,63.463,59.194,-10.852,110,110,71.563,70.813,69.188,69.375,0,0,72,70,1000,200,0,18.422,70.188,68.688,-0.026,77.438,78.438,75.75,77.938,0,0,72,70,1000,200,0,31.891,79.5,77.75,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.004,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0.147,0.149,0.001,-0.148,0.149,0.026,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2159,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.722,-0.011,0,80,55,1.4,50.234,38.529,9.252,-0.356,70.124,68.864,72.826,65.639,66.105,0,0.031,0.037,20,20,60.836,51.125,75.483,74.643,131.49,96.702,130.201,52.139,63.568,59.194,-10.852,110,110,71.688,70.688,69.188,69.25,0,0,72,70,1000,200,0,18.516,70.313,68.688,-0.026,77.438,78.438,75.75,77.938,0,0,72,70,1000,200,0,31.969,79.5,77.75,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.004,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0.027,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2200,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.701,-0.011,0,80,55,1.4,50.484,38.529,9.252,1.076,70.124,68.864,72.826,65.639,65.996,0,0.031,0.037,20,20,60.781,50.618,75.483,74.535,131.712,97.234,130.201,52.212,63.568,59.194,-10.852,110,110,71.563,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.406,70.188,68.688,-0.026,77.438,78.438,75.75,77.938,0,0,72,70,1000,200,0,32.094,79.438,77.75,0,76.063,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.313,-0.004,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0.031,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2201,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.659,-0.011,0,80,55,1.4,50.484,38.529,7.715,1.076,70.231,68.864,72.826,65.639,66.105,0,0.031,0.037,20,20,60.753,51.125,75.483,74.643,132.007,97.553,130.275,52.285,63.568,59.267,-10.867,110,110,71.563,70.813,69.188,69.25,0,0,72,70,1000,200,0,18.375,70.188,68.688,-0.026,77.313,78.438,75.75,77.938,0,0,72,70,1000,200,0,31.844,79.438,77.688,0,75.938,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.004,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.033,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2202,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.637,-0.011,0,80,55,1.4,50.453,38.529,9.252,1.076,70.231,68.864,72.718,65.749,66.214,0,0.031,0.037,20,20,60.725,51.153,75.509,74.535,132.376,97.979,130.423,52.285,63.568,59.34,-10.852,110,110,71.688,70.813,69.438,69.25,0,0,72,70,1000,200,0,18.609,70.313,68.688,-0.026,77.313,78.375,75.75,77.938,0,0,72,70,1000,200,0,31.844,79.5,77.688,0,76.063,77.875,74.375,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0.036,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2203,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.606,-0.011,0,80,55,1.4,49.984,38.529,7.715,-0.356,70.124,68.864,72.826,65.749,66.105,0,0.031,0.037,20,20,60.669,50.759,75.509,74.428,132.818,98.405,130.644,52.43,63.673,59.34,-10.867,110,110,71.563,70.813,69.438,69.25,0,0,72,70,1000,200,0,18.422,70.313,68.688,-0.026,77.313,78.375,75.75,77.813,0,0,72,70,1000,200,0,31.719,79.5,77.75,0,75.938,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.004,75.813,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.038,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2204,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.553,-0.011,0,80,55,1.4,49.828,38.529,7.715,1.076,70.124,68.864,72.826,65.749,66.214,0,0.031,0.037,20,20,60.669,50.674,75.509,74.643,133.113,98.724,130.644,52.43,63.673,59.34,-10.852,110,110,71.688,70.813,69.438,69.25,0,0,72,70,1000,200,0,18.422,70.313,68.688,-0.026,77.313,78.375,75.75,77.938,0,0,72,70,1000,200,0,31.344,79.5,77.75,0,75.938,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0.04,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2205,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.479,-0.011,0,80,55,1.4,49.875,38.529,9.252,1.076,70.231,68.864,72.718,65.749,66.214,0,0.031,0.037,20,20,60.641,51.773,75.509,74.535,133.556,99.043,130.866,52.503,63.673,59.413,-10.867,110,110,71.563,70.813,69.188,69.25,0,0,72,70,1000,200,0,18.563,70.188,68.813,-0.026,77.313,78.375,75.75,77.813,0,0,72,70,1000,200,0,31.578,79.438,77.75,0,75.938,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.688,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.037,-0.007,0,0,0.034,0.034,-0.005,0,-0.001,0.004
9052007,2206,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.458,-0.011,0,80,55,1.4,50.453,38.529,9.252,1.076,70.338,68.864,72.718,65.859,66.214,0,0.031,0.037,20,20,60.614,51.209,75.509,74.643,133.777,99.363,131.014,52.503,63.673,59.413,-10.852,110,110,71.563,70.813,69.188,69.25,0,0,72,70,1000,200,0,18.766,70.313,68.688,-0.026,77.125,78.375,75.75,77.938,0,0,72,70,1000,200,0,31.531,79.5,77.75,0,75.938,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.313,-0.004,75.813,75,76.125,76.438,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0.037,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2207,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.427,-0.011,0,80,55,1.4,50.453,38.529,9.252,-0.356,70.338,68.971,72.718,65.859,66.214,0,0.031,0.037,20,20,60.558,51.209,75.185,74.535,134.072,99.682,131.161,52.576,63.778,59.486,-10.852,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.25,70.313,68.688,-0.026,77.313,78.375,75.75,77.813,0,0,72,70,1000,200,0,31.125,79.5,77.75,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.036,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2208,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.374,-0.011,0,80,55,1.4,49.313,38.529,9.252,-0.356,70.338,68.971,72.718,65.859,66.214,0,0.031,0.037,20,20,60.53,50.787,75.185,74.535,134.146,100.001,131.235,52.648,63.778,59.486,-10.852,110,110,71.563,70.688,69.188,69.25,0,0,72,70,1000,200,0,18.25,70.188,68.688,-0.026,77.313,78.375,75.813,77.938,0,0,72,70,1000,200,0,31.359,79.5,77.688,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.004,75.813,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.032,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2209,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.342,-0.011,0,80,55,1.4,49.641,38.529,9.252,1.076,70.231,68.971,72.718,65.859,66.105,0,0.031,0.033,20,20,60.475,51.04,75.185,74.428,134.367,100.321,131.309,52.648,63.778,59.559,-10.852,110,110,71.563,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.281,70.313,68.688,-0.026,77.125,78.375,75.75,77.813,0,0,72,70,1000,200,0,31.141,79.438,77.688,0,76.063,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.063,77.438,-0.004,75.813,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0.031,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2210,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.29,-0.011,0,80,55,1.4,49.563,38.529,7.715,1.076,70.338,68.971,72.718,65.859,66.214,0,0.031,0.037,20,20,60.447,50.871,75.185,74.535,134.367,100.64,131.457,52.721,63.883,59.559,-10.852,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.422,70.313,68.688,-0.026,77.313,78.375,75.75,77.813,0,0,72,70,1000,200,0,31.141,79.5,77.688,0,75.938,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75,76.125,76.188,0,38.844,72,70,1000,200,-0.001,0,77.938,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0.147,0.149,0.001,-0.148,0.001,0.025,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2211,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.363,-0.011,0,80,55,1.4,49.328,38.529,7.715,1.076,70.338,68.971,72.718,65.859,66.214,0,0.031,0.037,20,20,60.419,51.435,75.185,74.535,134.367,100.853,131.457,52.794,63.883,59.559,-10.852,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.734,70.313,68.813,-0.026,77.313,78.375,75.813,77.688,0,0,72,70,1000,200,0,30.984,79.5,77.75,0,75.938,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,74.875,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.032,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
