DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,2212,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.532,-0.011,0,80,55,1.4,49.297,38.529,7.715,1.076,70.338,68.971,72.718,65.859,66.214,0,0.031,0.037,20,20,60.391,51.406,75.172,74.535,134.441,101.066,131.604,52.866,63.883,59.632,-10.852,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.219,70.313,68.688,-0.026,77.125,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.625,79.5,77.75,0,75.938,77.875,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.045,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2213,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.564,-0.011,0,80,55,1.4,48.703,38.529,9.252,1.076,70.338,68.971,72.718,65.859,66.322,0,0.031,0.037,20,20,60.363,50.73,75.172,74.535,134.441,101.385,132.047,52.866,63.883,59.632,-10.852,110,110,71.563,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.25,70.313,68.688,-0.026,77.125,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.281,79.5,77.688,0,75.938,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.041,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2214,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.595,-0.011,0,80,55,1.4,49.078,38.529,10.79,1.076,70.338,68.971,72.718,65.969,66.322,0,0.031,0.037,20,20,60.336,50.702,75.172,74.535,134.367,101.598,132.638,52.939,63.883,59.704,-10.867,110,110,71.375,70.813,69.438,69.25,0,0,72,70,1000,200,0,18.75,70.313,68.813,-0.026,77.125,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.344,79.5,77.688,0,75.938,77.75,74.063,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.031,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,2215,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.595,-0.011,0,80,55,1.4,49.172,38.529,6.179,1.076,70.444,69.078,72.609,65.859,66.322,0,0.031,0.033,20,20,60.308,51.153,75.172,74.535,134.146,101.811,132.786,52.939,63.883,59.704,-10.852,110,110,71.563,70.688,69.188,69.25,0,0,72,70,1000,200,0,18.219,70.188,68.688,-0.026,77.125,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.609,79.5,77.75,0,75.938,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0.025,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.005
9052007,2216,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.585,-0.011,0,80,55,1.4,49.172,38.529,7.715,1.076,70.338,68.971,72.718,65.969,66.214,0,0.031,0.037,20,20,60.28,50.843,75.172,74.428,134.072,102.13,133.081,53.012,63.988,59.704,-10.867,110,110,71.563,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.344,70.313,68.688,-0.026,77.125,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.703,79.5,77.75,0,75.938,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0.018,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2217,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.585,-0.011,0,80,55,1.4,49.219,38.529,9.252,1.076,70.444,68.971,72.609,65.969,66.214,0,0.031,0.033,20,20,60.224,50.871,75.152,74.428,133.924,102.449,133.081,53.084,63.988,59.777,-10.867,110,110,71.563,70.813,69.5,69.375,0,0,72,70,1000,200,0,18.234,70.5,68.688,-0.026,77.125,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.422,79.5,77.75,0,75.938,77.875,74.063,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.149,0.016,-0.007,0,0,0.034,0.033,-0.007,0,-0.001,0.005
9052007,2218,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.585,-0.011,0,80,55,1.4,48.656,38.529,9.252,1.076,70.338,68.864,72.609,65.969,66.214,0,0.031,0.037,20,20,60.197,51.294,75.152,74.428,133.629,102.662,133.007,53.084,63.988,59.85,-10.867,110,110,71.563,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.219,70.313,68.688,-0.026,77.125,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.781,79.5,77.75,0,75.938,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,0,0,0.149,0.001,-0.148,0.001,0.012,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2219,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.574,-0.011,0,80,55,1.4,48.922,38.529,7.715,1.076,70.338,69.078,72.718,65.969,66.214,0,0.031,0.037,20,20,60.197,51.068,75.152,74.428,133.334,102.981,132.933,53.157,63.988,59.85,-10.852,110,110,71.563,70.5,69.438,69.25,0,0,72,70,1000,200,0,18.563,70.313,68.813,-0.026,77.125,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.672,79.5,77.75,0,75.938,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0.147,0.001,0.001,0,0.001,0.008,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2220,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.543,-0.011,0,80,55,1.4,49.125,38.529,9.252,1.076,70.338,68.971,72.609,65.969,66.322,0,0.031,0.037,20,20,60.169,51.125,75.152,74.428,133.187,103.194,132.786,53.23,64.092,59.85,-10.852,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.266,70.313,68.688,-0.026,77.125,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.5,79.5,77.75,0,75.938,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75.063,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.149,0.007,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2221,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.511,-0.011,0,80,55,1.4,48.969,38.529,9.252,1.076,70.444,68.971,72.609,66.079,66.322,0,0.031,0.037,20,20,60.113,50.984,75.152,74.428,132.892,103.407,132.638,53.23,64.092,59.923,-10.852,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.266,70.313,68.813,-0.026,77,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.422,79.5,77.75,0,75.938,77.75,74.063,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.149,-0.148,0.001,0.004,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2222,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.5,-0.011,0,80,55,1.4,48.984,38.529,9.252,1.076,70.551,69.078,72.718,66.079,66.431,0,0.031,0.037,20,20,60.085,50.815,75.049,74.535,132.744,103.62,132.417,53.302,64.092,59.923,-10.852,110,110,71.375,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.422,70.313,68.688,-0.026,77,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.484,79.5,77.75,0,75.938,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.063,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,0.006,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.005
9052007,2223,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.458,-0.011,0,80,55,1.4,48.609,38.529,9.252,-0.356,70.551,69.078,72.826,65.969,66.431,0,0.031,0.033,20,20,60.085,50.561,75.049,74.535,132.597,103.939,132.195,53.375,64.092,59.996,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.328,70.313,68.688,-0.026,77.125,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.266,79.5,77.688,0,75.938,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.25,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.006,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,2224,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.448,-0.011,0,80,55,1.4,49,38.529,9.252,-0.356,70.551,69.078,72.826,66.079,66.431,0,0.031,0.033,20,20,60.058,50.449,75.049,74.428,132.449,104.046,131.973,53.448,64.197,59.996,-10.852,110,110,71.563,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.344,70.313,68.813,-0.026,77,78.25,75.813,77.813,0,0,72,70,1000,200,0,30.313,79.5,77.75,0,75.938,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.063,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.008,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2225,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.427,-0.011,0,80,55,1.4,48.641,38.529,7.715,1.076,70.551,69.078,72.826,66.079,66.431,0,0.031,0.037,20,20,60.03,51.294,75.049,74.428,132.376,104.259,131.752,53.448,64.197,60.069,-10.852,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.406,70.313,68.688,-0.026,77,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.234,79.5,77.75,0,75.938,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.813,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.149,-0.148,0.001,0.009,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2226,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.363,-0.011,0,80,55,1.4,48.438,38.529,7.715,-0.356,70.551,69.078,72.826,66.079,66.322,0,0.031,0.033,20,20,59.974,50.702,75.049,74.321,132.449,104.471,131.53,53.52,64.197,60.069,-10.867,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.188,70.5,68.688,-0.026,77,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.266,79.5,77.75,0,75.938,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.063,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.001,0.012,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2227,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.353,-0.011,0,80,55,1.4,48.438,38.529,7.715,-0.356,70.551,69.186,72.826,66.188,66.431,0,0.031,0.033,20,20,59.974,51.181,75.049,74.428,132.449,104.684,131.383,53.52,64.302,60.069,-10.852,110,110,71.375,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.344,70.313,68.813,-0.026,77,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.391,79.5,77.75,0,75.938,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.813,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0.014,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2228,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,0.311,-0.011,0,80,55,1.4,48.703,38.529,10.79,1.076,70.551,69.078,72.826,66.188,66.431,0,0.031,0.033,20,20,59.919,50.195,74.919,74.428,132.523,104.791,131.161,53.593,64.302,60.069,-10.867,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.594,70.313,68.688,-0.026,77,78.375,75.813,77.688,0,0,72,70,1000,200,0,30.219,79.5,77.75,0,75.938,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.015,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.004
9052007,2229,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.279,-0.011,0,80,55,1.4,48.531,38.529,9.252,1.076,70.444,69.078,72.826,66.188,66.431,0,0.031,0.037,20,20,59.863,50.561,74.919,74.428,132.523,105.004,131.014,53.666,64.302,60.142,-10.852,110,110,71.563,70.688,69.438,69.375,0,0,72,70,1000,200,0,18.25,70.313,68.688,-0.026,77,78.375,75.813,77.688,0,0,72,70,1000,200,0,30.313,79.5,77.75,0,75.938,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75.063,76.125,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0.015,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2230,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.248,-0.011,0,80,55,1.4,48.516,38.529,7.715,1.076,70.657,69.078,72.826,66.188,66.431,0,0.031,0.037,20,20,59.863,50.674,74.919,74.428,132.597,105.11,130.866,53.666,64.302,60.215,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.219,70.5,68.688,-0.026,77,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.313,79.5,77.75,0,75.813,77.875,74.375,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.149,0.016,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2231,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.205,-0.011,0,80,55,1.4,48.484,38.529,7.715,1.076,70.551,69.186,72.826,66.188,66.54,0,0.031,0.037,20,20,59.835,50.252,74.919,74.428,132.597,105.323,130.644,53.738,64.407,60.215,-10.852,110,110,71.375,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.703,70.313,68.813,-0.026,76.938,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.25,79.5,77.75,0,75.938,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.015,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2232,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.174,-0.011,0,80,55,1.4,48.813,38.529,7.715,1.076,70.657,69.186,72.826,66.188,66.54,0,0.031,0.037,20,20,59.78,50.561,74.919,74.428,132.597,105.429,130.57,53.738,64.197,60.215,-10.852,110,110,71.375,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.406,70.313,68.813,-0.027,77.125,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.203,79.5,77.688,0,75.938,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0.013,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2233,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.132,-0.011,0,80,55,1.4,48.563,38.529,10.79,-0.356,70.657,69.186,72.826,66.188,66.431,0,0.031,0.037,20,20,59.78,50.364,74.835,74.214,132.597,105.536,130.423,53.811,64.407,60.288,-10.852,110,110,71.563,70.813,69.438,69.25,0,0,72,70,1000,200,0,18.25,70.313,68.688,-0.026,76.938,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.125,79.5,77.75,0,75.938,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0.011,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2234,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.005,-0.011,0,80,55,1.4,48.094,38.529,7.715,-0.356,70.657,69.186,72.826,66.188,66.54,0,0.031,0.037,20,20,59.752,50.477,74.835,74.428,132.597,105.536,130.275,53.884,64.407,60.288,-10.852,110,110,71.375,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.406,70.313,68.688,-0.026,76.938,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.156,79.625,77.75,0,75.813,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2235,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.609,38.529,9.252,1.076,70.657,69.186,72.826,66.298,66.54,0,0.031,0.037,20,20,59.724,50.308,74.835,74.321,132.671,105.749,130.201,54.029,64.407,60.361,-10.867,110,110,71.375,70.813,69.5,69.375,0,0,72,70,1000,200,0,18.375,70.5,68.688,-0.026,76.938,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.25,79.5,77.75,0,75.938,77.75,74.375,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2236,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.594,38.529,9.252,1.076,70.657,69.186,72.718,66.298,66.54,0,0.031,0.037,20,20,59.696,50.336,74.835,74.428,132.08,105.749,129.832,53.957,64.512,60.361,-10.852,110,110,71.375,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.484,70.313,68.688,-0.026,76.938,78.25,76,77.563,0,0,72,70,1000,200,0,30.016,79.5,77.75,0,75.938,77.75,74.375,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2237,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.203,38.529,7.715,1.076,70.657,69.186,72.718,66.298,66.54,0,0.031,0.037,20,20,59.668,50.392,74.835,74.428,131.712,105.961,129.537,54.029,64.512,60.434,-10.852,110,110,71.563,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.281,70.313,68.688,-0.026,76.938,78.25,76,77.688,0,0,72,70,1000,200,0,30.094,79.5,77.75,0,75.813,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2238,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.359,38.529,9.252,1.076,70.657,69.186,72.826,66.298,66.54,0,0.031,0.037,20,20,59.641,50.449,74.692,74.428,131.417,106.068,129.389,54.102,64.512,60.361,-10.867,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.172,70.313,68.688,-0.026,76.938,78.25,75.813,77.688,0,0,72,70,1000,200,0,30.156,79.625,77.75,0,75.813,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.438,-0.004,75.813,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2239,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.359,38.529,9.252,-0.356,70.764,69.186,72.718,66.298,66.54,0,0.031,0.037,20,20,59.613,50.646,74.692,74.428,131.122,106.068,129.241,54.102,64.512,60.434,-10.852,110,110,71.375,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.25,70.313,68.688,-0.026,76.938,78.25,76,77.688,0,0,72,70,1000,200,0,29.75,79.5,77.875,0,75.938,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2240,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.031,38.529,7.715,1.076,70.764,69.186,72.718,66.298,66.54,0,0.031,0.037,20,20,59.613,50.449,74.692,74.428,130.9,106.174,129.02,54.102,64.617,60.507,-10.852,110,110,71.688,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.281,70.313,68.688,-0.026,76.938,78.125,76,77.688,0,0,72,70,1000,200,0,29.953,79.625,77.75,0,75.813,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2241,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.828,38.529,7.715,1.076,70.764,69.186,72.718,66.298,66.54,0,0.031,0.037,20,20,59.557,50.533,74.692,74.428,130.679,106.174,128.872,54.175,64.617,60.507,-10.867,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.375,70.313,68.688,-0.026,76.938,78.125,76,77.688,0,0,72,70,1000,200,0,29.969,79.5,77.75,0,75.813,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.813,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2242,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.891,38.529,7.715,-0.356,70.764,69.186,72.718,66.298,66.54,0,0.031,0.037,20,20,59.529,50.561,74.692,74.321,130.458,106.174,128.798,54.175,64.617,60.652,-10.852,110,110,71.563,70.688,69.438,69.25,0,0,72,70,1000,200,0,18.25,70.313,68.688,-0.026,76.938,78.25,76,77.688,0,0,72,70,1000,200,0,29.5,79.5,77.75,0,75.813,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.063,76.25,76.438,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2243,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.016,38.529,6.179,1.076,70.764,69.186,72.826,66.408,66.54,0,0.031,0.037,20,20,59.529,50.787,74.414,74.321,130.237,106.174,128.577,54.247,64.617,60.579,-10.852,110,110,71.375,70.813,69.5,69.375,0,0,72,70,1000,200,0,18.125,70.313,68.813,-0.026,76.938,78.125,76,77.563,0,0,72,70,1000,200,0,30.109,79.5,77.875,0,75.813,77.75,74.375,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2244,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,0.142,-0.011,0,80,55,1.4,48.234,38.529,10.79,-0.356,70.764,69.078,72.609,66.298,66.54,0,0.031,0.037,20,20,59.502,50.787,74.414,74.428,130.974,106.068,128.577,54.32,64.617,60.652,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.219,70.5,68.688,-0.026,76.938,78.25,76,77.563,0,0,72,70,1000,200,0,29.813,79.5,77.75,0,75.813,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.001,0.001,-0.148,0.149,0.014,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,2245,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.234,38.529,7.715,-0.356,70.764,69.293,72.718,66.408,66.54,0,0.031,0.037,20,20,59.474,50.392,74.414,74.428,130.974,106.068,128.651,54.393,64.617,60.652,-10.852,110,110,71.375,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.141,70.313,68.813,-0.026,76.938,78.125,76,77.563,0,0,72,70,1000,200,0,30.031,79.5,77.75,0,75.938,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.001,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2246,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,48.047,38.529,9.252,-0.356,70.764,69.293,72.718,66.408,66.54,0,0.031,0.037,20,20,59.446,50.815,74.414,74.321,130.679,106.068,128.355,54.393,64.722,60.725,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.172,70.313,68.813,-0.026,76.875,78.125,76,77.563,0,0,72,70,1000,200,0,28.75,79.5,77.75,0,75.813,77.875,74.375,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75.063,76.438,76.438,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2247,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.688,38.529,9.252,-0.356,70.764,69.293,72.718,66.408,66.54,0,0.031,0.037,20,20,59.446,50.477,74.414,74.321,130.384,106.068,128.06,54.465,64.722,60.725,-10.852,110,110,71.563,70.813,69.5,69.25,0,0,72,70,1000,200,0,18.328,70.313,68.813,-0.027,76.938,78.125,76,77.563,0,0,72,70,1000,200,0,29.125,79.5,77.75,0,75.813,77.75,74.375,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,77.938,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2248,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.156,38.529,6.179,1.076,70.871,69.293,72.718,66.408,66.649,0,0.031,0.037,20,20,59.418,50.956,74.414,74.321,130.089,106.068,127.838,54.465,64.722,60.725,-10.867,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.234,70.5,68.688,-0.026,76.875,78.125,76,77.563,0,0,72,70,1000,200,0,28.828,79.625,77.75,0,75.813,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2249,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.609,38.529,7.715,1.076,70.871,69.293,72.718,66.298,66.649,0,0.031,0.037,20,20,59.363,51.125,74.109,74.321,129.794,105.855,127.691,54.611,64.827,60.798,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.313,68.813,-0.026,76.875,78.125,76,77.688,0,0,72,70,1000,200,0,28.469,79.625,77.75,0,75.813,77.75,74.375,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.813,75,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2250,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.734,38.529,10.79,1.076,70.764,69.293,72.718,66.408,66.649,0,0.031,0.037,20,20,59.363,50.561,74.109,74.321,129.499,105.961,127.469,54.611,64.827,60.725,-10.867,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.25,70.5,68.813,-0.026,76.875,78.125,76,77.563,0,0.001,72,70,1000,200,0,28.016,79.5,77.75,0,75.813,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.813,75.25,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2251,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.516,38.529,7.715,1.076,70.871,69.293,72.609,66.518,66.649,0,0.031,0.037,20,20,59.335,50.843,74.109,74.321,129.278,105.961,127.321,54.683,64.827,60.798,-10.852,110,110,71.375,70.813,69.5,69.25,0,0,72,70,1000,200,0,18.391,70.313,68.688,-0.027,76.875,78.125,76,77.563,0,0,72,70,1000,200,0,28.547,79.625,77.75,0,75.625,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.813,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2252,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.156,38.529,7.715,1.076,70.871,69.293,72.718,66.518,66.649,0,0.031,0.037,20,20,59.307,50.646,74.109,74.321,129.057,105.855,127.1,54.683,64.827,60.871,-10.852,110,110,71.375,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.313,70.313,68.688,-0.026,76.875,78.125,76,77.563,0,0,72,70,1000,200,0,27.688,79.625,77.875,0,75.625,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.25,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2253,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.156,38.529,9.252,1.076,70.871,69.293,72.609,66.518,66.649,0,0.031,0.033,20,20,59.307,50.73,74.109,74.321,128.835,105.855,126.952,54.756,64.827,60.944,-10.852,110,110,71.563,70.813,69.5,69.25,0,0,72,70,1000,200,0,18.156,70.313,68.688,-0.026,76.875,78.125,76,77.563,0,0,72,70,1000,200,0,29.203,79.625,77.875,0,75.813,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.438,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2254,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.359,38.529,6.179,1.076,70.871,69.293,72.609,66.518,66.649,0,0.031,0.037,20,20,59.307,50.449,74.109,74.321,128.614,105.855,126.731,54.829,64.932,60.944,-10.852,110,110,71.375,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.375,70.313,68.813,-0.026,76.875,78.125,76,77.563,0,0,72,70,1000,200,0,29.313,79.5,77.875,0,75.813,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.25,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2255,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.766,38.529,7.715,1.076,70.871,69.293,72.718,66.518,66.649,0,0.031,0.033,20,20,59.279,50.505,74.109,74.321,128.466,105.749,126.583,54.829,64.932,60.944,-10.867,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.328,70.5,68.688,-0.026,76.938,78.125,76,77.563,0,0,72,70,1000,200,0,29.047,79.5,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.25,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0.147,0.224,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,2256,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,47.063,38.529,7.715,1.076,70.871,69.293,72.718,66.518,66.649,0,0.031,0.037,20,20,59.251,50.759,74.109,74.321,128.245,105.749,126.361,54.829,64.932,60.944,-10.867,110,110,71.375,70.813,69.438,69.375,0,0,72,70,1000,200,0,18.406,70.5,68.813,-0.026,76.875,78.125,76,77.563,0,0,72,70,1000,200,0,27.813,79.625,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.25,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2257,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.484,38.529,7.715,-0.356,70.764,69.293,72.5,66.518,66.649,0,0.031,0.033,20,20,59.224,50.702,74.109,74.321,128.171,105.642,126.288,54.901,64.932,61.017,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.188,70.313,68.813,-0.027,76.875,78.125,76,77.563,0,0.004,72,70,1000,200,0,27.281,79.625,77.75,0,75.813,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.438,-0.004,75.813,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2258,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.016,38.529,9.252,-0.356,70.871,69.4,72.609,66.628,66.758,0,0.031,0.033,20,20,59.196,50.364,74.109,74.321,127.95,105.536,126.14,54.974,64.932,61.017,-10.852,110,110,71.563,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.297,70.313,68.813,-0.026,76.875,78.125,76,77.563,0,0,72,70,1000,200,0,27.547,79.5,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.25,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2259,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.813,38.529,7.715,-0.356,70.871,69.4,72.718,66.628,66.758,0,0.031,0.037,20,20,59.196,50.787,73.947,74.321,127.803,105.429,125.992,54.974,65.037,61.017,-10.867,110,110,71.375,70.813,69.563,69.375,0,0,72,70,1000,200,0,18.219,70.5,68.688,-0.026,76.875,78.125,76,77.563,0,0,72,70,1000,200,0,27.469,79.5,77.75,0,75.625,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2300,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.484,38.529,7.715,1.076,70.977,69.4,72.609,66.628,66.758,0,0.031,0.037,20,20,59.168,50.59,73.947,74.321,127.655,105.429,125.918,55.047,65.037,61.09,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.391,70.313,68.813,-0.026,76.75,78.125,76,77.563,0,0,72,70,1000,200,0,27.25,79.625,77.75,0,75.813,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2301,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,46.5,38.529,6.179,-0.356,70.977,69.293,72.5,66.628,66.649,0,0.031,0.037,20,20,59.14,50.674,73.947,74.214,127.508,105.323,125.697,55.047,65.037,61.09,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.5,70.313,68.813,-0.026,76.75,78.125,76,77.563,0,0,72,70,1000,200,0,27.156,79.5,77.875,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.813,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2302,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.609,38.529,7.715,1.076,70.977,69.4,72.718,66.628,66.758,0,0.031,0.037,20,20,59.14,50.477,73.947,74.321,127.36,105.216,125.623,55.192,65.037,61.163,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.203,70.313,68.813,-0.026,76.75,78.125,76,77.563,0,0,72,70,1000,200,0,27.266,79.75,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.223,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2303,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.266,38.529,9.252,-0.356,70.977,69.4,72.718,66.628,66.758,0,0.031,0.037,20,20,59.112,50.984,73.947,74.321,127.213,105.11,125.623,55.265,65.141,61.236,-10.852,110,110,71.375,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.453,70.313,68.688,-0.026,76.75,78.125,76,77.563,0,0,72,70,1000,200,0,26.672,79.5,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.25,76.25,76.188,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2304,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.875,38.529,10.79,1.076,70.977,69.4,72.718,66.628,66.758,0,0.031,0.037,20,20,59.085,50.477,73.811,74.214,126.991,105.11,125.328,55.265,65.141,61.163,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.516,70.313,68.813,-0.026,76.75,78.125,76,77.563,0,0,72,70,1000,200,0,26.25,79.5,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.25,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2305,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.703,38.529,9.252,-0.356,70.977,69.4,72.718,66.628,66.758,0,0.031,0.037,20,20,59.085,50.815,73.811,74.321,126.844,105.004,125.18,55.265,65.141,61.236,-10.852,110,110,71.375,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.859,70.5,68.813,-0.026,76.75,78.125,76,77.563,0,0,72,70,1000,200,0,26.797,79.625,77.875,0,75.625,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.813,75.25,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2306,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.891,38.529,7.715,-0.356,70.977,69.293,72.609,66.628,66.758,0,0.031,0.037,20,20,59.057,50.674,73.811,74.321,126.696,104.897,125.106,55.338,65.141,61.236,-10.867,110,110,71.375,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.219,70.313,68.813,-0.026,76.75,78.125,76,77.563,0,0,72,70,1000,200,0,26.797,79.625,77.875,0,75.813,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.25,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,2307,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.891,38.529,7.715,1.076,70.977,69.4,72.718,66.737,66.758,0,0.031,0.037,20,20,59.029,50.364,73.811,74.214,126.549,104.791,124.958,55.338,65.141,61.309,-10.852,110,110,71.375,70.813,69.5,69.375,0,0,72,70,1000,200,0,18.203,70.5,68.813,-0.027,76.75,78.125,76,77.5,0,0,72,70,1000,200,0,26.984,79.625,77.75,0,75.625,77.875,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.813,75.25,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2308,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,45.203,38.529,10.79,-0.356,70.977,69.4,72.718,66.628,66.758,0,0.031,0.037,20,20,59.001,50.956,73.811,74.214,126.328,104.684,124.811,55.41,65.246,61.309,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.375,70.5,68.813,-0.026,76.75,78.125,76,77.5,0,0,72,70,1000,200,0,26.234,79.625,77.75,0,75.625,77.75,74.375,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.035,0.034,-0.006,0,-0.001,0.004
9052007,2309,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,45.094,38.529,7.715,1.076,70.871,69.293,72.609,66.737,66.649,0,0.031,0.037,20,20,59.001,50.308,73.72,74.214,126.18,104.684,124.663,55.41,65.246,61.309,-10.852,110,110,71.563,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.328,70.5,68.813,-0.026,76.75,78.125,76,77.563,0,0,72,70,1000,200,0,26.188,79.625,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.813,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2310,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.609,38.529,9.252,1.076,70.977,69.508,72.718,66.737,66.758,0,0.031,0.037,20,20,58.973,50.026,73.72,74.214,126.033,104.578,124.589,55.483,65.246,61.382,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.344,70.313,68.813,-0.026,76.75,78.125,76,77.563,0,0,72,70,1000,200,0,26.109,79.625,77.75,0,75.625,77.875,74.375,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.25,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2311,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.5,38.529,9.252,-0.356,70.977,69.4,72.718,66.737,66.758,0,0.031,0.037,20,20,58.973,50.618,73.72,74.214,125.885,104.471,124.442,55.483,65.246,61.382,-10.867,110,110,71.375,70.813,69.5,69.375,0,0,72,70,1000,200,0,18.484,70.5,68.813,-0.026,76.75,78.125,76.125,77.563,0,0,72,70,1000,200,0,26.344,79.5,77.75,0,75.625,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2312,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,44.641,38.529,7.715,1.076,71.084,69.4,72.718,66.737,66.758,0,0.031,0.037,20,20,58.918,50.561,73.72,74.214,125.664,104.365,124.368,55.556,65.246,61.454,-10.867,110,110,71.375,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.406,70.5,68.688,-0.026,76.75,78.25,76.125,77.563,0,0,72,70,1000,200,0,26.203,79.625,77.75,0,75.625,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.005
9052007,2313,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.578,38.529,9.252,1.076,70.977,69.4,72.826,66.628,66.758,0,0.031,0.037,20,20,58.918,49.97,73.72,74.214,125.516,104.259,124.22,55.628,65.246,61.454,-10.852,110,110,71.375,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.406,70.625,68.688,-0.026,76.75,78.125,76,77.5,0,0,72,70,1000,200,0,26.297,79.625,77.75,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2314,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.922,38.529,6.179,1.076,70.977,69.508,72.718,66.737,66.649,0,0.031,0.037,20,20,58.89,50.646,73.597,74.107,125.369,104.152,124.072,55.628,65.351,61.454,-10.867,110,110,71.375,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.313,70.313,68.813,-0.027,76.563,78.125,76.125,77.5,0,0,72,70,1000,200,0,26.25,79.5,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2315,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.922,38.529,9.252,-0.356,71.084,69.508,72.718,66.737,66.867,0,0.031,0.037,20,20,58.89,50.195,73.597,74.214,125.148,104.046,123.999,55.701,65.351,61.454,-10.852,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.328,70.5,68.688,-0.026,76.563,78.125,76.125,77.563,0,0,72,70,1000,200,0,26.313,79.625,77.75,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,2316,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.594,38.529,9.252,1.076,71.084,69.508,72.718,66.847,66.867,0,0.031,0.037,20,20,58.834,50.223,73.597,74.214,125,103.939,123.851,55.701,65.351,61.527,-10.852,110,110,71.375,70.813,69.5,69.375,0,0,72,70,1000,200,0,18.516,70.5,68.813,-0.026,76.563,78.125,76.125,77.563,0,0,72,70,1000,200,0,26.266,79.625,77.75,0,75.563,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.25,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2317,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.5,38.529,9.252,1.076,71.084,69.508,72.718,66.847,66.867,0,0.031,0.037,20,20,58.834,50.167,73.597,74.214,124.926,103.833,123.925,55.846,65.456,61.6,-10.852,110,110,71.375,70.813,69.5,69.375,0,0,72,70,1000,200,0,18.375,70.5,68.688,-0.026,76.75,78.063,76,77.5,0,0,72,70,1000,200,0,26.172,79.625,77.75,0,75.625,77.875,74.375,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.688,75.25,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
