DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,2318,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.484,38.529,7.715,1.076,71.084,69.508,72.718,66.847,66.867,0,0.031,0.037,20,20,58.834,50.843,73.597,74.214,124.631,103.833,123.629,55.774,65.351,61.6,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.281,70.5,68.875,-0.026,76.563,78.063,76.125,77.5,0,0,72,70,1000,200,0,26.141,79.625,77.75,0,75.563,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.25,76.25,76.438,0,38.844,72,70,1000,200,-0.001,0,78.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.031,0.013,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2319,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.438,38.529,7.715,1.076,71.084,69.508,72.718,66.847,66.867,0,0.031,0.037,20,20,58.834,50.702,73.396,74.214,124.41,103.726,123.482,55.846,65.351,61.6,-10.852,110,110,71.375,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.313,68.813,-0.026,76.563,78.063,76.125,77.5,0,0,72,70,1000,200,0,26.172,79.625,77.875,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2320,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.359,38.529,7.715,1.076,70.977,69.508,72.718,66.847,66.867,0,0.031,0.037,20,20,58.806,50.364,73.396,74.214,124.189,103.514,123.408,55.846,65.456,61.673,-10.852,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,76.563,78.063,76.125,77.5,0,0,72,70,1000,200,0,26.125,79.5,77.75,0,75.625,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2321,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.469,38.529,7.715,1.076,71.084,69.508,72.718,66.847,66.867,0,0.031,0.037,20,20,58.779,50.28,73.396,74.214,124.041,103.514,123.334,55.919,65.456,61.673,-10.867,110,110,71.375,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,76.563,78.125,76,77.5,0,0,72,70,1000,200,0,26.125,79.625,77.75,0,75.625,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2322,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.469,38.529,6.179,1.076,71.084,69.508,72.718,66.847,66.867,0,0.031,0.037,20,20,58.779,50.28,73.396,74.214,123.894,103.407,123.186,55.992,65.351,61.673,-10.852,110,110,71.375,70.5,69.5,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,76.563,78.063,76.125,77.5,0,0,72,70,1000,200,0,26.109,79.625,77.75,0,75.625,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2323,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.328,38.529,7.715,1.076,71.084,69.508,72.718,66.957,66.867,0,0.031,0.037,20,20,58.751,50.308,73.396,74.214,123.746,103.301,123.186,56.064,65.456,61.746,-10.852,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.328,70.5,68.813,-0.026,76.563,78.063,76.125,77.5,0,0,72,70,1000,200,0,26.188,79.5,77.75,0,75.625,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2324,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.391,38.529,7.715,-0.356,71.191,69.508,72.718,66.847,66.867,0,0.031,0.037,20,20,58.723,50.336,73.396,74.214,123.451,103.194,122.965,56.064,65.561,61.746,-10.852,110,110,71.375,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.313,70.5,68.688,-0.026,76.563,78.063,76,77.5,0,0,72,70,1000,200,0,26.063,79.5,77.75,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.25,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.149,-0.222,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2325,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.266,38.529,6.179,1.076,71.191,69.508,72.718,66.847,66.867,0,0.031,0.037,20,20,58.695,50.252,73.493,74.214,123.304,103.088,122.891,56.137,65.561,61.746,-10.867,110,110,71.375,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.406,70.5,68.813,-0.026,76.563,78.125,76,77.5,0,0,72,70,1000,200,0,26.172,79.625,77.75,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2326,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.281,38.529,7.715,-0.356,71.084,69.508,72.718,66.957,66.976,0,0.031,0.037,20,20,58.695,50.759,73.493,74.214,123.082,103.088,122.743,56.137,65.561,61.819,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.281,70.5,68.875,-0.026,76.563,78.063,76,77.5,0,0,72,70,1000,200,0,26.063,79.625,77.75,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2327,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.344,38.529,9.252,-0.356,71.084,69.615,72.5,66.957,66.867,0,0.031,0.037,20,20,58.695,50.505,73.493,74.214,122.935,102.981,122.669,56.137,65.561,61.892,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.359,70.5,68.813,-0.026,76.563,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.969,79.625,77.875,0,75.563,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.563,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2328,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.469,38.529,7.715,-0.356,71.084,69.615,72.718,66.957,66.976,0,0.031,0.037,20,20,58.667,50.336,73.493,74.214,122.714,102.875,122.522,56.21,65.666,61.819,-10.852,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.219,70.5,68.688,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,26.094,79.5,77.75,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.688,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,2329,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.156,38.529,6.179,1.076,71.191,69.508,72.609,66.957,66.976,0,0.031,0.037,20,20,58.667,50.561,73.493,74.214,122.566,102.769,122.448,56.282,65.666,61.892,-10.852,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.188,70.5,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.672,79.625,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0,-0.074,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2330,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.156,38.529,7.715,1.076,71.191,69.615,72.609,66.957,66.976,0,0.031,0.037,20,20,58.64,50.308,73.422,74.214,122.345,102.662,122.3,56.355,65.666,61.965,-10.852,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.297,70.5,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,26,79.5,77.75,0,75.625,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2331,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.313,38.529,9.252,-0.356,71.191,69.615,72.609,66.957,66.976,0,0.031,0.037,20,20,58.64,50.759,73.422,74.214,122.124,102.556,122.153,56.355,65.666,61.892,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.422,70.5,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,26.078,79.5,77.75,0,75.563,77.875,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,0,-0.074,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2332,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.75,38.529,6.179,1.076,71.191,69.615,72.718,66.957,66.976,0,0.031,0.033,20,20,58.64,50.561,73.422,74.214,121.976,102.449,122.005,56.355,65.666,61.965,-10.867,110,110,71.375,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.25,70.5,68.688,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,26.063,79.625,77.875,0,75.563,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.688,75,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2333,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.141,38.529,9.252,1.076,71.191,69.615,72.718,67.067,66.976,0,0.031,0.037,20,20,58.612,51.125,73.422,74.214,121.829,102.449,121.931,56.428,65.666,61.965,-10.867,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.156,70.5,68.813,-0.026,76.438,77.813,76.125,77.5,0,0,72,70,1000,200,0,25.844,79.625,77.75,0,75.563,77.625,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2334,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.234,38.529,9.252,-0.356,71.191,69.615,72.718,67.067,66.976,0,0.031,0.037,20,20,58.612,50.59,73.422,74.214,121.607,102.343,121.857,56.428,65.771,61.965,-10.852,110,110,71.563,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.766,70.5,68.875,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.75,79.5,77.75,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2335,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.234,38.529,7.715,1.076,71.191,69.615,72.718,67.067,66.976,0,0.031,0.037,20,20,58.584,50.73,73.422,74.214,121.386,102.236,121.709,56.5,65.771,62.038,-10.867,110,110,71.375,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.313,70.5,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.578,79.625,77.75,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0,0,0.001,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2336,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.125,38.529,7.715,1.076,71.191,69.615,72.609,67.067,66.976,0,0.031,0.037,20,20,58.584,50.618,73.422,74.214,121.165,102.13,121.562,56.5,65.771,62.038,-10.852,110,110,71.375,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.027,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.625,79.625,77.75,0,75.5,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.25,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,2337,0,1,1,1,100,0,0,0,0,0,0,35.129,33.958,-0.005,-0.011,0,80,55,1.4,43.922,38.529,7.715,1.076,71.191,69.615,72.609,67.067,66.976,0,0.031,0.037,20,20,58.584,50.618,73.422,74.214,121.017,102.023,121.488,56.573,65.771,62.111,-10.867,110,110,71.563,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.219,70.5,68.813,-0.027,76.563,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.938,79.625,77.875,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75,76.438,76.188,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.035,0.034,-0.007,0,-0.001,0.004
9052007,2338,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.344,38.529,7.715,-0.356,71.191,69.615,72.609,67.067,66.976,0,0.031,0.037,20,20,58.556,50.787,73.422,74.214,120.87,101.811,121.414,56.646,65.771,62.111,-10.852,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.25,70.625,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,26,79.5,77.75,0,75.563,77.75,74.375,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,74.875,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2339,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.172,38.529,10.79,1.076,71.191,69.615,72.718,67.067,66.976,0,0.031,0.037,20,20,58.556,50.505,73.422,74.214,120.648,101.811,121.266,56.646,65.771,62.111,-10.852,110,110,71.313,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.406,70.5,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.953,79.5,77.75,0,75.563,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,74.875,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.001,0.074,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2340,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.063,38.529,6.179,1.076,71.191,69.615,72.718,67.067,66.976,0,0.031,0.037,20,20,58.556,50.702,73.467,74.214,120.501,101.811,121.119,56.646,65.876,62.111,-10.852,110,110,71.375,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.344,70.5,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.656,79.625,77.75,0,75.563,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.688,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.25,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2341,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.969,38.529,7.715,-0.356,71.191,69.615,72.718,67.067,66.976,0,0.031,0.033,20,20,58.528,50.59,73.467,74.214,120.427,101.704,121.193,56.791,65.876,62.184,-10.867,110,110,71.375,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.203,70.5,68.813,-0.026,76.438,78.063,76.125,77.313,0,0,72,70,1000,200,0,25.703,79.5,77.75,0,75.5,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,74.875,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2342,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44,38.529,7.715,1.076,71.084,69.615,72.718,67.067,67.085,0,0.031,0.037,20,20,58.528,50.618,73.467,74.214,120.132,101.598,121.119,56.864,65.876,62.257,-10.867,110,110,71.313,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.469,70.5,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.813,79.5,77.875,0,75.563,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2343,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44,38.529,7.715,1.076,71.297,69.615,72.718,67.067,67.085,0,0.031,0.037,20,20,58.528,50.252,73.467,74.321,119.911,101.491,120.823,56.791,65.876,62.184,-10.867,110,110,71.375,70.813,69.563,69.25,0,0,72,70,1000,200,0,18.297,70.5,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.5,79.5,77.688,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,74.875,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2344,0,1,1,1,100,0,0,0,0,0,0,33.958,32.787,-0.005,-0.011,0,80,55,1.4,43.688,38.529,7.715,1.076,71.297,69.722,72.718,67.067,67.085,0,0.031,0.037,20,20,58.501,50.505,73.467,74.214,119.69,101.491,120.676,56.864,65.876,62.329,-10.852,110,110,71.375,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.281,70.313,68.688,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.828,79.5,77.75,0,75.5,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75,76.438,76.188,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.033,-0.006,0,-0.001,0.005
9052007,2345,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.109,38.529,9.252,1.076,71.297,69.615,72.718,67.067,66.976,0,0.031,0.037,20,20,58.501,50.421,73.396,74.107,119.542,101.385,120.602,56.864,65.981,62.257,-10.867,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.141,70.5,68.813,-0.026,76.438,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.734,79.5,77.875,0,75.5,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2346,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.922,38.529,9.252,1.076,71.191,69.615,72.718,67.177,67.085,0,0.031,0.037,20,20,58.473,50.815,73.396,74.214,119.395,101.278,120.528,56.937,65.981,62.329,-10.852,110,110,71.375,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.219,70.5,68.813,-0.026,76.438,78.063,76.125,77.313,0,0,72,70,1000,200,0,25.766,79.5,77.75,0,75.5,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.688,-0.004,75.563,75,76.438,76.438,0,38.844,72,70,1000,200,-0.001,0,78.125,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.005
9052007,2347,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,44.203,38.529,9.252,1.076,71.191,69.722,72.718,67.177,66.976,0,0.031,0.037,20,20,58.473,50.252,73.396,74.107,119.247,101.172,120.38,56.937,65.981,62.329,-10.852,110,110,71.375,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.125,70.5,68.813,-0.026,76.375,78.125,76.125,77.5,0,0,72,70,1000,200,0,25.547,79.5,77.875,0,75.5,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.438,76.188,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,-0.074,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2348,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.531,38.529,9.252,1.076,71.297,69.615,72.609,67.067,67.085,0,0.031,0.037,20,20,58.445,50.421,73.396,74.214,119.026,101.066,120.306,57.009,65.981,62.329,-10.852,110,110,71.375,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.156,70.313,68.813,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,25.531,79.625,77.75,0,75.5,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,74.875,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0,0.001,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2349,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.75,38.529,7.715,1.076,71.297,69.722,72.718,67.177,67.085,0,0.031,0.037,20,20,58.445,50.646,73.396,74.214,118.878,100.959,120.159,57.082,65.981,62.402,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.156,70.5,68.813,-0.026,76.438,78.063,76.125,77.313,0,0,72,70,1000,200,0,25.313,79.625,77.75,0,75.5,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.25,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2350,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.75,38.529,7.715,1.076,71.297,69.722,72.826,67.177,67.085,0,0.031,0.037,20,20,58.417,50.505,73.228,74.214,118.657,100.959,120.085,57.082,65.981,62.402,-10.852,110,110,71.375,70.688,69.563,69.25,0,0,72,70,1000,200,0,18.188,70.625,68.813,-0.026,76.375,78.125,76.125,77.313,0,0,72,70,1000,200,0,25.484,79.625,77.875,0,75.5,77.75,74.063,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.25,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.005
9052007,2351,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.531,38.529,9.252,1.076,71.297,69.722,72.718,67.177,67.193,0,0.031,0.037,20,20,58.417,50.759,73.228,74.214,118.51,100.853,120.011,57.155,66.086,62.402,-10.852,110,110,71.375,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,25.406,79.625,77.75,0,75.5,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.25,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2352,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.625,38.529,6.179,1.076,71.297,69.722,72.826,67.286,67.193,0,0.031,0.037,20,20,58.417,50.364,73.228,74.214,118.362,100.64,119.863,57.155,66.086,62.475,-10.852,110,110,71.375,70.688,69.5,69.25,0,0,72,70,1000,200,0,18.313,70.625,68.813,-0.026,76.375,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.188,79.625,77.75,0,75.563,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.007,0,-0.001,0.004
9052007,2353,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.5,38.529,7.715,1.076,71.297,69.722,72.718,67.177,67.085,0,0.034,0.037,20,20,58.389,50.561,73.228,74.214,118.215,100.64,119.716,57.155,66.086,62.475,-10.852,110,110,71.375,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.266,70.5,68.813,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,25.094,79.625,77.75,0,75.5,77.625,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2354,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.422,38.529,9.252,1.076,71.297,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,58.389,50.28,73.228,74.214,118.657,100.533,119.716,57.227,66.086,62.475,-10.867,110,110,71.313,70.688,69.5,69.375,0,0,72,70,1000,200,0,18.406,70.5,68.813,-0.026,76.375,78.063,76.125,77.5,0,0,72,70,1000,200,0,25.203,79.5,77.75,0,75.5,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.188,77.563,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.25,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0,0.149,0.001,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2355,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.359,38.529,9.252,1.076,71.297,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,58.362,50.308,73.228,74.214,118.141,100.533,119.42,57.227,66.086,62.548,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,25.406,79.5,77.75,0,75.5,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75.063,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2356,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.531,38.529,7.715,1.076,71.297,69.722,72.718,67.286,67.193,0,0.034,0.037,20,20,58.362,50.505,73.279,74.214,118.067,100.321,119.199,57.3,66.19,62.548,-10.852,110,110,71.375,70.5,69.5,69.25,0,0,72,70,1000,200,0,18.313,70.5,68.875,-0.026,76.375,78.063,76.125,77.313,0,0,72,70,1000,200,0,24.875,79.5,77.75,0,75.5,77.75,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75.063,76.25,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,-0.148,0.149,0,-0.006,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2357,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.719,38.529,7.715,-0.356,71.297,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,58.362,50.871,73.279,74.214,117.846,100.321,119.051,57.373,66.19,62.621,-10.852,110,110,71.313,70.688,69.563,69.375,0,0,72,70,1000,200,0,18.25,70.5,68.813,-0.026,76.375,77.813,76.125,77.313,0,0,72,70,1000,200,0,25.031,79.625,77.75,0,75.5,77.75,74.375,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.563,75,76.438,76.188,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.149,0.001,0,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2358,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.781,38.529,9.252,1.076,71.297,69.83,72.718,67.286,67.193,0,0.031,0.037,20,20,58.334,51.378,73.279,74.214,117.698,100.214,118.903,57.373,66.19,62.621,-10.867,110,110,71.375,70.5,69.563,69.125,0,0,72,70,1000,200,0,18.234,70.5,68.813,-0.026,76.25,77.813,76.125,77.313,0,0,72,70,1000,200,0,25.172,79.5,77.75,0,75.5,77.75,74.25,77.125,0,32.656,72,70,1000,200,-0.004,0,79.313,77.688,-0.004,75.563,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.25,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.011,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0,0,0.001,0.149,-0.148,0.149,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
9052007,2359,0,1,1,1,100,0,0,0,0,0,0,33.958,33.958,-0.005,-0.011,0,80,55,1.4,43.25,38.529,6.179,1.076,71.297,69.722,72.718,67.286,67.193,0,0.031,0.037,20,20,58.334,50.449,73.279,74.214,117.551,100.108,118.756,57.373,66.19,62.621,-10.852,110,110,71.313,70.5,69.563,69.25,0,0,72,70,1000,200,0,18.203,70.5,68.813,-0.026,76.25,77.813,76.125,77.313,0,0,72,70,1000,200,0,25.047,79.5,77.75,0,75.5,77.625,74.25,77,0,32.656,72,70,1000,200,-0.004,0,79.313,77.563,-0.004,75.688,75,76.438,76.375,0,38.844,72,70,1000,200,-0.001,0,78.125,77,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.013,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0,-0.007,0,0,0.034,0.034,-0.006,0,-0.001,0.004
