DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,0.462,1.979,71.508,71.422,73.443,69.667,68.069,0.0,0.036,0.083,20.0,20.0,75.588,48.479,0.0,73.755,74.313,73.79,77.174,56.145,65.003,61.634,-10.82,53.781,85.25,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.375,72.063,-0.052,76.188,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.375,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.375,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.066,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,1.578,71.508,71.528,73.443,69.561,68.176,0.0,0.04,0.083,20.0,20.0,75.924,48.479,0.0,73.755,74.313,73.684,77.174,56.072,65.003,61.707,-10.82,53.75,85.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.375,71.938,-0.052,76.313,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.313,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.055,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9062007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,1.277,71.4,71.528,73.443,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.868,48.536,0.0,73.755,74.313,73.684,77.174,56.145,64.794,61.634,-10.82,53.75,85.25,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.375,72.063,-0.052,76.188,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.313,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.055,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,2.128,71.4,71.528,73.443,69.667,68.069,0.0,0.036,0.083,20.0,20.0,75.784,48.536,0.0,73.755,74.387,73.684,77.174,56.145,64.794,61.707,-10.82,53.75,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.375,72.063,-0.052,76.188,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.313,76.313,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.048,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,1.411,71.508,71.528,73.337,69.667,68.069,0.0,0.04,0.083,20.0,20.0,75.924,48.564,0.0,73.755,74.239,73.79,77.1,56.145,65.003,61.634,-10.82,53.75,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.375,72.063,-0.052,76.188,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.313,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.076,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,0.462,0.461,71.508,71.528,73.443,69.667,68.069,0.0,0.036,0.083,20.0,20.0,75.728,48.564,0.0,73.862,74.313,73.684,77.1,56.292,64.899,61.78,-10.82,53.688,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.375,72.063,-0.052,76.188,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.313,76.313,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,-0.053,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,2.112,71.508,71.528,73.443,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.84,48.564,0.0,73.755,74.387,73.684,77.1,56.219,64.899,61.707,-10.82,53.688,85.25,72.313,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.5,72.063,-0.052,76.188,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.375,76.125,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.046,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9062007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.631,71.508,71.528,73.337,69.772,68.176,0.0,0.036,0.083,20.0,20.0,75.448,48.564,0.0,73.755,74.387,73.577,77.174,56.365,65.108,61.78,-10.82,53.656,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.375,72.063,-0.052,76.188,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.009,76.375,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.766,2.248,0.462,0.507,71.615,71.528,73.337,69.667,68.176,0.0,0.036,0.083,20.0,20.0,75.7,48.564,0.0,73.755,74.387,73.684,77.1,56.365,65.108,61.852,-10.82,53.656,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.375,72.063,-0.052,76.188,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.313,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.085,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.273,2.248,2.228,1.196,71.508,71.528,73.337,69.667,68.176,0.0,0.036,0.083,20.0,20.0,75.952,48.564,0.0,73.755,74.313,73.577,77.1,56.439,64.899,61.852,-10.82,53.656,85.313,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,73.375,72.063,-0.052,76.188,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.313,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.045,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.273,2.248,2.228,2.801,71.508,71.528,73.337,69.772,68.069,0.0,0.036,0.083,20.0,20.0,75.532,48.62,0.0,73.755,74.313,73.577,77.1,56.512,65.212,61.852,-10.82,53.625,85.313,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.375,72.063,-0.052,76.188,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.01,76.313,76.188,74.188,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.375,75.313,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.045,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,1.126,0.462,0.801,71.508,71.528,73.337,69.772,68.176,0.0,0.036,0.083,20.0,20.0,75.896,48.62,0.0,73.755,74.387,73.577,77.1,56.439,65.212,61.852,-10.82,53.594,85.313,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.375,72.063,-0.052,76.0,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.313,76.313,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,74.375,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.04,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9062007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.742,2.248,0.462,1.299,71.508,71.528,73.337,69.667,68.176,0.0,0.04,0.083,20.0,20.0,75.756,48.62,0.0,73.755,74.165,73.577,77.1,56.585,65.003,61.925,-10.82,53.625,85.313,72.125,72.188,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.5,72.063,-0.052,76.188,76.5,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.313,76.313,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.11,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,1.572,71.508,71.528,73.548,69.772,68.176,0.0,0.036,0.083,20.0,20.0,75.756,48.648,0.0,73.755,74.313,73.684,77.1,56.585,65.003,61.998,-10.82,53.594,85.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.5,72.063,-0.052,76.188,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.313,76.313,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.053,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,0.462,0.35,71.508,71.528,73.337,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.784,48.648,0.0,73.647,74.313,73.577,77.1,56.585,65.003,61.998,-10.82,53.563,85.313,72.125,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.375,72.063,-0.052,76.0,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.313,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.015,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.045,0.013,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,0.462,2.125,71.508,71.528,73.337,69.772,68.176,0.0,0.036,0.083,20.0,20.0,76.008,48.676,0.0,73.755,74.313,73.79,77.174,56.658,65.317,61.998,-10.82,53.531,85.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,73.375,72.063,-0.052,76.188,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.5,0.009,76.125,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.066,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,0.581,71.508,71.528,73.232,69.772,68.176,0.0,0.04,0.087,20.0,20.0,76.121,48.928,0.0,73.755,74.239,73.577,77.026,56.585,65.317,61.925,-10.82,53.531,85.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.375,72.188,-0.052,76.0,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.313,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.093,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
9062007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,2.228,1.607,71.508,71.528,73.232,69.772,68.176,0.0,0.036,0.087,20.0,20.0,76.205,48.928,0.0,73.755,74.239,73.684,77.1,56.732,65.108,62.071,-10.82,53.563,85.313,72.125,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.375,72.063,-0.052,76.0,76.25,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.313,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.563,0.017,74.25,75.438,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.062,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
9062007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,1.889,71.508,71.528,73.337,69.772,68.176,0.0,0.036,0.083,20.0,20.0,76.373,48.816,0.0,73.755,74.239,73.577,77.1,56.732,65.108,62.071,-10.82,53.531,85.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.5,72.063,-0.052,76.188,76.25,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.313,76.188,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.052,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,2.079,71.831,71.634,73.337,69.772,68.39,0.0,0.036,0.083,20.0,20.0,76.093,48.648,0.0,73.862,74.313,73.577,77.174,56.805,65.421,62.144,-10.82,53.5,85.375,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.375,72.063,-0.052,76.0,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.313,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.086,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,0.533,71.508,71.528,73.443,69.772,68.176,0.0,0.036,0.087,20.0,20.0,76.345,48.536,0.0,73.647,74.239,73.684,77.026,56.805,65.421,62.071,-10.82,53.531,85.375,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.375,72.063,-0.052,76.0,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.313,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.224,-0.11,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,1.774,71.508,71.634,73.443,69.772,68.283,0.0,0.036,0.083,20.0,20.0,76.317,48.592,0.0,73.755,74.239,73.684,77.1,56.878,65.421,62.144,-10.82,53.5,85.375,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,73.375,72.063,-0.052,76.0,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.125,76.313,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.062,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,3.993,3.026,71.508,71.634,73.548,69.772,68.283,0.0,0.036,0.083,20.0,20.0,76.008,48.479,0.0,73.647,74.313,73.577,77.1,56.805,65.212,62.071,-10.82,53.5,85.375,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.5,72.063,-0.052,76.0,76.5,74.25,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.313,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.045,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9062007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,0.655,71.508,71.634,73.548,69.772,68.283,0.0,0.036,0.083,20.0,20.0,75.896,48.339,0.0,73.755,74.239,73.577,77.1,56.878,65.212,62.217,-10.82,53.5,85.375,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.375,72.063,-0.052,76.0,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.313,76.438,74.438,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.052,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,2.228,2.107,71.615,71.634,73.548,69.772,68.283,0.0,0.04,0.083,20.0,20.0,75.532,48.311,0.0,73.647,74.239,73.577,77.1,56.951,65.212,62.217,-10.82,53.531,85.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.5,72.063,-0.052,76.0,76.688,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.313,76.188,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.011,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.052,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
9062007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.602,71.615,71.528,73.548,69.772,68.283,0.0,0.036,0.083,20.0,20.0,75.532,48.255,0.0,73.755,74.239,73.577,77.1,56.951,65.421,62.217,-10.828,53.5,85.375,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,73.5,72.188,-0.052,76.0,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.125,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.052,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,2.117,71.615,71.634,73.548,69.772,68.176,0.0,0.036,0.083,20.0,20.0,75.84,48.199,0.0,73.755,74.165,73.684,77.026,57.025,65.317,62.289,-10.82,53.5,85.375,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.5,72.063,-0.052,76.0,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.313,76.188,74.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.131,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9062007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,0.728,71.615,71.846,73.863,70.089,68.283,0.0,0.036,0.083,20.0,20.0,76.065,48.199,0.0,73.647,74.313,73.577,77.174,57.098,65.317,62.289,-10.82,53.5,85.375,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,73.375,72.063,-0.052,75.938,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.313,76.188,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.047,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,2.061,71.615,71.528,73.653,69.878,68.283,0.0,0.036,0.083,20.0,20.0,75.952,48.143,0.0,73.755,74.239,73.577,77.1,57.098,65.526,62.362,-10.82,53.469,85.375,72.125,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,73.375,72.063,-0.052,76.0,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.188,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.5,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.052,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,1.776,71.615,71.634,73.653,69.772,68.283,0.0,0.036,0.083,20.0,20.0,76.121,48.087,0.0,73.755,74.239,73.577,77.026,57.171,65.63,62.362,-10.82,53.438,85.375,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.5,72.188,-0.052,75.938,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.313,76.188,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.051,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,0.449,71.615,71.634,73.653,69.878,68.283,0.0,0.04,0.083,20.0,20.0,76.065,48.087,0.0,73.755,74.239,73.684,77.1,57.244,65.63,62.362,-10.82,53.438,85.438,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.5,72.063,-0.052,76.0,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.313,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,-0.113,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9062007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,0.35,71.508,71.634,73.653,69.772,68.283,0.0,0.036,0.083,20.0,20.0,76.121,48.087,0.0,73.647,74.165,73.577,77.026,57.171,65.526,62.362,-10.82,53.438,85.375,72.125,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.5,72.063,-0.052,75.938,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.625,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.107,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,0.462,2.085,71.615,71.634,73.548,69.878,68.283,0.0,0.036,0.083,20.0,20.0,76.149,48.143,0.0,73.755,74.239,73.577,77.1,57.244,65.421,62.362,-10.82,53.406,85.375,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.375,72.188,-0.052,75.938,76.625,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.625,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,-0.052,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,1.419,71.831,71.634,73.548,69.878,68.39,0.0,0.036,0.083,20.0,20.0,76.345,48.227,0.0,73.97,74.239,73.684,77.1,57.244,65.63,62.435,-10.828,53.438,85.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.5,72.063,-0.052,75.938,76.5,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.062,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.353,71.615,71.634,73.548,69.878,68.283,0.0,0.036,0.083,20.0,20.0,76.065,48.283,0.0,73.755,74.239,73.577,77.1,57.318,65.421,62.435,-10.82,53.406,85.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.5,72.063,-0.052,75.938,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.125,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.052,0.013,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
9062007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,0.385,71.615,71.634,73.548,69.772,68.176,0.0,0.04,0.083,20.0,20.0,75.952,48.283,0.0,73.755,74.239,73.684,77.1,57.391,65.63,62.508,-10.82,53.375,85.438,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.5,72.375,-0.052,75.938,76.5,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.313,76.188,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.014,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.113,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
9062007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,1.042,71.723,71.634,73.443,69.878,68.283,0.0,0.036,0.083,20.0,20.0,76.008,48.339,0.0,73.755,74.239,73.684,77.1,57.391,65.734,62.508,-10.82,53.344,85.438,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.375,72.063,-0.052,75.938,76.5,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.125,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.938,0.017,74.25,75.625,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.062,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9062007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,0.462,0.903,71.615,71.634,73.548,69.878,68.283,0.0,0.036,0.083,20.0,20.0,75.644,48.451,0.0,73.647,74.165,73.684,77.1,57.391,65.734,62.508,-10.82,53.344,85.438,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.5,72.063,-0.052,75.938,76.5,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,99.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.625,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.073,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,0.344,71.723,71.634,73.548,69.878,68.283,0.0,0.036,0.083,20.0,20.0,75.84,48.423,0.0,73.755,74.165,73.684,77.026,57.538,65.526,62.581,-10.828,53.313,85.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.5,72.063,-0.052,75.938,76.5,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.071,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,1.956,71.615,71.634,73.443,69.878,68.283,0.0,0.036,0.083,20.0,20.0,75.868,48.507,0.0,73.755,74.165,73.684,77.026,57.464,65.734,62.581,-10.82,53.313,85.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.5,72.063,-0.052,75.813,76.5,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.563,0.0,99.25,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.071,0.012,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
9062007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,1.65,71.723,71.634,73.443,69.878,68.283,0.0,0.036,0.083,20.0,20.0,75.98,48.536,0.0,73.755,74.165,73.684,77.1,57.538,65.526,62.581,-10.82,53.281,85.438,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.375,72.063,-0.052,75.938,76.5,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.313,76.188,74.438,77.5,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.073,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,0.4,71.615,71.846,73.653,69.878,68.283,0.0,0.036,0.083,20.0,20.0,76.289,48.536,0.0,73.647,74.165,73.577,77.026,57.538,65.734,62.581,-10.82,53.281,85.438,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.5,72.063,-0.052,75.813,76.5,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.009,76.125,76.188,74.438,77.563,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.058,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9062007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,0.766,71.615,71.634,73.443,69.878,68.283,0.0,0.036,0.083,20.0,20.0,75.56,48.564,0.0,73.755,74.239,73.577,77.026,57.611,65.839,62.654,-10.828,53.25,85.375,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.375,72.063,-0.052,75.938,76.5,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.125,76.188,74.438,77.563,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.051,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,0.992,71.723,71.846,73.548,70.089,68.283,0.0,0.04,0.083,20.0,20.0,75.616,48.592,0.0,73.755,74.165,73.577,77.026,57.684,65.839,62.654,-10.82,53.219,85.375,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.5,72.188,-0.052,75.813,76.25,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.188,74.438,77.5,0.0,98.75,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.149,-0.058,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,0.462,1.022,71.723,71.634,73.337,69.878,68.283,0.0,0.036,0.087,20.0,20.0,76.093,48.564,0.0,73.755,74.165,73.684,77.026,57.684,65.63,62.726,-10.82,53.188,85.375,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.5,72.188,-0.052,75.813,76.25,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.011,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.071,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,0.672,71.831,71.846,73.548,69.878,68.39,0.0,0.036,0.083,20.0,20.0,76.177,48.62,0.0,73.97,74.313,73.577,77.1,57.684,65.839,62.726,-10.82,53.188,85.375,72.125,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.5,72.063,-0.052,75.813,76.25,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.083,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9062007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,0.782,71.723,71.846,73.548,70.089,68.283,0.0,0.04,0.083,20.0,20.0,75.868,48.62,0.0,73.755,74.165,73.577,77.026,57.684,65.839,62.726,-10.82,53.188,85.438,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.5,72.188,-0.052,75.938,76.25,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,76.313,76.188,74.438,77.563,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.058,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.734,2.248,2.228,0.887,71.723,71.74,73.337,69.878,68.283,0.0,0.036,0.083,20.0,20.0,75.98,48.676,0.0,73.755,74.239,73.577,77.026,57.757,65.943,62.799,-10.828,53.156,85.438,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.5,72.063,-0.052,75.813,76.25,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.093,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,1.942,71.723,71.634,73.337,69.984,68.39,0.0,0.036,0.083,20.0,20.0,75.84,48.704,0.0,73.647,74.165,73.577,77.026,57.831,65.943,62.799,-10.82,53.125,85.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.5,72.188,-0.052,75.938,76.25,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.313,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.011,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.058,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,1.723,71.723,71.74,73.337,69.878,68.283,0.0,0.036,0.083,20.0,20.0,76.261,48.648,0.0,73.647,74.313,73.577,77.026,57.904,65.734,62.799,-10.82,53.156,85.375,72.125,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.5,72.188,-0.052,75.813,76.25,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.01,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.044,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.692,71.723,71.634,73.232,69.878,68.283,0.0,0.036,0.083,20.0,20.0,76.149,48.676,0.0,73.755,74.091,73.577,76.952,57.831,65.734,62.799,-10.82,53.125,85.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.5,72.063,-0.052,75.813,76.25,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.625,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.067,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9062007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,1.222,71.723,71.74,73.232,69.984,68.283,0.0,0.04,0.087,20.0,20.0,75.784,48.704,0.0,73.755,74.091,73.471,77.026,57.831,65.943,62.799,-10.82,53.094,85.375,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.5,72.188,-0.052,75.813,76.125,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.104,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,1.293,71.723,71.74,73.337,69.984,68.39,0.0,0.036,0.083,20.0,20.0,76.654,48.732,0.0,73.755,74.165,73.684,77.026,57.977,65.734,62.872,-10.82,53.063,85.375,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.5,72.188,-0.052,75.813,76.25,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.015,74.25,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.071,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,0.462,0.77,71.938,71.74,73.232,69.984,68.39,0.0,0.036,0.083,20.0,20.0,76.261,48.76,0.0,73.862,74.165,73.577,77.026,57.977,65.839,62.945,-10.82,53.094,85.375,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,73.5,72.063,-0.052,75.813,76.125,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.058,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
