DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,3.993,0.768,71.723,71.634,73.232,69.984,68.283,0.0,0.04,0.083,20.0,20.0,76.654,48.816,0.0,73.647,74.239,73.577,77.1,57.977,65.839,62.872,-10.82,53.063,85.375,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.5,72.063,-0.052,75.813,76.125,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.052,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,0.462,1.146,71.831,71.74,73.232,69.984,68.497,0.0,0.036,0.083,20.0,20.0,76.541,48.956,0.0,73.97,74.165,73.577,77.026,58.05,65.839,62.945,-10.82,53.063,85.438,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.5,72.188,-0.052,75.813,76.125,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.058,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,1.747,71.723,71.634,73.337,69.984,68.283,0.0,0.036,0.083,20.0,20.0,76.317,48.788,0.0,73.647,74.091,73.577,77.026,58.124,65.839,62.945,-10.828,53.063,85.375,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.5,72.188,-0.052,75.813,76.125,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,76.0,76.188,74.438,77.563,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.126,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,1.257,71.723,71.74,73.443,69.984,68.283,0.0,0.036,0.083,20.0,20.0,76.289,48.62,0.0,73.647,74.239,73.684,77.026,58.124,66.048,62.945,-10.82,53.063,85.375,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.375,72.188,-0.052,75.813,76.25,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.125,76.188,74.5,77.563,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.06,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9062007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.515,71.615,71.74,73.337,70.195,68.283,0.0,0.036,0.083,20.0,20.0,76.177,48.648,0.0,73.647,74.239,73.577,77.026,58.124,65.839,62.945,-10.82,53.063,85.375,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,73.5,72.188,-0.052,75.813,76.125,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.051,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,3.993,1.185,71.723,71.74,73.443,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.896,48.704,0.0,73.755,74.165,73.577,76.952,58.124,65.839,63.018,-10.828,53.063,85.375,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.5,72.188,-0.052,75.813,76.5,74.063,77.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.125,76.313,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.014,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.057,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,1.903,71.723,71.74,73.548,69.984,68.39,0.0,0.04,0.083,20.0,20.0,75.98,48.536,0.0,73.647,74.165,73.577,77.026,58.197,66.152,63.018,-10.828,53.094,85.375,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.375,72.063,-0.052,75.813,76.5,74.125,77.625,0.0,98.563,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.009,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.058,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,1.888,71.723,71.74,73.548,69.984,68.39,0.0,0.036,0.083,20.0,20.0,76.121,48.479,0.0,73.647,74.239,73.471,77.026,58.197,65.943,63.091,-10.82,53.063,85.375,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.5,72.188,-0.052,75.813,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.044,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,0.471,71.723,71.74,73.548,69.984,68.39,0.0,0.036,0.083,20.0,20.0,76.093,48.367,0.0,73.755,74.091,73.577,77.026,58.27,65.943,63.091,-10.82,53.063,85.438,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.5,72.063,-0.052,75.75,76.5,74.125,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.01,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.069,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9062007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,1.241,71.723,71.74,73.548,69.984,68.39,0.0,0.04,0.083,20.0,20.0,76.093,48.367,0.0,73.647,74.239,73.471,77.026,58.343,66.257,63.163,-10.82,53.063,85.438,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.5,72.188,-0.052,75.813,76.5,74.125,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.044,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.562,71.723,71.74,73.548,69.984,68.39,0.0,0.036,0.083,20.0,20.0,75.84,48.311,0.0,73.755,74.091,73.577,77.026,58.343,66.257,63.091,-10.82,53.063,85.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.5,72.188,-0.052,75.75,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.009,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.188,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.069,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,2.016,71.723,71.846,73.653,69.984,68.283,0.0,0.04,0.083,20.0,20.0,75.728,48.283,0.0,73.647,74.165,73.577,77.026,58.343,65.943,63.163,-10.82,53.063,85.438,72.0,72.063,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.5,72.188,-0.052,75.813,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.058,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,2.068,71.723,71.74,73.548,69.984,68.39,0.0,0.036,0.083,20.0,20.0,76.065,48.255,0.0,73.647,74.091,73.471,77.026,58.49,66.257,63.163,-10.828,53.031,85.375,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.5,72.063,-0.052,75.813,76.5,74.125,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.057,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,2.029,71.723,71.74,73.548,69.984,68.39,0.0,0.04,0.083,20.0,20.0,76.093,48.227,0.0,73.647,74.165,73.577,77.026,58.417,66.048,63.163,-10.82,53.031,85.438,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.5,72.188,-0.052,75.813,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.009,76.125,76.188,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.107,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9062007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,1.943,71.723,71.634,73.548,69.984,68.39,0.0,0.036,0.083,20.0,20.0,76.093,48.227,0.0,73.755,74.165,73.471,77.026,58.49,66.048,63.236,-10.82,53.0,85.438,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.5,72.188,-0.052,75.813,76.5,74.125,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,-0.049,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.797,71.723,71.952,73.758,69.984,68.39,0.0,0.04,0.083,20.0,20.0,76.008,48.255,0.0,73.755,74.165,73.577,76.952,58.49,66.257,63.236,-10.828,53.031,85.438,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.5,72.063,-0.052,75.75,76.5,74.125,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.057,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,1.251,71.723,71.846,73.548,70.089,68.39,0.0,0.04,0.083,20.0,20.0,75.868,48.199,0.0,73.647,74.091,73.577,77.026,58.563,66.152,63.236,-10.82,53.0,85.438,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.5,72.188,-0.052,75.813,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.069,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,2.086,71.831,71.74,73.443,69.984,68.497,0.0,0.04,0.083,20.0,20.0,76.289,48.199,0.0,73.755,74.165,73.577,77.026,58.636,66.152,63.309,-10.82,53.0,85.438,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.5,72.188,-0.052,75.75,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.058,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.371,71.831,71.846,73.548,69.984,68.39,0.0,0.04,0.083,20.0,20.0,75.868,48.227,0.0,73.755,74.091,73.471,76.952,58.49,66.361,63.382,-10.82,53.0,85.438,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,73.563,72.188,-0.052,75.75,76.5,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.011,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.055,0.003,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9062007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.993,71.831,71.74,73.548,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.121,48.255,0.0,73.755,74.165,73.684,76.952,58.636,66.361,63.309,-10.82,53.0,85.438,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.563,72.188,-0.052,75.75,76.625,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.125,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.07,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.463,71.723,71.74,73.548,70.089,68.39,0.0,0.036,0.083,20.0,20.0,76.036,48.255,0.0,73.647,74.165,73.684,77.026,58.71,66.361,63.309,-10.828,52.969,85.375,72.0,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.5,72.063,-0.052,75.75,76.5,74.125,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.071,0.012,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9062007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,1.124,71.831,71.74,73.443,69.984,68.39,0.0,0.04,0.083,20.0,20.0,76.065,48.339,0.0,73.647,74.091,73.577,77.026,58.71,66.466,63.382,-10.82,53.0,85.438,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.5,72.188,-0.052,75.75,76.5,74.125,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.125,76.125,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.126,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,1.166,71.831,71.846,73.443,69.984,68.39,0.0,0.036,0.083,20.0,20.0,75.784,48.367,0.0,73.54,74.165,73.471,77.026,58.783,66.466,63.455,-10.82,52.938,85.438,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,73.5,72.188,-0.052,75.75,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.009,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.688,75.25,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.049,0.012,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
9062007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,1.139,71.723,71.74,73.443,69.984,68.39,0.0,0.04,0.083,20.0,20.0,75.952,48.423,0.0,73.647,74.091,73.577,77.026,58.71,66.361,63.382,-10.82,52.938,85.438,72.125,71.875,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.5,72.188,-0.052,75.75,76.625,74.125,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.188,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.069,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,1.651,71.831,71.846,73.443,70.089,68.39,0.0,0.04,0.083,20.0,20.0,75.868,48.423,0.0,73.647,74.091,73.684,76.952,58.783,66.466,63.455,-10.82,52.938,85.438,72.125,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.5,72.188,-0.052,75.75,76.5,74.125,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,76.0,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.084,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9062007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.844,2.248,2.228,1.943,71.831,71.74,73.443,69.984,68.39,0.0,0.036,0.083,20.0,20.0,76.036,48.451,0.0,73.647,74.165,73.577,76.952,58.783,66.466,63.455,-10.82,52.938,85.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.5,72.188,-0.052,75.75,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.0,76.125,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.057,0.021,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,1.018,71.831,71.846,73.443,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.205,48.423,0.0,73.755,74.165,73.577,77.026,58.783,66.466,63.382,-10.82,52.906,85.438,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.5,72.188,-0.052,75.75,76.5,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.058,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.773,2.248,2.228,0.84,71.831,71.846,73.443,69.984,68.39,0.0,0.036,0.083,20.0,20.0,75.952,48.507,0.0,73.755,74.091,73.471,76.952,58.856,66.466,63.528,-10.82,52.906,85.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.5,72.188,-0.052,75.75,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,76.0,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.055,0.021,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,14.75,2.248,0.462,1.748,71.831,71.846,73.337,70.089,68.39,0.0,0.04,0.083,20.0,20.0,76.205,48.507,0.0,73.647,74.091,73.471,76.952,58.93,66.361,63.528,-10.82,52.906,85.438,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.5,72.188,-0.052,75.625,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,76.0,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.188,75.625,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.055,0.021,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9062007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,1.454,71.723,71.74,73.443,70.089,68.497,0.0,0.04,0.083,20.0,20.0,75.504,48.536,0.0,73.647,74.091,73.471,77.026,58.93,66.361,63.528,-10.828,52.875,85.438,72.125,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.5,72.188,-0.052,75.75,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,76.0,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.563,75.25,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.104,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,0.39,71.831,71.846,73.337,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.345,48.536,0.0,73.647,74.091,73.471,76.952,59.003,66.361,63.6,-10.82,52.875,85.438,72.125,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.563,72.188,-0.052,75.75,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.102,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,1.203,71.831,71.74,73.337,70.089,68.497,0.0,0.036,0.087,20.0,20.0,76.121,48.536,0.0,73.647,74.017,73.471,76.878,59.003,66.361,63.528,-10.82,52.875,85.438,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.5,72.188,-0.052,75.625,76.25,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,76.0,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.063,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,1.606,71.831,71.74,73.232,69.878,68.497,0.0,0.036,0.083,20.0,20.0,76.373,48.536,0.0,73.755,74.091,73.577,76.952,59.003,66.361,63.6,-10.82,52.875,85.438,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,73.5,72.188,-0.052,75.75,76.5,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.0,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.813,0.017,74.063,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.067,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9062007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,0.718,71.831,71.846,73.337,70.089,68.39,0.0,0.036,0.083,20.0,20.0,76.261,48.592,0.0,73.647,74.091,73.577,76.952,59.076,66.361,63.6,-10.82,52.875,85.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.5,72.188,-0.052,75.625,76.5,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,75.875,76.125,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.625,0.017,74.063,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.067,0.012,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
9062007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,0.405,71.831,71.846,73.232,70.089,68.497,0.0,0.036,0.083,20.0,20.0,75.868,48.62,0.0,73.647,74.091,73.577,76.952,59.076,66.57,63.673,-10.82,52.844,85.438,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,73.5,72.063,-0.052,75.625,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,76.0,76.125,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.067,0.012,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
9062007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,0.658,72.046,71.846,73.232,70.089,68.497,0.0,0.036,0.087,20.0,20.0,76.233,48.62,0.0,73.647,74.017,73.577,76.952,59.149,66.361,63.673,-10.82,52.844,85.438,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,73.5,72.188,-0.052,75.625,76.5,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.009,76.0,76.125,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.08,0.013,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9062007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,1.308,71.831,71.846,73.232,70.089,68.39,0.0,0.036,0.083,20.0,20.0,76.766,48.62,0.0,73.647,74.091,73.365,76.952,59.149,66.466,63.673,-10.82,52.813,85.438,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,73.5,72.188,-0.052,75.625,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,76.0,76.0,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.087,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,1.183,71.831,71.74,73.232,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.962,48.648,0.0,73.647,74.017,73.577,76.952,59.223,66.466,63.673,-10.82,52.844,85.5,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.563,72.188,-0.052,75.625,76.5,74.125,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,75.875,76.125,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.188,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.08,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,2.098,71.831,71.846,73.232,70.089,68.39,0.0,0.036,0.083,20.0,20.0,76.71,48.704,0.0,73.647,74.091,73.684,77.026,59.149,66.466,63.746,-10.82,52.813,85.438,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,73.5,72.375,-0.052,75.625,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.125,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.087,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,1.694,71.831,71.74,73.232,70.089,68.39,0.0,0.036,0.083,20.0,20.0,76.934,48.76,0.0,73.54,74.017,73.577,76.878,59.296,66.675,63.746,-10.82,52.813,85.438,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.5,72.188,-0.052,75.625,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.01,76.0,76.125,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.078,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.701,71.831,71.846,73.232,70.089,68.497,0.0,0.04,0.083,20.0,20.0,77.102,48.9,0.0,73.755,74.091,73.471,76.952,59.223,66.779,63.746,-10.82,52.813,85.5,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.5,72.188,-0.052,75.625,76.25,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,75.875,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.055,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.966,71.831,71.846,73.337,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.541,48.704,0.0,73.755,74.017,73.471,76.952,59.296,66.57,63.746,-10.828,52.813,85.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.5,72.188,-0.052,75.625,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,75.875,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.065,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,1.357,71.938,71.846,73.443,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.373,48.704,0.0,73.647,74.017,73.471,76.878,59.296,66.675,63.746,-10.82,52.813,85.5,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.5,72.188,-0.052,75.625,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,75.875,76.188,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.063,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,0.462,1.216,71.831,71.846,73.443,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.457,48.704,0.0,73.647,74.017,73.471,76.878,59.369,66.779,63.819,-10.828,52.813,85.5,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.563,72.188,-0.052,75.625,76.25,74.063,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,76.0,76.188,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.063,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,2.139,71.831,71.846,73.443,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.682,48.507,0.0,73.647,73.943,73.471,76.878,59.369,66.57,63.819,-10.82,52.813,85.5,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,73.563,72.188,-0.052,75.625,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,75.875,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.075,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9062007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,0.558,71.938,71.74,73.443,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.233,48.479,0.0,73.647,74.017,73.577,76.878,59.369,66.57,63.819,-10.82,52.813,85.438,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,73.5,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.875,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.078,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,0.349,71.831,71.846,73.548,70.195,68.497,0.0,0.036,0.083,20.0,20.0,76.149,48.423,0.0,73.647,74.017,73.471,76.952,59.442,66.779,63.892,-10.82,52.781,85.438,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.5,72.188,-0.052,75.625,76.125,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,75.875,76.188,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.011,74.063,75.625,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.065,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9062007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.742,2.248,0.462,2.097,71.831,71.846,73.548,70.195,68.497,0.0,0.04,0.083,20.0,20.0,76.036,48.395,0.0,73.755,73.943,73.577,76.878,59.442,66.57,63.965,-10.828,52.781,85.5,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.563,72.188,-0.052,75.375,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,75.875,76.188,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.224,0.001,-0.148,0.149,-0.176,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,0.462,0.287,71.723,71.846,73.548,70.195,68.283,0.0,0.036,0.087,20.0,20.0,76.429,48.367,0.0,73.54,74.017,73.471,76.878,59.516,66.779,63.965,-10.82,52.813,85.438,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.5,72.063,-0.052,75.625,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.875,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.625,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.063,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,1.657,72.046,71.846,73.548,70.195,68.711,0.0,0.036,0.087,20.0,20.0,76.261,48.339,0.0,73.862,74.017,73.471,76.952,59.516,66.779,63.965,-10.82,52.781,85.438,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.563,72.188,-0.052,75.375,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.875,76.125,74.438,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.065,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,1.325,71.831,71.846,73.653,70.089,68.497,0.0,0.04,0.083,20.0,20.0,76.513,48.283,0.0,73.647,74.017,73.577,76.952,59.589,66.779,63.965,-10.82,52.781,85.438,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.5,72.188,-0.052,75.375,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,75.875,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.625,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.147,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,1.045,71.831,71.846,73.548,70.195,68.497,0.0,0.04,0.083,20.0,20.0,76.289,48.255,0.0,73.54,74.017,73.471,76.952,59.589,66.884,64.037,-10.82,52.781,85.438,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.5,72.188,-0.052,75.375,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.188,0.01,75.875,76.188,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.118,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,0.462,0.704,71.831,71.846,73.548,70.195,68.497,0.0,0.036,0.087,20.0,20.0,76.71,48.283,0.0,73.755,74.017,73.471,76.878,59.589,66.779,63.965,-10.82,52.75,85.438,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.563,72.188,-0.052,75.625,76.25,74.063,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,75.875,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.063,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.688,2.248,0.462,1.943,71.831,71.846,73.548,70.089,68.497,0.0,0.036,0.083,20.0,20.0,75.84,48.283,0.0,73.647,73.943,73.577,76.878,59.589,66.988,63.965,-10.82,52.75,85.438,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,73.563,72.188,-0.052,75.375,76.25,73.938,77.5,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.01,75.875,76.0,74.5,77.5,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.02,74.063,75.438,73.688,75.25,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.176,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
