DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,2.228,1.475,71.938,71.846,73.232,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.625,48.788,0.0,73.647,73.795,73.471,76.731,61.127,67.615,65.057,-10.82,52.406,85.375,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.5,72.188,-0.052,75.125,76.063,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.0,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.109,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,0.911,71.938,71.952,73.232,70.195,68.604,0.0,0.04,0.083,20.0,20.0,76.822,48.844,0.0,73.54,73.943,73.365,76.804,61.201,67.719,65.13,-10.82,52.406,85.313,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.5,72.188,-0.052,75.188,76.063,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.75,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.059,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.365,72.154,71.952,73.232,70.195,68.818,0.0,0.036,0.087,20.0,20.0,76.934,48.984,0.0,73.755,73.869,73.471,76.731,61.201,67.615,65.057,-10.828,52.438,85.313,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,73.5,72.188,-0.052,75.188,75.938,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.688,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.086,0.012,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9062007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.548,71.938,71.846,73.337,70.301,68.497,0.0,0.036,0.083,20.0,20.0,76.906,48.956,0.0,73.647,73.721,73.365,76.657,61.127,67.615,64.984,-10.82,52.406,85.313,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.563,72.188,-0.052,75.188,75.938,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.75,76.0,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.099,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,-1.328,71.938,71.846,73.337,70.301,68.497,0.0,0.036,0.083,20.0,20.0,76.85,48.872,0.0,73.54,73.943,73.365,76.804,61.274,67.615,65.13,-10.828,52.406,85.313,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.375,72.188,-0.052,75.188,75.938,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.009,75.75,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.059,0.012,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
9062007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,-0.094,71.938,71.952,73.337,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.625,48.76,0.0,73.647,73.943,73.365,76.804,61.274,67.719,65.13,-10.82,52.406,85.313,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.5,72.188,-0.052,75.188,75.938,74.063,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.009,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.438,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.059,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,2.228,1.188,71.938,71.952,73.443,70.301,68.604,0.0,0.04,0.083,20.0,20.0,75.868,48.76,0.0,73.647,73.869,73.471,76.731,61.274,67.615,65.13,-10.82,52.438,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.563,72.188,-0.052,75.313,76.063,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.75,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.086,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,-1.381,71.938,71.846,73.443,70.301,68.604,0.0,0.04,0.083,20.0,20.0,76.541,48.62,0.0,73.647,73.869,73.365,76.731,61.274,67.719,65.203,-10.82,52.438,85.313,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.5,72.188,-0.052,75.188,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.068,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.641,2.248,0.462,1.236,72.046,71.846,73.548,70.301,68.711,0.0,0.04,0.083,20.0,20.0,76.289,48.564,0.0,73.647,73.795,73.365,76.657,61.274,67.719,65.13,-10.82,52.438,85.313,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.563,72.188,-0.052,75.188,76.063,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.146,0.012,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9062007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,0.798,71.938,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.485,48.507,0.0,73.54,73.943,73.365,76.804,61.274,67.824,65.13,-10.82,52.438,85.313,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.563,72.188,-0.052,75.188,76.063,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.059,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,14.602,2.248,2.228,0.785,71.938,72.164,73.758,70.512,68.604,0.0,0.04,0.083,20.0,20.0,76.036,48.451,0.0,73.54,73.795,73.471,76.731,61.421,67.824,65.276,-10.82,52.438,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.563,72.188,-0.052,75.188,76.063,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.0,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.109,0.02,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9062007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,1.161,71.831,71.952,73.548,70.301,68.497,0.0,0.036,0.083,20.0,20.0,76.457,48.451,0.0,73.433,73.869,73.471,76.804,61.421,67.824,65.276,-10.828,52.438,85.313,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.563,72.188,-0.052,75.188,76.063,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.088,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.034,0.0,80.0,55.0,1.4,14.633,2.248,2.228,0.55,71.938,71.952,73.548,70.301,68.604,0.0,0.04,0.083,20.0,20.0,76.093,48.423,0.0,73.647,73.869,73.365,76.731,61.494,67.719,65.276,-10.82,52.438,85.313,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.0,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.313,73.563,75.25,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.068,0.021,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9062007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,0.427,71.831,71.846,73.443,70.195,68.497,0.0,0.036,0.083,20.0,20.0,76.345,48.367,0.0,73.54,73.943,73.471,76.804,61.494,67.824,65.348,-10.82,52.469,85.25,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.563,72.375,-0.052,75.188,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.008,75.75,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.073,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,0.35,71.938,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.121,48.311,0.0,73.54,73.795,73.365,76.731,61.494,67.824,65.276,-10.82,52.438,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.563,72.188,-0.052,75.188,75.938,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.688,76.0,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.013,73.875,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.082,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,1.086,71.938,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.401,48.283,0.0,73.54,73.869,73.365,76.731,61.567,67.928,65.276,-10.82,52.438,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.563,72.188,-0.052,75.188,75.938,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,-0.068,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,0.351,71.938,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.401,48.339,0.0,73.647,73.869,73.365,76.731,61.567,67.928,65.348,-10.82,52.438,85.313,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.563,72.375,-0.052,75.188,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.0,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.016,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.068,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.343,71.938,71.952,73.548,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.569,48.339,0.0,73.647,73.869,73.365,76.731,61.567,67.824,65.348,-10.82,52.438,85.313,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.688,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.013,73.813,75.438,73.688,75.25,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.068,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,-1.216,71.938,71.846,73.443,70.406,68.604,0.0,0.036,0.083,20.0,20.0,76.429,48.367,0.0,73.54,73.943,73.365,76.731,61.567,67.928,65.348,-10.82,52.438,85.25,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.688,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.018,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.058,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,0.347,71.938,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,75.56,48.339,0.0,73.54,73.943,73.365,76.804,61.64,67.824,65.348,-10.82,52.438,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.5,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.059,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,-1.356,71.938,71.952,73.443,70.301,68.604,0.0,0.036,0.083,20.0,20.0,75.896,48.367,0.0,73.54,73.795,73.365,76.657,61.64,67.928,65.348,-10.82,52.406,85.313,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.563,72.188,-0.052,75.188,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.08,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,-0.601,71.938,71.952,73.443,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.878,48.451,0.0,73.54,73.795,73.365,76.657,61.714,67.928,65.494,-10.828,52.406,85.25,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.063,0.006,75.688,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.08,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,-0.995,71.938,72.164,73.653,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.485,48.564,0.0,73.647,73.869,73.471,76.731,61.714,67.928,65.494,-10.82,52.406,85.25,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.688,76.125,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.086,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,-0.405,71.938,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.345,48.507,0.0,73.54,73.869,73.365,76.731,61.787,68.033,65.421,-10.82,52.406,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.068,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,0.126,71.938,72.164,73.548,70.512,68.711,0.0,0.036,0.087,20.0,20.0,76.485,48.564,0.0,73.54,73.869,73.365,76.731,61.64,68.033,65.494,-10.82,52.406,85.25,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.563,72.188,-0.052,75.125,76.063,73.938,77.313,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.068,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,-0.717,71.938,71.952,73.337,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.401,48.564,0.0,73.647,73.869,73.471,76.731,61.787,68.033,65.494,-10.82,52.406,85.25,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.813,72.375,-0.052,75.125,76.125,74.063,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.688,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.086,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9062007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.3,71.938,71.846,73.337,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.177,48.62,0.0,73.647,73.869,73.365,76.731,61.787,68.033,65.494,-10.82,52.406,85.313,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.068,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,0.105,71.938,71.952,73.337,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.71,48.62,0.0,73.54,73.943,73.365,76.731,61.787,68.033,65.494,-10.82,52.406,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.563,72.375,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.688,76.125,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.058,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,-1.328,71.938,71.952,73.337,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.513,48.62,0.0,73.647,73.869,73.365,76.731,61.933,68.137,65.567,-10.82,52.375,85.313,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.563,72.375,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.688,76.125,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.068,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,0.347,72.046,71.952,73.337,70.512,68.604,0.0,0.036,0.083,20.0,20.0,76.205,48.62,0.0,73.647,73.869,73.365,76.731,61.86,67.928,65.567,-10.828,52.406,85.313,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.5,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.125,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.125,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.664,2.248,0.462,0.336,71.938,71.846,73.232,70.512,68.604,0.0,0.036,0.083,20.0,20.0,76.401,48.648,0.0,73.54,73.869,73.365,76.731,61.86,67.928,65.567,-10.82,52.406,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.5,72.375,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.438,76.188,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.438,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.125,0.003,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.734,2.248,2.228,0.235,71.938,71.952,73.232,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.597,48.704,0.0,73.647,73.869,73.365,76.731,61.86,68.033,65.64,-10.82,52.406,85.313,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.125,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,-0.741,71.938,71.952,73.232,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.233,48.676,0.0,73.647,73.869,73.365,76.731,62.007,68.137,65.64,-10.82,52.406,85.313,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.008,75.688,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.068,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,-0.273,71.938,71.952,73.232,70.301,68.711,0.0,0.036,0.087,20.0,20.0,76.093,48.76,0.0,73.433,73.869,73.365,76.657,61.933,68.137,65.567,-10.82,52.406,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.688,76.125,74.5,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.066,0.012,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9062007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,-0.315,71.938,71.846,73.232,70.195,68.604,0.0,0.04,0.083,20.0,20.0,76.513,48.732,0.0,73.54,73.869,73.365,76.731,62.007,68.033,65.567,-10.82,52.406,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.5,72.188,-0.052,75.125,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.008,75.438,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.875,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.068,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
9062007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.549,71.938,71.952,73.232,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.766,48.76,0.0,73.54,73.869,73.365,76.731,62.007,68.033,65.64,-10.82,52.375,85.313,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.068,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9062007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,0.35,72.154,71.952,73.232,70.301,68.818,0.0,0.036,0.083,20.0,20.0,77.13,48.788,0.0,73.755,73.795,73.365,76.657,62.007,68.033,65.64,-10.82,52.375,85.25,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,73.5,72.375,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.008,75.688,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.146,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
9062007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,3.993,-0.097,71.938,71.952,73.232,70.301,68.604,0.0,0.036,0.083,20.0,20.0,77.102,48.984,0.0,73.54,73.869,73.365,76.657,62.007,68.137,65.64,-10.82,52.375,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.563,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.008,75.688,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.066,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,0.35,72.046,71.952,73.232,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.682,48.872,0.0,73.647,73.869,73.365,76.657,62.08,68.242,65.713,-10.82,52.406,85.313,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.375,-0.052,75.125,75.938,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.438,76.0,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.066,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
9062007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,1.112,72.046,71.952,73.337,70.301,68.711,0.0,0.04,0.083,20.0,20.0,76.878,48.788,0.0,73.647,73.795,73.471,76.657,62.08,68.137,65.713,-10.82,52.344,85.25,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.563,72.188,-0.052,75.125,76.063,73.875,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.008,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.106,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9062007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,2.228,-1.355,72.154,71.952,73.337,70.301,68.818,0.0,0.036,0.087,20.0,20.0,76.822,48.732,0.0,73.755,73.795,73.365,76.657,62.08,68.242,65.713,-10.828,52.344,85.313,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,73.5,72.188,-0.052,75.125,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.688,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.08,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,0.462,-0.141,72.046,71.952,73.337,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.654,48.648,0.0,73.54,73.795,73.471,76.657,62.153,68.033,65.713,-10.82,52.375,85.313,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.563,72.188,-0.052,75.063,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.688,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,73.813,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.106,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9062007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,3.993,-0.853,72.046,71.952,73.443,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.457,48.732,0.0,73.647,73.795,73.471,76.657,62.08,68.242,65.713,-10.828,52.375,85.313,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.188,-0.052,75.063,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.688,76.125,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.106,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9062007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,3.993,-1.021,71.938,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.625,48.479,0.0,73.647,73.721,73.471,76.583,62.08,68.242,65.785,-10.82,52.375,85.313,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.563,72.375,-0.052,75.125,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.438,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.019,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.137,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,3.993,0.344,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.597,48.423,0.0,73.54,73.795,73.365,76.731,62.226,68.137,65.785,-10.82,52.344,85.313,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,73.563,72.188,-0.052,75.063,76.125,74.063,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.438,76.125,74.188,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,-0.082,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,-0.054,72.046,71.952,73.548,70.301,68.711,0.0,0.04,0.083,20.0,20.0,76.261,48.367,0.0,73.54,73.721,73.365,76.657,62.226,68.346,65.785,-10.828,52.375,85.25,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.563,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.099,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,-0.545,71.938,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.401,48.339,0.0,73.54,73.795,73.471,76.657,62.3,68.137,65.858,-10.828,52.375,85.25,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.563,72.188,-0.052,75.063,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.438,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.75,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.106,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9062007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.789,2.248,3.993,-1.026,72.046,71.846,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.429,48.367,0.0,73.54,73.795,73.471,76.657,62.226,68.242,65.858,-10.82,52.344,85.25,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.563,72.188,-0.052,75.125,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.125,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.013,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.194,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9062007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,-0.099,72.046,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.766,48.311,0.0,73.54,73.795,73.365,76.657,62.3,68.137,65.858,-10.82,52.375,85.25,72.0,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.375,-0.052,75.125,75.938,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.08,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
9062007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,0.462,0.35,71.938,71.952,73.653,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.457,48.283,0.0,73.54,73.795,73.471,76.583,62.3,68.242,65.858,-10.828,52.344,85.25,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.375,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.103,0.012,0.0,0.0,0.035,0.036,-0.009,0.001,0.001,-0.0
9062007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,0.462,1.199,72.154,71.846,73.548,70.301,68.818,0.0,0.036,0.083,20.0,20.0,76.597,48.255,0.0,73.755,73.795,73.365,76.583,62.3,68.346,65.858,-10.82,52.344,85.25,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.813,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.438,76.0,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.078,0.012,0.0,0.0,0.035,0.036,-0.012,0.0,0.001,-0.0
9062007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.353,71.938,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.457,48.283,0.0,73.54,73.795,73.365,76.583,62.3,68.242,65.858,-10.82,52.375,85.25,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,73.563,72.375,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.078,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
9062007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.238,72.154,71.952,73.548,70.301,68.818,0.0,0.036,0.083,20.0,20.0,76.261,48.283,0.0,73.755,73.795,73.365,76.657,62.373,68.242,65.931,-10.82,52.313,85.25,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.563,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.438,76.0,74.438,77.313,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.08,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
