DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,0.462,-0.097,71.938,71.846,73.548,70.195,68.711,0.0,0.036,0.083,20.0,20.0,76.205,48.339,0.0,73.54,73.795,73.365,76.657,62.373,68.242,65.931,-10.82,52.281,85.25,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.563,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.08,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
9062007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,-1.244,71.938,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.569,48.311,0.0,73.54,73.869,73.471,76.657,62.446,68.242,65.931,-10.82,52.313,85.25,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.563,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.084,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9062007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.844,2.248,0.462,1.026,72.046,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.205,48.339,0.0,73.54,73.869,73.471,76.657,62.52,68.346,65.931,-10.82,52.344,85.25,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,73.563,72.375,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.438,76.0,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.154,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
9062007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,2.228,-0.488,71.938,71.846,73.443,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.962,48.451,0.0,73.54,73.869,73.471,76.657,62.52,68.242,66.004,-10.82,52.344,85.25,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.563,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,77.938,0.009,75.438,76.0,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.084,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,0.334,72.046,71.952,73.548,70.301,68.711,0.0,0.04,0.083,20.0,20.0,76.373,48.479,0.0,73.54,73.721,73.471,76.583,62.52,68.242,66.004,-10.82,52.25,85.25,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.563,72.375,-0.052,75.063,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.125,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.137,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,0.228,72.046,72.27,73.653,70.618,68.604,0.0,0.036,0.087,20.0,20.0,76.878,48.592,0.0,73.54,73.721,73.259,76.657,62.52,68.346,66.004,-10.82,52.25,85.25,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.563,72.375,-0.052,75.063,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.438,76.125,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.076,0.012,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
9062007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,0.35,72.046,71.952,73.443,70.301,68.604,0.0,0.04,0.083,20.0,20.0,76.261,48.648,0.0,73.54,73.869,73.365,76.657,62.52,68.451,66.004,-10.82,52.25,85.25,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.813,72.375,-0.052,75.063,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.066,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9062007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,-0.545,72.261,71.952,73.443,70.406,68.925,0.0,0.036,0.083,20.0,20.0,76.738,48.62,0.0,73.755,73.795,73.365,76.583,62.593,68.346,66.077,-10.82,52.219,85.188,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.563,72.188,-0.052,75.063,75.938,73.875,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.078,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,0.462,0.239,72.046,71.952,73.337,70.406,68.604,0.0,0.036,0.083,20.0,20.0,75.784,48.62,0.0,73.647,73.795,73.365,76.657,62.593,68.346,66.077,-10.82,52.219,85.25,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.563,72.188,-0.052,75.063,75.938,73.875,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.08,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,0.462,0.35,71.938,71.846,73.337,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.373,48.704,0.0,73.647,73.721,73.365,76.583,62.593,68.451,66.077,-10.82,52.219,85.25,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.563,72.188,-0.052,75.063,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.096,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
9062007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,0.797,71.938,71.952,73.337,70.406,68.604,0.0,0.036,0.083,20.0,20.0,76.654,48.732,0.0,73.647,73.721,73.471,76.583,62.593,68.451,66.077,-10.82,52.219,85.25,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.563,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.438,76.125,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,73.813,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.137,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9062007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,0.462,0.344,71.938,71.952,73.232,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.738,48.732,0.0,73.54,73.795,73.365,76.583,62.666,68.451,66.15,-10.82,52.219,85.25,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.563,72.375,-0.052,74.813,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.078,0.012,0.0,0.0,0.035,0.036,-0.009,0.001,0.001,-0.0
9062007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,-0.499,71.938,71.952,73.337,70.406,68.604,0.0,0.036,0.083,20.0,20.0,75.952,48.732,0.0,73.433,73.721,73.365,76.509,62.666,68.555,66.077,-10.82,52.188,85.188,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.5,72.375,-0.052,75.063,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.438,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.094,0.012,0.0,0.0,0.035,0.036,-0.009,0.001,0.0,-0.0
9062007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.769,71.938,71.952,73.232,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.654,48.76,0.0,73.54,73.795,73.259,76.583,62.666,68.346,66.15,-10.82,52.219,85.188,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.563,72.188,-0.052,75.063,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.438,76.125,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.062,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9062007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,-0.569,71.938,71.952,73.232,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.76,0.0,73.54,73.869,73.259,76.657,62.739,68.451,66.15,-10.82,52.219,85.188,71.938,71.875,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.563,72.188,-0.052,75.063,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.438,76.0,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.101,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,0.169,72.154,71.952,73.232,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.233,48.76,0.0,73.54,73.795,73.259,76.583,62.739,68.555,66.15,-10.82,52.188,85.188,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.563,72.188,-0.052,74.813,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.062,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,0.266,72.046,71.952,73.232,70.406,68.711,0.0,0.036,0.083,20.0,20.0,75.896,48.816,0.0,73.54,73.795,73.471,76.657,62.813,68.555,66.15,-10.82,52.188,85.188,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,73.563,72.375,-0.052,75.063,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.106,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.688,2.248,2.228,0.352,71.831,71.952,73.337,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.457,48.816,0.0,73.433,73.869,73.365,76.657,62.739,68.451,66.222,-10.82,52.188,85.188,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.563,72.375,-0.052,75.063,76.063,73.875,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.438,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.066,0.003,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,0.462,-1.144,71.938,71.952,73.232,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.99,48.872,0.0,73.433,73.795,73.365,76.583,62.813,68.555,66.222,-10.82,52.188,85.188,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.078,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,-1.027,72.046,71.952,73.232,70.406,68.711,0.0,0.036,0.083,20.0,20.0,77.018,49.04,0.0,73.54,73.721,73.259,76.583,62.739,68.451,66.222,-10.828,52.156,85.188,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.563,72.188,-0.052,74.813,76.063,73.938,77.25,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.021,73.813,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,-0.074,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,-0.163,71.938,71.952,73.232,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.513,49.068,0.0,73.54,73.795,73.259,76.583,62.813,68.451,66.222,-10.82,52.188,85.188,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.563,72.375,-0.052,75.063,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.021,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.062,0.012,0.0,0.0,0.033,0.035,-0.009,0.0,0.001,-0.0
9062007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,0.287,71.938,71.952,73.232,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.569,48.984,0.0,73.433,73.795,73.259,76.583,62.886,68.66,66.222,-10.82,52.188,85.188,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.813,72.188,-0.052,75.063,75.938,73.875,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.062,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
9062007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.727,2.248,3.993,1.232,71.938,71.846,73.337,70.301,68.711,0.0,0.033,0.083,20.0,20.0,76.485,48.956,0.0,73.433,73.795,73.365,76.509,62.813,68.451,66.222,-10.82,52.156,85.188,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.563,72.188,-0.052,75.063,75.938,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,75.375,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.139,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.93,2.248,2.228,0.561,72.154,71.952,73.337,70.301,68.925,0.0,0.036,0.083,20.0,20.0,76.597,48.676,0.0,73.755,73.721,73.259,76.509,62.886,68.451,66.295,-10.82,52.156,85.188,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.188,-0.052,74.813,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,75.438,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.072,0.021,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,-0.038,71.938,71.952,73.443,70.301,68.711,0.0,0.036,0.087,20.0,20.0,76.317,48.704,0.0,73.54,73.795,73.365,76.583,62.959,68.66,66.295,-10.82,52.188,85.188,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.563,72.188,-0.052,74.813,76.063,73.875,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.015,73.688,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.078,0.012,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9062007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,-0.629,72.154,71.952,73.443,70.301,68.925,0.0,0.036,0.083,20.0,20.0,76.065,48.62,0.0,73.755,73.721,73.259,76.583,62.886,68.66,66.295,-10.82,52.188,85.188,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.563,72.375,-0.052,74.813,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.074,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,-0.32,72.046,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.784,48.564,0.0,73.54,73.721,73.259,76.509,62.959,68.555,66.368,-10.82,52.188,85.188,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.563,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.008,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.072,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,-1.329,71.938,72.164,73.758,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.093,48.479,0.0,73.54,73.795,73.365,76.583,62.959,68.555,66.368,-10.82,52.188,85.188,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,73.563,72.375,-0.052,74.813,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.143,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,0.326,71.938,71.952,73.548,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.569,48.423,0.0,73.54,73.795,73.259,76.583,62.959,68.555,66.295,-10.82,52.188,85.188,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.375,-0.052,74.813,76.063,73.875,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.114,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,0.462,-0.103,72.046,71.952,73.548,70.406,68.711,0.0,0.033,0.083,20.0,20.0,76.177,48.367,0.0,73.54,73.795,73.471,76.509,63.032,68.555,66.368,-10.82,52.188,85.188,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.563,72.375,-0.052,74.813,76.063,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.688,75.313,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.101,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.625,2.248,0.462,0.301,72.046,71.952,73.548,70.301,68.711,0.0,0.036,0.087,20.0,20.0,76.233,48.367,0.0,73.54,73.721,73.471,76.509,63.032,68.555,66.368,-10.82,52.188,85.188,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.563,72.188,-0.052,74.813,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.245,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.602,1.126,2.228,1.213,71.938,71.952,73.653,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.541,48.339,0.0,73.54,73.795,73.365,76.509,63.032,68.764,66.368,-10.82,52.188,85.188,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.563,72.375,-0.052,74.813,76.063,73.875,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.076,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9062007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,0.351,72.046,71.952,73.548,70.618,68.604,0.0,0.036,0.083,20.0,20.0,76.401,48.311,0.0,73.54,73.721,73.365,76.583,63.032,68.555,66.368,-10.82,52.188,85.188,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.813,72.375,-0.052,74.813,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.177,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9062007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,-0.994,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.317,48.255,0.0,73.54,73.795,73.471,76.583,63.179,68.555,66.441,-10.82,52.188,85.125,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.188,-0.052,74.813,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.009,75.25,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.813,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.103,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,0.12,72.046,71.952,73.653,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.822,48.227,0.0,73.433,73.795,73.259,76.509,63.106,68.555,66.441,-10.82,52.156,85.188,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.563,72.375,-0.052,74.813,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.019,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.061,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,2.228,0.567,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.99,48.311,0.0,73.54,73.795,73.259,76.583,63.179,68.764,66.514,-10.82,52.188,85.125,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.563,72.188,-0.052,74.813,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.313,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.062,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,-1.223,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.283,0.0,73.54,73.869,73.259,76.583,63.179,68.764,66.514,-10.82,52.156,85.188,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,73.563,72.375,-0.052,74.813,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,75.375,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.053,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,0.336,71.938,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.429,48.311,0.0,73.54,73.795,73.259,76.583,63.252,68.66,66.514,-10.82,52.188,85.188,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.563,72.188,-0.052,74.813,76.063,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.008,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.114,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,0.462,-0.545,72.046,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.345,48.395,0.0,73.54,73.721,73.259,76.583,63.252,68.764,66.514,-10.82,52.188,85.125,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.563,72.375,-0.052,74.813,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.074,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,-0.523,71.938,72.164,73.653,70.618,68.711,0.0,0.036,0.087,20.0,20.0,76.373,48.395,0.0,73.433,73.721,73.365,76.509,63.252,68.764,66.514,-10.82,52.188,85.125,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.563,72.188,-0.052,74.813,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.013,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.094,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9062007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,-0.137,72.046,72.058,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.345,48.479,0.0,73.433,73.721,73.259,76.509,63.252,68.869,66.514,-10.82,52.156,85.125,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.375,-0.052,74.813,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.072,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
9062007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,1.384,72.046,71.952,73.337,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.149,48.507,0.0,73.433,73.795,73.365,76.583,63.325,68.66,66.587,-10.82,52.156,85.125,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,73.813,72.375,-0.052,74.813,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,-0.078,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9062007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,0.285,71.938,71.952,73.337,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.682,48.507,0.0,73.54,73.795,73.471,76.583,63.325,68.66,66.587,-10.82,52.156,85.125,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.5,72.188,-0.052,74.813,76.063,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,-0.148,0.149,-0.103,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,3.993,-0.152,72.046,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.036,48.592,0.0,73.54,73.721,73.471,76.509,63.399,68.869,66.659,-10.82,52.156,85.125,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.563,72.375,-0.052,74.813,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.134,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,0.462,0.35,71.938,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.149,48.62,0.0,73.433,73.721,73.259,76.509,63.325,68.66,66.587,-10.82,52.156,85.125,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.563,72.188,-0.052,74.75,76.063,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.072,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,-1.048,72.046,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.401,48.62,0.0,73.54,73.795,73.259,76.435,63.325,68.869,66.587,-10.828,52.125,85.125,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.375,-0.052,74.813,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.059,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,1.126,2.228,-0.569,72.261,71.952,73.337,70.301,68.925,0.0,0.036,0.087,20.0,20.0,76.149,48.648,0.0,73.647,73.721,73.365,76.509,63.325,68.764,66.659,-10.82,52.125,85.125,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,73.563,72.188,-0.052,74.813,76.063,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.094,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,0.139,72.046,72.058,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.682,48.704,0.0,73.54,73.795,73.471,76.509,63.399,68.764,66.659,-10.82,52.125,85.125,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.563,72.375,-0.052,74.75,75.938,73.938,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.101,0.012,0.0,0.0,0.034,0.036,-0.009,0.001,0.0,-0.0
9062007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,0.683,72.046,71.952,73.232,70.406,68.711,0.0,0.036,0.087,20.0,20.0,76.597,48.704,0.0,73.54,73.721,73.365,76.509,63.399,68.869,66.659,-10.828,52.125,85.125,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.563,72.375,-0.052,74.813,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.875,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.172,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
9062007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.063,2.248,0.462,0.351,72.046,71.952,73.232,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.121,48.732,0.0,73.54,73.721,73.259,76.509,63.472,68.869,66.659,-10.82,52.125,85.125,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.563,72.375,-0.052,74.75,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.133,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9062007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,0.406,72.046,71.952,73.337,70.406,68.711,0.0,0.036,0.087,20.0,20.0,76.99,48.732,0.0,73.54,73.647,73.259,76.509,63.472,68.764,66.659,-10.82,52.125,85.125,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,73.563,72.188,-0.052,74.75,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.375,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.089,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.734,2.248,2.228,0.238,72.046,71.846,73.232,70.406,68.604,0.0,0.036,0.083,20.0,20.0,76.878,48.788,0.0,73.433,73.647,73.365,76.435,63.325,68.869,66.587,-10.82,52.125,85.125,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.563,72.188,-0.052,74.813,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.009,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.218,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9062007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,1.804,72.046,72.058,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.962,48.9,0.0,73.647,73.795,73.259,76.509,63.472,68.869,66.659,-10.828,52.094,85.125,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.563,72.375,-0.052,74.813,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.375,76.125,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.061,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
