DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,0.243,71.938,72.058,73.337,70.406,68.711,0.0,0.04,0.083,20.0,20.0,76.71,48.816,0.0,73.54,73.721,73.365,76.509,63.545,68.869,66.732,-10.82,52.094,85.125,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.563,72.375,-0.052,74.75,75.875,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.008,75.375,75.813,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.563,74.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.094,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
9062007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,-0.545,72.046,71.952,73.337,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.597,48.9,0.0,73.433,73.721,73.365,76.435,63.472,68.973,66.659,-10.82,52.094,85.125,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,73.813,72.188,-0.052,74.75,75.875,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.008,75.375,75.813,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.091,0.012,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
9062007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,3.993,-0.714,72.046,72.058,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.928,0.0,73.54,73.721,73.365,76.509,63.545,68.869,66.805,-10.82,52.125,85.125,71.813,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.5,72.188,-0.052,74.75,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.094,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,0.321,72.046,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.569,48.732,0.0,73.54,73.795,73.365,76.509,63.545,68.869,66.805,-10.82,52.125,85.125,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.563,72.375,-0.052,74.813,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.25,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.076,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.672,2.248,3.993,0.731,72.046,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.429,48.788,0.0,73.54,73.721,73.365,76.509,63.545,68.869,66.732,-10.82,52.125,85.125,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,73.813,72.375,-0.052,74.813,75.875,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.009,75.25,76.125,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.094,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9062007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,-1.025,72.046,72.164,73.653,70.512,68.711,0.0,0.036,0.083,20.0,20.0,75.84,48.648,0.0,73.433,73.647,73.365,76.435,63.618,68.973,66.805,-10.82,52.125,85.125,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.563,72.375,-0.052,74.75,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.008,75.375,75.813,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.119,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.177,72.261,72.164,73.758,70.618,68.925,0.0,0.036,0.083,20.0,20.0,75.924,48.564,0.0,73.755,73.647,73.259,76.435,63.545,68.869,66.805,-10.82,52.125,85.125,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.563,72.188,-0.052,74.75,75.938,73.875,77.125,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.007,75.375,76.0,74.5,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.086,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9062007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,0.563,72.261,71.952,73.548,70.406,68.925,0.0,0.036,0.083,20.0,20.0,76.233,48.507,0.0,73.755,73.647,73.259,76.509,63.618,68.869,66.805,-10.82,52.125,85.125,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.563,72.375,-0.052,74.75,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,75.375,75.813,74.5,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.813,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.089,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9062007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.781,2.248,2.228,0.546,71.938,71.952,73.548,70.406,68.711,0.0,0.04,0.083,20.0,20.0,76.121,48.423,0.0,73.54,73.721,73.259,76.509,63.692,68.973,66.878,-10.82,52.125,85.125,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,73.563,72.375,-0.052,74.75,75.875,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.007,75.25,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.072,0.003,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,0.462,-0.097,72.046,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.625,48.339,0.0,73.433,73.721,73.365,76.509,63.692,68.973,66.878,-10.82,52.125,85.125,71.813,71.875,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,73.563,72.375,-0.052,74.75,75.938,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,75.375,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.094,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,1.126,2.228,0.112,71.938,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.121,48.311,0.0,73.433,73.647,73.365,76.509,63.692,68.869,66.878,-10.82,52.125,85.125,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.563,72.188,-0.052,74.813,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,75.375,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.122,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
9062007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,0.343,71.938,72.164,73.758,70.618,68.711,0.0,0.036,0.083,20.0,20.0,76.485,48.339,0.0,73.433,73.721,73.365,76.509,63.692,68.973,66.878,-10.82,52.156,85.125,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.563,72.375,-0.052,74.75,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,75.375,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.094,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9062007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,-0.097,71.938,72.164,73.758,70.618,68.711,0.0,0.036,0.083,20.0,20.0,76.205,48.283,0.0,73.433,73.647,73.365,76.435,63.692,69.078,66.878,-10.828,52.125,85.063,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.563,72.188,-0.052,74.75,75.938,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.007,75.25,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.119,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9062007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,3.993,-0.993,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.457,48.199,0.0,73.433,73.795,73.259,76.583,63.838,68.973,66.951,-10.82,52.125,85.063,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.375,-0.052,74.75,75.938,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.007,75.375,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.062,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
9062007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,-0.687,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.233,48.227,0.0,73.433,73.721,73.365,76.435,63.765,69.078,66.951,-10.82,52.125,85.063,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.563,72.375,-0.052,74.75,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.091,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.265,71.938,72.164,73.653,70.618,68.711,0.0,0.04,0.083,20.0,20.0,76.794,48.227,0.0,73.433,73.647,73.259,76.435,63.838,69.078,66.951,-10.82,52.125,85.063,71.813,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,73.563,72.375,-0.052,74.75,75.875,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.25,75.813,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.015,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.086,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.336,72.046,72.058,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.401,48.283,0.0,73.54,73.647,73.365,76.509,63.765,68.973,66.951,-10.82,52.125,85.063,71.813,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.188,-0.052,74.75,75.938,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.438,75.813,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.018,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.122,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,1.741,72.046,71.952,73.548,70.618,68.711,0.0,0.036,0.087,20.0,20.0,76.794,48.311,0.0,73.54,73.721,73.259,76.435,63.838,69.078,66.951,-10.82,52.125,85.063,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.563,72.375,-0.052,74.75,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.016,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.129,0.012,0.0,0.0,0.033,0.035,-0.009,0.0,0.001,-0.0
9062007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.703,2.248,2.228,0.28,72.046,72.058,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.682,48.451,0.0,73.54,73.795,73.365,76.509,63.838,69.078,67.024,-10.828,52.125,85.063,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.563,72.188,-0.052,74.75,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.313,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.139,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9062007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,0.462,-0.55,72.046,72.058,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.479,0.0,73.54,73.721,73.365,76.509,63.838,69.078,67.024,-10.82,52.125,85.063,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.563,72.188,-0.052,74.75,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.008,75.375,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.094,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,0.288,72.046,72.058,73.443,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.569,48.507,0.0,73.54,73.647,73.365,76.509,63.912,69.078,67.024,-10.82,52.125,85.063,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.563,72.188,-0.052,74.75,75.688,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.122,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,0.972,72.261,71.952,73.443,70.406,68.925,0.0,0.036,0.083,20.0,20.0,76.738,48.592,0.0,73.755,73.647,73.259,76.435,63.912,68.973,67.024,-10.828,52.094,85.063,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.563,72.188,-0.052,74.75,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.008,75.25,76.0,74.188,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.086,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.574,71.938,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.654,48.592,0.0,73.54,73.647,73.365,76.435,63.912,68.973,66.951,-10.82,52.094,85.063,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.5,72.375,-0.052,74.75,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.119,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,0.351,72.046,71.952,73.443,70.406,68.711,0.0,0.04,0.083,20.0,20.0,76.513,48.676,0.0,73.433,73.721,73.259,76.435,63.912,69.078,67.024,-10.82,52.094,85.0,71.813,71.75,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.563,72.375,-0.052,74.75,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.07,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,1.105,72.046,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.541,48.676,0.0,73.54,73.721,73.365,76.509,63.912,68.973,67.024,-10.82,52.094,85.063,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.563,72.375,-0.052,74.75,75.938,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.375,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.094,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,0.462,-1.275,72.261,71.952,73.337,70.406,68.925,0.0,0.036,0.083,20.0,20.0,76.625,48.676,0.0,73.755,73.647,73.259,76.435,63.985,69.182,67.096,-10.82,52.094,85.063,71.813,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.563,72.375,-0.052,74.75,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,75.25,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.086,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,0.349,72.046,72.058,73.337,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.373,48.704,0.0,73.54,73.647,73.365,76.509,63.912,69.182,67.096,-10.82,52.094,85.063,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,73.563,72.375,-0.052,74.75,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.009,75.375,75.813,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.223,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
9062007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,0.462,0.007,72.046,71.952,73.337,70.406,68.604,0.0,0.036,0.083,20.0,20.0,76.177,48.76,0.0,73.54,73.647,73.259,76.435,64.058,69.078,67.096,-10.828,52.063,85.063,71.813,71.75,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.563,72.188,-0.052,74.75,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.009,75.375,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.086,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.688,2.248,0.462,0.881,72.046,71.952,73.232,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.541,48.76,0.0,73.54,73.647,73.259,76.435,64.058,69.182,67.096,-10.828,52.094,85.063,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.563,72.375,-0.052,74.75,75.875,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.158,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,0.326,72.046,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.065,48.816,0.0,73.54,73.573,73.259,76.435,64.131,69.078,67.096,-10.82,52.063,85.063,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,73.563,72.188,-0.052,74.563,75.938,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.201,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9062007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,-1.048,72.046,71.952,73.232,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.457,48.816,0.0,73.54,73.721,73.259,76.435,64.058,69.078,67.096,-10.828,52.063,85.0,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.563,72.188,-0.052,74.563,75.875,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,76.0,74.188,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.012,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.07,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,0.462,0.004,72.046,71.952,73.232,70.618,68.711,0.0,0.036,0.083,20.0,20.0,77.018,48.844,0.0,73.433,73.721,73.365,76.435,64.058,69.182,67.169,-10.82,52.063,85.0,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,73.563,72.188,-0.052,74.75,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.091,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9062007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,0.189,71.938,71.952,73.232,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.794,48.872,0.0,73.54,73.647,73.365,76.435,64.058,69.182,67.169,-10.82,52.063,85.0,71.813,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.563,72.375,-0.052,74.75,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.218,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.672,2.248,2.228,-0.042,72.046,72.164,73.443,70.618,68.711,0.0,0.036,0.083,20.0,20.0,76.654,48.9,0.0,73.54,73.647,73.259,76.435,64.131,69.182,67.169,-10.828,52.094,85.0,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.563,72.375,-0.052,74.563,75.875,73.875,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.086,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.719,2.248,0.462,-0.091,72.046,72.058,73.232,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.682,48.956,0.0,73.433,73.721,73.365,76.361,64.131,69.078,67.242,-10.82,52.063,85.0,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.563,72.375,-0.052,74.75,75.688,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.188,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.163,0.013,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
9062007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,-0.182,71.938,71.952,73.232,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.99,49.152,0.0,73.54,73.647,73.365,76.435,64.205,69.182,67.169,-10.82,52.063,85.0,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.563,72.188,-0.052,74.563,75.875,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.119,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,2.228,0.849,72.046,72.058,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.485,49.012,0.0,73.54,73.647,73.259,76.435,64.131,69.182,67.169,-10.828,52.063,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.563,72.375,-0.052,74.75,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.25,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.086,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.344,2.248,0.462,0.288,72.046,72.27,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.317,48.816,0.0,73.433,73.721,73.365,76.435,64.205,69.287,67.242,-10.82,52.063,85.0,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,73.563,72.375,-0.052,74.563,75.875,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,76.125,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.168,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.344,2.248,0.462,0.306,72.046,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.816,0.0,73.433,73.647,73.365,76.435,64.205,69.182,67.242,-10.82,52.063,85.0,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,73.563,72.375,-0.052,74.75,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,76.125,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,-0.218,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,0.294,72.046,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.513,48.816,0.0,73.54,73.721,73.259,76.509,64.205,69.182,67.242,-10.82,52.094,85.0,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.813,72.188,-0.052,74.563,75.875,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,76.125,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.072,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
9062007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,0.35,71.938,72.164,73.443,70.618,68.711,0.0,0.036,0.087,20.0,20.0,76.261,48.788,0.0,73.433,73.647,73.259,76.361,64.278,69.182,67.242,-10.828,52.063,85.063,71.938,71.875,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.813,72.375,-0.052,74.563,75.875,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.084,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.992,2.248,2.228,0.322,72.261,72.058,73.548,70.406,68.925,0.0,0.036,0.083,20.0,20.0,76.738,48.62,0.0,73.647,73.721,73.365,76.435,64.278,69.287,67.315,-10.82,52.094,85.063,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.563,72.375,-0.052,74.75,75.938,73.938,77.0,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.375,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,73.688,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.091,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,0.329,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.597,48.564,0.0,73.54,73.647,73.259,76.435,64.278,69.287,67.242,-10.82,52.094,85.0,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,73.563,72.188,-0.052,74.563,75.938,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,76.0,74.438,77.125,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.086,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,-0.58,72.154,72.164,73.758,70.618,68.925,0.0,0.036,0.087,20.0,20.0,76.85,48.479,0.0,73.647,73.647,73.365,76.435,64.278,69.182,67.315,-10.82,52.125,85.0,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.563,72.188,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.119,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.286,71.938,72.164,73.758,70.618,68.818,0.0,0.036,0.083,20.0,20.0,76.878,48.479,0.0,73.433,73.647,73.365,76.435,64.278,69.287,67.315,-10.82,52.094,85.0,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,73.563,72.188,-0.052,74.75,75.875,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.119,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,0.359,71.938,72.164,73.758,70.618,68.711,0.0,0.036,0.083,20.0,20.0,76.597,48.451,0.0,73.433,73.721,73.365,76.509,64.351,69.182,67.315,-10.82,52.125,85.0,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.563,72.375,-0.052,74.5,75.938,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.172,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,3.37,2.228,0.35,72.046,72.058,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.485,48.423,0.0,73.54,73.647,73.259,76.435,64.424,69.287,67.315,-10.82,52.125,85.0,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.375,-0.052,74.563,75.875,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.009,75.188,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.086,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,0.354,71.938,72.058,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.513,48.423,0.0,73.433,73.647,73.365,76.435,64.351,69.182,67.388,-10.82,52.125,85.0,71.813,71.75,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.563,72.375,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.009,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.018,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.119,0.013,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,-1.272,71.938,71.952,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.541,48.395,0.0,73.433,73.647,73.259,76.435,64.424,69.287,67.388,-10.82,52.125,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.563,72.188,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.01,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.158,0.012,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
9062007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,1.904,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.367,0.0,73.54,73.721,73.259,76.435,64.498,69.182,67.388,-10.82,52.156,85.0,71.813,71.75,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.188,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.07,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,-1.318,72.261,71.952,73.443,70.406,68.925,0.0,0.036,0.083,20.0,20.0,76.513,48.395,0.0,73.647,73.721,73.259,76.509,64.351,69.287,67.388,-10.82,52.156,85.0,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.563,72.375,-0.052,74.563,75.938,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.015,73.563,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.072,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,-0.331,71.938,72.058,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.093,48.367,0.0,73.54,73.573,73.365,76.435,64.498,69.287,67.461,-10.82,52.156,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.563,72.375,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.25,75.813,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.303,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,-0.448,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.205,48.395,0.0,73.54,73.721,73.259,76.435,64.498,69.287,67.388,-10.82,52.156,85.0,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.813,72.375,-0.052,74.563,75.938,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,75.375,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,-0.129,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
