DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,0.029,72.046,72.058,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.345,48.395,0.0,73.433,73.573,73.259,76.361,64.424,69.391,67.315,-10.828,52.156,85.0,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.563,72.188,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.107,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9062007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,-1.402,72.046,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.457,48.423,0.0,73.433,73.721,73.259,76.435,64.498,69.287,67.461,-10.82,52.156,84.938,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.563,72.188,-0.052,74.75,75.875,73.938,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.011,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.129,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9062007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,0.462,0.458,71.938,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,75.84,48.423,0.0,73.54,73.573,73.365,76.435,64.498,69.287,67.461,-10.828,52.156,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.563,72.188,-0.052,74.563,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.165,0.012,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
9062007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,0.308,72.261,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.149,48.479,0.0,73.647,73.573,73.259,76.435,64.498,69.287,67.461,-10.82,52.156,84.938,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,73.563,72.375,-0.052,74.563,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.013,73.688,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.201,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.001,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,-0.991,72.046,72.058,73.443,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.345,48.507,0.0,73.433,73.573,73.365,76.435,64.571,69.391,67.461,-10.828,52.125,84.938,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.563,72.375,-0.052,74.563,75.688,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,-1.42,72.046,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.149,48.564,0.0,73.433,73.573,73.259,76.435,64.644,69.496,67.461,-10.82,52.125,84.938,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.563,72.375,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.009,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.109,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9062007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,1.243,72.046,71.952,73.443,70.406,68.818,0.0,0.036,0.087,20.0,20.0,76.177,48.62,0.0,73.433,73.647,73.152,76.435,64.644,69.287,67.533,-10.82,52.125,84.938,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.563,72.375,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,75.188,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.124,0.012,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
9062007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,0.202,72.046,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.121,48.676,0.0,73.433,73.573,73.365,76.435,64.571,69.391,67.461,-10.82,52.156,84.938,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.563,72.188,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.009,75.25,75.688,74.5,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.125,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.165,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,-1.09,72.261,71.952,73.337,70.406,69.032,0.0,0.036,0.087,20.0,20.0,76.485,48.62,0.0,73.647,73.573,73.365,76.435,64.644,69.496,67.533,-10.82,52.125,84.938,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.5,72.188,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.019,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.303,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,0.462,-0.546,72.046,72.058,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.654,48.676,0.0,73.433,73.647,73.259,76.509,64.717,69.496,67.606,-10.82,52.125,84.938,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.563,72.375,-0.052,74.563,75.875,73.688,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.008,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.014,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.089,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,-0.063,72.046,72.058,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.934,48.732,0.0,73.54,73.647,73.365,76.509,64.644,69.391,67.606,-10.82,52.125,84.938,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.375,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.007,75.25,75.813,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,73.688,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.122,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.891,2.248,0.462,-0.308,72.046,72.058,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.233,48.732,0.0,73.433,73.647,73.259,76.435,64.717,69.496,67.606,-10.82,52.125,84.938,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.813,72.188,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.007,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.125,73.5,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.158,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
9062007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,-0.54,72.046,72.058,73.232,70.723,68.818,0.0,0.036,0.083,20.0,20.0,76.429,48.76,0.0,73.433,73.647,73.365,76.435,64.644,69.496,67.533,-10.82,52.094,84.938,71.813,71.75,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,73.563,72.375,-0.052,74.563,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.007,75.188,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.218,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,0.365,72.046,71.952,73.232,70.406,68.818,0.0,0.04,0.083,20.0,20.0,76.597,48.76,0.0,73.54,73.647,73.365,76.435,64.717,69.391,67.533,-10.82,52.125,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.5,72.188,-0.052,74.563,75.688,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.012,73.563,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.119,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,-0.545,72.261,72.164,73.443,70.618,69.032,0.0,0.036,0.083,20.0,20.0,76.036,48.788,0.0,73.647,73.573,73.152,76.435,64.791,69.391,67.606,-10.82,52.094,85.0,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.563,72.188,-0.052,74.5,75.688,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.25,76.0,74.438,77.0,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.15,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,-0.689,72.046,71.952,73.232,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.457,48.788,0.0,73.54,73.647,73.259,76.509,64.717,69.391,67.606,-10.828,52.094,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.563,72.188,-0.052,74.5,75.688,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.013,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.089,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,-1.425,72.046,72.058,73.232,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.569,48.844,0.0,73.433,73.573,73.365,76.435,64.791,69.391,67.606,-10.82,52.094,84.938,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.813,72.375,-0.052,74.563,75.688,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.188,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.303,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9062007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,-0.985,72.046,72.058,73.232,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.654,48.872,0.0,73.54,73.573,73.365,76.435,64.717,69.391,67.679,-10.82,52.094,84.938,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.563,72.375,-0.052,74.438,75.688,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.188,75.813,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.165,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9062007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,0.324,72.046,71.952,73.232,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.9,0.0,73.54,73.647,73.365,76.435,64.791,69.6,67.606,-10.82,52.094,84.938,71.813,71.75,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.563,72.188,-0.052,74.5,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.119,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,2.228,-0.545,72.046,71.952,73.127,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.822,48.984,0.0,73.433,73.573,73.259,76.509,64.791,69.391,67.606,-10.82,52.063,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,73.563,72.375,-0.052,74.5,75.688,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,73.563,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.112,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,3.993,0.346,72.046,71.952,73.232,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.597,49.18,0.0,73.54,73.573,73.365,76.435,64.791,69.391,67.679,-10.828,52.094,85.0,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.563,72.375,-0.052,74.563,75.688,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.007,75.25,75.688,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.165,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.25,2.248,2.228,-0.433,72.154,72.058,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.822,49.096,0.0,73.54,73.573,73.259,76.435,64.864,69.496,67.679,-10.82,52.063,84.938,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,73.563,72.375,-0.052,74.5,75.688,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.008,75.25,75.813,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,73.563,75.25,73.563,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.201,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,-1.341,72.046,71.952,73.337,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.682,49.012,0.0,73.433,73.573,73.259,76.435,64.864,69.6,67.752,-10.82,52.063,84.938,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.563,72.188,-0.052,74.5,75.688,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.008,75.188,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.109,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,-0.307,72.046,71.952,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.541,48.984,0.0,73.433,73.647,73.152,76.435,64.864,69.496,67.679,-10.82,52.094,84.938,71.813,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.563,72.375,-0.052,74.5,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.007,75.25,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.222,0.149,-0.068,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,-0.122,72.046,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.485,48.76,0.0,73.54,73.647,73.365,76.435,64.864,69.6,67.679,-10.82,52.094,85.0,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,73.563,72.375,-0.052,74.5,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.007,75.188,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.02,73.688,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.119,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.849,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.147,72.046,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.345,48.844,0.0,73.433,73.573,73.259,76.435,64.864,69.6,67.679,-10.82,52.094,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.563,72.188,-0.052,74.5,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.188,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.109,0.505,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,10.619,0.0,80.0,55.0,1.4,14.961,2.248,3.993,0.123,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.177,48.676,0.0,73.325,73.573,73.365,76.509,66.109,69.6,64.11,-10.82,52.125,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.563,72.188,-0.052,74.5,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.25,76.0,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.169,-6.081,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.509,0.0,80.0,55.0,1.4,15.141,2.248,2.228,-0.762,72.046,71.952,73.548,70.406,68.711,0.0,0.04,0.083,20.0,20.0,76.485,48.62,0.0,73.433,73.499,73.259,76.435,30.723,69.6,33.083,-10.82,52.094,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.563,72.188,-0.052,74.563,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.188,75.813,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.147,0.699,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.792,0.0,80.0,55.0,1.4,14.914,2.248,3.993,-1.159,72.046,72.058,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.878,48.536,0.0,73.433,73.499,73.259,76.361,28.891,69.496,29.733,-10.82,52.094,85.0,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.563,72.188,-0.052,74.5,75.688,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.25,75.688,74.438,77.0,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.143,0.245,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.643,0.0,80.0,55.0,1.4,14.945,2.248,2.228,-0.211,72.046,71.952,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.682,48.507,0.0,73.54,73.573,73.152,76.361,28.818,69.6,29.514,-10.82,52.094,85.0,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.563,72.375,-0.052,74.5,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.688,74.438,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.079,0.199,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.807,0.0,80.0,55.0,1.4,14.945,2.248,2.228,0.979,72.046,72.058,73.548,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.878,48.507,0.0,73.433,73.647,73.365,76.435,31.236,69.6,30.971,-10.82,52.094,84.938,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.563,72.188,-0.052,74.5,75.688,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.119,-0.082,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,11.866,0.0,80.0,55.0,1.4,14.891,2.248,2.228,-0.095,72.046,72.058,73.548,70.618,68.818,0.0,0.04,0.087,20.0,20.0,76.85,48.479,0.0,73.54,73.647,73.365,76.435,33.727,69.182,34.175,-10.82,52.094,84.938,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.563,72.188,-0.052,74.5,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.25,73.688,75.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.218,0.15,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,11.807,0.0,80.0,55.0,1.4,15.258,2.248,2.228,0.35,72.046,72.058,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.121,48.479,0.0,73.433,73.573,73.259,76.435,32.115,68.764,32.864,-10.82,52.094,84.938,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.563,72.375,-0.052,74.563,75.688,73.688,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.688,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,73.563,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.201,0.241,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.792,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.259,72.046,71.952,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.401,48.423,0.0,73.433,73.647,73.259,76.509,31.236,68.451,31.918,-10.82,52.094,84.938,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.563,72.375,-0.052,74.5,75.875,73.875,76.875,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,76.0,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.089,0.216,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.837,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.35,72.046,71.952,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.794,48.479,0.0,73.54,73.647,73.259,76.509,31.016,68.242,31.481,-10.828,52.094,84.875,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.188,-0.052,74.5,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.438,77.0,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.563,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.089,0.148,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.852,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.305,72.046,71.952,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.569,48.507,0.0,73.54,73.573,73.259,76.435,31.455,67.615,31.918,-10.82,52.063,84.875,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.563,72.375,-0.052,74.5,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,75.188,75.813,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.016,73.563,75.125,73.688,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.109,0.152,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.598,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.35,72.046,72.058,73.548,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.507,0.0,73.433,73.573,73.259,76.435,31.602,67.511,32.136,-10.82,52.063,84.875,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.563,72.375,-0.052,74.5,75.875,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.688,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.563,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.109,0.172,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.837,0.0,80.0,55.0,1.4,15.164,2.248,0.462,0.322,71.938,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.962,48.704,0.0,73.433,73.573,73.259,76.435,31.382,67.511,31.918,-10.82,52.094,84.875,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.563,72.375,-0.052,74.5,75.688,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.563,75.25,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.109,0.176,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,11.807,0.0,80.0,55.0,1.4,15.234,2.248,2.228,0.116,72.046,72.058,73.443,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.513,48.704,0.0,73.433,73.573,73.259,76.435,31.236,67.093,31.699,-10.82,52.063,84.875,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.563,72.375,-0.052,74.5,75.688,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.563,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.109,0.152,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,11.837,0.0,80.0,55.0,1.4,14.773,2.248,2.228,-0.489,72.046,72.058,73.443,70.406,68.711,0.0,0.036,0.087,20.0,20.0,76.794,48.732,0.0,73.433,73.647,73.259,76.435,31.236,66.466,31.772,-10.82,52.063,84.875,71.813,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.563,72.375,-0.052,74.5,75.688,73.875,76.688,0.0,97.813,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.688,74.188,77.063,0.0,98.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.688,75.125,73.563,75.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.158,0.18,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,1.0,1.0,124.158,83.163,23.809,11.822,0.0,80.0,55.0,1.4,476.297,581.563,510.328,12.441,71.508,72.164,73.443,70.723,67.748,0.031,0.234,0.102,20.846,16.0,69.67,48.592,0.0,73.755,131.424,73.152,128.213,31.455,66.57,31.918,-10.82,53.0,80.125,71.938,71.875,71.563,71.938,0.0,50.406,72.0,70.0,1000.0,200.0,0.001,31.219,73.563,72.188,-0.052,74.5,75.563,72.938,76.313,0.0,97.5,72.0,70.0,1000.0,200.0,0.033,203.625,78.125,77.688,0.006,75.188,75.625,73.25,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.032,201.25,77.813,77.313,0.017,73.563,75.125,73.5,75.063,0.0,91.875,72.0,70.0,1000.0,200.0,0.008,106.25,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,1.312,0.156,10.996,0.0,0.124,0.083,-0.01,0.0,0.001,-0.0
9062007,602,1.0,1.0,1.0,1.0,100.0,0.0,5.132,5.132,55.0,1.0,1.0,180.381,98.389,8.777,11.941,0.0,80.0,55.0,1.4,786.375,939.76,627.348,207.727,69.14,72.589,73.863,71.146,64.964,0.088,0.389,0.116,27.932,21.277,72.25,50.469,0.0,73.862,120.327,73.152,121.713,31.455,66.048,31.918,-10.82,58.0,80.563,71.938,72.063,70.313,71.75,0.0,53.563,72.0,70.0,1000.0,200.0,0.025,102.563,73.813,72.375,-0.052,74.5,75.313,70.813,74.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.061,278.25,78.125,77.875,0.007,75.188,75.625,71.0,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.058,272.75,77.688,77.563,0.017,73.563,75.125,72.625,74.563,0.0,96.938,72.0,70.0,1000.0,200.0,0.032,202.875,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.258,0.16,0.0,0.0,0.18,0.098,-0.011,0.0,0.0,-0.0
9062007,603,1.0,1.0,1.0,1.0,100.0,0.0,7.076,7.076,55.0,1.0,1.0,293.997,115.959,0.012,11.971,0.0,80.0,55.0,1.4,786.375,1238.368,830.858,278.754,67.633,73.013,74.179,71.991,63.894,0.183,0.609,0.142,35.622,28.101,78.056,50.946,0.0,73.862,119.587,73.365,120.975,31.382,66.361,31.918,-10.82,58.625,82.875,71.813,71.75,69.125,71.063,0.0,56.625,72.0,70.0,1000.0,200.0,0.053,147.125,73.563,72.188,-0.052,74.438,75.0,69.563,72.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.109,372.5,78.125,77.875,0.007,75.063,75.188,69.688,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.105,365.25,77.688,77.563,0.021,73.563,75.125,71.688,73.75,0.0,99.813,72.0,70.0,1000.0,200.0,0.063,279.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.183,0.0,0.0,0.294,0.116,-0.01,0.0,0.0,-0.0
9062007,604,1.0,1.0,1.0,1.0,100.0,0.0,12.186,12.186,55.0,1.0,1.0,434.553,132.357,0.012,11.911,0.0,80.0,55.0,1.4,1256.375,1510.904,1061.634,355.324,67.203,73.331,74.284,72.625,64.215,0.282,0.843,0.16,42.622,31.728,80.636,51.759,0.0,73.54,118.921,73.259,120.088,31.309,66.048,31.918,-10.82,58.188,83.625,71.813,71.625,68.625,70.375,0.0,58.0,72.0,70.0,1000.0,200.0,0.083,183.375,73.563,72.188,-0.052,74.438,74.625,69.063,71.188,0.0,98.25,72.0,70.0,1000.0,200.0,0.166,454.5,78.063,77.688,0.007,74.813,74.813,69.125,71.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.161,446.5,77.688,77.313,0.017,73.563,75.0,71.063,72.875,0.0,98.75,72.0,70.0,1000.0,200.0,0.096,345.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,0.209,0.0,0.0,0.435,0.132,-0.01,0.0,0.001,-0.0
9062007,605,1.0,1.0,1.0,1.0,100.0,0.0,19.436,19.436,55.0,1.0,1.0,584.48,161.64,0.012,11.866,0.0,80.0,55.0,1.4,1575.25,1769.868,1239.413,403.456,67.525,73.437,74.284,73.153,65.178,0.381,1.088,0.193,48.942,38.023,80.917,53.048,0.0,73.11,118.329,73.684,119.571,31.455,65.63,31.918,-10.82,58.375,83.375,71.75,71.563,68.5,69.875,0.0,56.906,72.0,70.0,1000.0,200.0,0.12,218.5,73.563,72.188,-0.052,74.125,74.125,68.75,70.375,0.0,89.188,72.0,70.0,1000.0,200.0,0.228,529.0,78.063,77.688,0.007,74.563,74.438,69.0,70.938,0.0,95.125,72.0,70.0,1000.0,200.0,0.223,523.0,77.688,77.563,0.017,73.5,75.0,70.563,72.188,0.0,96.5,72.0,70.0,1000.0,200.0,0.136,407.5,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,0.161,0.0,0.0,0.584,0.162,-0.01,0.0,0.0,-0.0
9062007,606,1.0,1.0,1.0,1.0,100.0,0.0,23.287,23.287,55.0,1.0,1.0,780.088,188.58,0.012,11.837,0.0,80.0,55.0,1.4,1796.375,1964.139,1365.087,497.088,67.956,73.756,74.179,73.47,66.142,0.514,1.326,0.226,54.693,41.473,80.552,54.309,0.0,72.573,117.812,74.427,119.202,31.455,65.212,31.99,-10.82,59.188,82.75,71.75,71.5,68.625,69.75,0.0,55.25,72.0,70.0,1000.0,200.0,0.146,240.75,73.563,72.188,-0.052,74.063,73.625,69.063,69.938,0.0,77.813,72.0,70.0,1000.0,200.0,0.277,580.5,78.063,77.688,0.007,74.188,73.938,69.125,70.563,0.0,86.25,72.0,70.0,1000.0,200.0,0.277,580.0,77.813,77.563,0.017,73.5,74.875,70.375,71.688,0.0,91.438,72.0,70.0,1000.0,200.0,0.176,464.5,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,0.188,0.0,0.0,0.78,0.189,-0.01,0.0,0.001,-0.0
9062007,607,1.0,1.0,1.0,1.0,100.0,0.0,31.093,31.093,55.0,1.0,1.0,947.584,214.348,0.012,11.866,0.0,80.0,55.0,1.4,1950.75,2102.835,1484.126,557.539,68.709,73.437,73.758,73.364,67.212,0.644,1.564,0.263,59.486,46.068,79.711,56.047,0.0,72.251,117.516,75.064,118.906,31.529,65.108,31.99,-10.82,60.094,82.0,71.75,71.563,69.0,69.75,0.0,53.0,72.0,70.0,1000.0,200.0,0.172,260.25,73.563,72.188,-0.052,73.938,73.375,69.25,69.813,0.0,69.938,72.0,70.0,1000.0,200.0,0.3,602.0,78.063,77.688,0.007,74.188,73.813,69.313,70.438,0.0,78.438,72.0,70.0,1000.0,200.0,0.304,604.5,77.688,77.313,0.017,73.25,74.688,70.188,71.375,0.0,85.438,72.0,70.0,1000.0,200.0,0.215,510.5,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,0.163,0.0,0.0,0.948,0.214,-0.01,0.0,0.001,-0.0
9062007,608,1.0,1.0,1.0,1.0,100.0,0.0,38.819,38.819,55.0,1.0,1.0,1047.145,241.288,0.012,11.881,0.0,80.0,55.0,1.4,2021.75,2158.417,1586.971,607.265,69.355,73.437,73.653,73.364,67.855,0.793,1.769,0.296,63.052,49.991,79.094,57.308,0.0,71.929,117.368,75.702,118.685,31.529,64.794,32.063,-10.82,61.0,81.25,71.5,71.5,69.313,69.875,0.0,50.688,72.0,70.0,1000.0,200.0,0.186,269.25,73.5,72.188,-0.052,73.813,73.063,69.688,69.938,0.0,63.531,72.0,70.0,1000.0,200.0,0.308,605.0,78.063,77.688,0.007,74.0,73.625,69.563,70.375,0.0,73.063,72.0,70.0,1000.0,200.0,0.315,613.5,77.688,77.313,0.017,73.188,74.625,70.375,71.063,0.0,77.688,72.0,70.0,1000.0,200.0,0.241,539.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,0.001,-0.0,0.191,0.0,0.0,1.047,0.241,-0.01,0.0,0.001,-0.0
9062007,609,1.0,1.0,1.0,1.0,100.0,15.67,40.0,40.0,55.0,1.0,1.0,1147.877,251.83,0.012,11.911,0.0,80.0,55.0,1.4,2044.0,2166.859,1630.779,652.428,69.786,73.331,73.653,73.364,68.39,0.922,1.964,0.322,65.825,52.06,78.392,58.541,0.0,71.714,117.146,76.233,118.463,31.675,64.899,32.136,-10.82,61.875,80.688,71.5,71.5,69.75,69.938,0.0,48.438,72.0,70.0,1000.0,200.0,0.192,275.0,73.563,72.063,-0.052,73.813,73.063,69.875,70.25,0.0,58.719,72.0,70.0,1000.0,200.0,0.306,603.5,78.063,77.688,0.007,73.875,73.375,69.938,70.438,0.0,68.688,72.0,70.0,1000.0,200.0,0.316,614.5,77.688,77.313,0.021,73.188,74.5,70.375,71.063,0.0,72.0,72.0,70.0,1000.0,200.0,0.252,551.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.165,0.0,0.764,1.148,0.252,-0.011,0.0,0.001,-0.0
9062007,610,1.0,1.0,1.0,1.0,100.0,32.77,40.0,40.0,55.0,1.0,1.0,1171.303,270.571,0.012,11.688,0.0,80.0,55.0,1.4,2044.0,2176.997,1663.406,627.668,70.109,73.225,73.548,73.259,68.604,1.063,2.061,0.34,67.752,53.867,77.271,59.466,0.0,71.499,116.924,76.658,118.242,31.675,68.869,38.545,-10.82,62.344,79.688,71.5,71.5,69.938,70.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.188,271.75,73.563,72.375,-0.052,73.625,73.063,70.188,70.438,0.0,55.594,72.0,70.0,1000.0,200.0,0.302,601.0,78.063,77.688,0.007,73.875,73.375,70.0,70.75,0.0,66.0,72.0,70.0,1000.0,200.0,0.312,609.5,77.688,77.313,0.017,73.063,74.25,70.375,71.063,0.0,66.875,72.0,70.0,1000.0,200.0,0.256,553.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,2.159,0.0,11.166,1.171,0.271,-0.009,0.0,0.001,-0.0
9062007,611,1.0,1.0,1.0,1.0,100.0,43.853,40.0,40.0,55.0,1.0,1.0,1198.243,274.085,0.012,11.673,0.0,80.0,55.0,1.4,2037.25,2193.911,1678.141,624.933,67.848,73.225,73.443,73.259,64.964,1.185,2.144,0.359,68.901,54.807,69.165,59.41,0.0,71.392,116.702,77.189,118.02,31.822,66.152,49.034,-10.82,62.625,75.438,71.5,71.5,68.0,69.563,0.0,44.531,72.0,70.0,1000.0,200.0,0.19,272.25,73.563,72.188,-0.052,73.625,73.0,68.125,69.563,0.0,52.281,72.0,70.0,1000.0,200.0,0.294,591.5,78.063,77.688,0.007,73.875,73.25,67.813,69.75,0.0,64.063,72.0,70.0,1000.0,200.0,0.314,610.5,77.688,77.313,0.017,73.0,74.25,69.375,70.688,0.0,63.0,72.0,70.0,1000.0,200.0,0.257,554.5,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,5.852,0.0,27.937,1.198,0.274,-0.01,0.0,0.001,-0.0
9062007,612,1.0,1.0,1.0,1.0,100.0,45.53,40.0,40.0,55.0,1.0,1.0,1209.956,283.455,0.012,11.792,0.0,80.0,55.0,1.4,2027.0,2161.793,1684.701,604.217,62.897,73.119,73.232,73.153,58.327,1.257,2.27,0.37,69.585,55.471,73.148,57.757,0.0,71.284,116.48,77.72,117.872,31.822,53.825,43.79,-10.82,61.656,75.813,71.438,71.125,65.063,67.438,0.0,43.344,72.0,70.0,1000.0,200.0,0.184,268.25,73.563,72.188,-0.052,73.563,72.5,65.063,67.188,0.0,50.531,72.0,70.0,1000.0,200.0,0.286,583.0,78.063,77.688,0.007,73.5,72.813,65.063,67.75,0.0,62.844,72.0,70.0,1000.0,200.0,0.314,613.0,77.688,77.313,0.017,72.875,74.125,67.5,69.313,0.0,61.125,72.0,70.0,1000.0,200.0,0.25,546.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,6.414,0.0,19.624,1.21,0.283,-0.01,0.0,0.001,-0.0
9062007,613,1.0,1.0,1.0,1.0,100.0,47.497,40.0,40.0,55.0,1.0,1.0,1229.868,286.969,0.012,11.822,0.0,80.0,55.0,1.4,1975.0,2119.652,1694.552,574.502,60.422,73.013,72.812,73.047,55.116,1.333,2.27,0.377,69.8,55.796,76.906,56.327,0.0,71.177,116.406,78.251,117.651,32.188,52.362,43.498,-10.82,60.375,79.0,71.313,70.875,62.969,65.625,0.0,42.344,72.0,70.0,1000.0,200.0,0.177,262.75,73.563,72.188,-0.052,73.313,71.875,63.25,65.313,0.0,49.625,72.0,70.0,1000.0,200.0,0.284,580.5,78.063,77.688,0.007,73.313,72.438,63.125,65.938,0.0,60.75,72.0,70.0,1000.0,200.0,0.297,594.5,77.688,77.563,0.017,72.875,73.938,66.0,68.063,0.0,58.719,72.0,70.0,1000.0,200.0,0.239,535.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,6.628,0.0,18.59,1.23,0.287,-0.01,0.0,0.0,-0.0
