DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,614,1.0,1.0,1.0,1.0,100.0,48.587,40.0,40.0,55.0,1.0,1.0,1171.303,276.428,0.022,11.911,0.0,80.0,55.0,1.4,1923.0,2034.121,1661.772,527.651,58.807,72.801,72.286,72.836,53.403,1.375,2.288,0.377,69.64,55.712,79.374,55.711,0.0,71.177,116.258,78.889,117.577,34.459,51.735,44.081,-10.82,59.5,81.813,71.188,70.625,61.344,64.125,0.0,41.5,72.0,70.0,1000.0,200.0,0.17,257.0,73.563,72.375,-0.052,72.875,71.313,61.875,63.75,0.0,47.656,72.0,70.0,1000.0,200.0,0.262,561.5,78.063,77.688,0.007,72.813,72.0,61.844,64.563,0.0,60.125,72.0,70.0,1000.0,200.0,0.279,578.0,77.688,77.313,0.011,72.5,73.813,64.75,66.875,0.0,57.188,72.0,70.0,1000.0,200.0,0.228,521.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,6.634,0.0,15.924,1.171,0.276,-0.009,0.0,0.001,-0.0
9062007,615,1.0,1.0,1.0,1.0,100.0,49.779,40.0,40.0,55.0,1.0,1.0,1143.192,283.455,0.022,11.956,0.0,80.0,55.0,1.4,1879.5,1964.139,1656.868,501.626,57.731,72.695,71.971,72.73,52.547,1.417,2.299,0.373,69.551,55.652,83.553,55.178,0.0,71.069,116.11,79.314,117.429,38.635,52.257,46.339,-10.82,58.813,85.188,71.125,70.25,60.25,62.938,0.0,40.875,72.0,70.0,1000.0,200.0,0.161,250.25,73.563,72.375,-0.052,72.625,70.938,60.719,62.5,0.0,46.656,72.0,70.0,1000.0,200.0,0.255,551.5,78.063,77.688,0.007,72.5,71.188,60.969,63.344,0.0,58.969,72.0,70.0,1000.0,200.0,0.268,565.5,77.688,77.563,0.017,72.313,73.813,63.781,66.0,0.0,55.406,72.0,70.0,1000.0,200.0,0.212,503.75,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,6.762,0.0,12.782,1.143,0.283,-0.009,0.0,0.0,-0.0
9062007,616,1.0,1.0,1.0,1.0,100.0,51.953,40.0,40.0,55.0,1.0,1.0,1109.224,275.256,0.012,11.971,0.0,80.0,55.0,1.4,1879.5,1902.843,1612.899,473.853,57.408,72.482,71.55,72.519,52.761,1.455,2.27,0.399,69.184,55.524,86.161,55.178,0.0,71.069,115.888,79.632,117.207,40.906,53.407,48.669,-10.82,58.563,88.125,71.125,69.938,59.625,62.219,0.0,39.563,72.0,70.0,1000.0,200.0,0.16,250.125,73.563,72.188,-0.052,72.25,70.5,60.219,61.875,0.0,45.969,72.0,70.0,1000.0,200.0,0.231,526.0,78.063,77.688,0.007,72.5,70.938,60.469,62.688,0.0,58.281,72.0,70.0,1000.0,200.0,0.246,543.5,77.688,77.313,0.017,72.313,73.5,62.969,65.0,0.0,54.344,72.0,70.0,1000.0,200.0,0.205,494.75,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,7.434,0.0,12.887,1.109,0.275,-0.01,0.0,0.001,-0.0
9062007,617,1.0,1.0,1.0,1.0,100.0,54.361,40.0,40.0,55.0,1.0,1.0,1078.77,268.228,0.012,12.016,0.0,80.0,55.0,1.4,1816.0,1874.794,1590.207,478.444,57.3,72.376,71.34,72.413,53.082,1.467,2.245,0.384,68.992,55.308,87.059,55.234,0.0,71.177,115.74,80.057,117.06,40.467,53.825,49.543,-10.82,58.688,90.125,70.938,69.75,59.469,61.719,0.0,40.188,72.0,70.0,1000.0,200.0,0.147,240.0,73.563,72.188,-0.052,72.125,70.375,59.906,61.375,0.0,45.344,72.0,70.0,1000.0,200.0,0.225,516.0,78.063,77.688,0.007,72.5,70.625,60.188,62.156,0.0,57.375,72.0,70.0,1000.0,200.0,0.255,552.5,77.688,77.563,0.017,72.0,73.438,62.594,64.5,0.0,53.531,72.0,70.0,1000.0,200.0,0.203,493.25,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,8.164,0.0,15.125,1.079,0.268,-0.01,0.0,0.0,-0.0
9062007,618,1.0,1.0,1.0,1.0,100.0,56.132,40.0,40.0,55.0,1.0,1.0,1067.057,264.715,0.022,12.03,0.0,80.0,55.0,1.4,1769.375,1830.398,1569.199,448.04,56.977,72.376,71.235,72.413,52.654,1.44,2.248,0.381,68.569,54.931,86.077,55.318,0.0,71.069,115.592,80.376,116.912,40.32,53.093,49.398,-10.82,58.594,90.875,70.688,69.438,58.906,61.219,0.0,38.875,72.0,70.0,1000.0,200.0,0.147,239.75,73.5,72.188,-0.052,71.875,70.313,59.438,60.75,0.0,44.656,72.0,70.0,1000.0,200.0,0.214,506.75,78.063,77.688,0.007,72.313,70.375,59.656,61.594,0.0,57.625,72.0,70.0,1000.0,200.0,0.244,543.0,77.688,77.313,0.017,71.813,73.25,62.0,63.813,0.0,52.313,72.0,70.0,1000.0,200.0,0.188,475.75,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,8.55,0.0,15.147,1.067,0.265,-0.01,0.0,0.001,-0.0
9062007,619,1.0,1.0,1.0,1.0,100.0,57.217,40.0,40.0,55.0,1.0,1.0,1034.261,265.886,0.012,12.045,0.0,80.0,55.0,1.4,1707.375,1771.499,1543.422,420.751,56.439,72.058,70.919,72.097,52.226,1.459,2.22,0.384,68.06,54.51,85.993,55.206,0.0,71.069,115.444,80.695,116.764,40.98,52.466,49.325,-10.82,58.5,91.375,70.688,69.25,58.406,60.719,0.0,37.563,72.0,70.0,1000.0,200.0,0.112,209.125,73.5,72.188,-0.052,71.875,70.063,58.875,60.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.201,494.0,78.063,77.688,0.007,72.313,70.0,59.063,60.969,0.0,56.938,72.0,70.0,1000.0,200.0,0.244,541.5,77.688,77.313,0.014,71.688,73.063,61.5,63.375,0.0,51.5,72.0,70.0,1000.0,200.0,0.178,462.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,8.751,0.0,13.938,1.034,0.266,-0.01,0.0,0.001,-0.0
9062007,620,1.0,1.0,1.0,1.0,100.0,58.108,40.0,40.0,55.0,1.0,1.0,968.668,254.173,0.022,12.135,0.0,80.0,55.0,1.4,1691.125,1734.051,1500.111,418.566,56.224,71.952,70.604,71.991,52.012,1.467,2.166,0.384,67.656,54.138,86.806,55.178,0.0,71.069,115.296,81.013,116.617,37.463,52.78,48.888,-10.82,58.563,91.938,70.688,69.25,58.125,60.219,0.0,36.813,72.0,70.0,1000.0,200.0,0.112,209.875,73.5,72.375,-0.052,71.75,69.688,58.594,59.938,0.0,43.281,72.0,70.0,1000.0,200.0,0.199,486.5,78.063,77.688,0.007,72.063,69.813,58.531,60.625,0.0,57.844,72.0,70.0,1000.0,200.0,0.232,527.5,77.688,77.313,0.017,71.375,72.938,61.063,62.813,0.0,51.625,72.0,70.0,1000.0,200.0,0.165,446.0,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,9.052,0.0,19.246,0.969,0.254,-0.009,0.0,0.001,-0.0
9062007,621,1.0,1.0,1.0,1.0,100.0,57.392,40.0,40.0,55.0,1.0,1.0,978.038,253.001,0.022,12.12,0.0,80.0,55.0,1.4,1638.125,1704.844,1479.336,407.801,55.471,71.74,70.499,71.885,50.941,1.463,2.162,0.384,67.24,53.841,83.609,54.982,0.0,71.069,115.074,81.544,116.469,36.584,50.377,46.921,-10.82,58.531,91.813,70.313,69.063,57.281,59.781,0.0,36.125,72.0,70.0,1000.0,200.0,0.112,209.625,73.563,72.188,-0.052,71.75,69.5,57.688,59.281,0.0,42.0,72.0,70.0,1000.0,200.0,0.195,482.5,78.063,77.688,0.007,71.75,69.438,57.875,60.0,0.0,56.313,72.0,70.0,1000.0,200.0,0.225,520.5,77.688,77.313,0.017,71.375,72.75,60.406,62.438,0.0,49.813,72.0,70.0,1000.0,200.0,0.154,429.25,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,9.083,0.0,17.396,0.978,0.253,-0.01,0.0,0.001,-0.0
9062007,622,1.0,1.0,1.0,1.0,100.0,55.572,40.0,40.0,55.0,1.0,1.0,922.987,244.802,0.012,12.075,0.0,80.0,55.0,1.4,1638.125,1651.533,1449.059,383.174,54.61,71.74,70.288,71.674,50.085,1.471,2.122,0.381,66.803,53.517,84.31,54.505,0.0,71.284,115.0,81.863,116.395,36.511,49.855,46.339,-10.82,58.094,91.875,70.25,68.875,56.625,59.219,0.0,35.656,72.0,70.0,1000.0,200.0,0.111,208.25,73.563,72.375,-0.052,71.563,69.313,56.938,58.625,0.0,42.469,72.0,70.0,1000.0,200.0,0.185,474.75,78.125,77.688,0.007,71.688,69.25,57.281,59.375,0.0,56.344,72.0,70.0,1000.0,200.0,0.221,516.5,77.688,77.313,0.017,71.188,72.688,59.813,61.844,0.0,49.563,72.0,70.0,1000.0,200.0,0.142,414.25,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,8.893,0.0,16.478,0.923,0.245,-0.009,0.0,0.001,-0.0
9062007,623,1.0,1.0,1.0,1.0,100.0,53.437,40.0,40.0,55.0,1.0,1.0,930.015,248.316,0.022,11.971,0.0,80.0,55.0,1.4,1606.25,1649.922,1461.795,380.054,53.964,71.634,69.973,71.568,49.549,1.436,2.104,0.373,66.565,53.372,85.039,54.281,0.0,71.069,114.779,81.969,116.173,36.511,49.646,46.266,-10.82,57.938,92.25,69.625,68.875,56.0,58.563,9.156,36.688,72.0,70.0,1000.0,200.0,0.102,198.75,73.5,72.188,-0.052,71.563,68.938,56.344,58.125,0.0,41.594,72.0,70.0,1000.0,200.0,0.183,468.75,78.063,77.688,0.007,71.625,69.125,56.688,58.906,0.0,55.969,72.0,70.0,1000.0,200.0,0.216,508.25,77.688,77.313,0.009,70.938,72.438,59.219,61.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.138,405.25,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.001,8.891,0.0,16.215,0.93,0.248,-0.01,0.0,0.0,-0.0
9062007,624,1.0,1.0,1.0,1.0,100.0,51.175,40.0,40.0,55.0,1.0,1.0,927.672,237.775,0.012,12.045,0.0,80.0,55.0,1.4,1522.875,1611.351,1437.928,366.156,53.533,71.528,70.078,71.674,49.121,1.459,2.111,0.381,66.39,53.132,85.264,54.057,0.0,71.284,114.557,82.394,116.026,36.144,49.332,45.902,-10.82,57.594,92.688,69.625,69.063,55.688,58.188,12.023,36.313,72.0,70.0,1000.0,200.0,0.103,202.75,73.563,72.188,-0.052,71.563,68.688,55.938,57.5,0.0,41.0,72.0,70.0,1000.0,200.0,0.177,461.75,77.938,77.688,0.007,71.313,69.0,56.188,58.375,0.0,54.656,72.0,70.0,1000.0,200.0,0.204,496.0,77.563,77.313,0.017,70.875,72.188,58.719,60.781,0.0,46.438,72.0,70.0,1000.0,200.0,0.127,390.75,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.001,8.912,0.0,16.322,0.928,0.238,-0.01,0.0,0.001,-0.0
9062007,625,1.0,1.0,1.0,1.0,100.0,48.206,40.0,40.0,55.0,1.0,1.0,814.056,229.575,0.012,11.941,0.0,80.0,55.0,1.4,1438.5,1388.214,1368.244,243.98,52.995,71.209,69.763,71.357,48.372,1.501,2.011,0.381,65.546,52.451,82.768,53.749,0.0,71.392,114.557,82.713,115.952,35.412,48.705,45.101,-10.82,55.719,92.563,69.563,69.063,54.906,57.594,15.977,36.0,72.0,70.0,1000.0,200.0,0.105,201.875,74.0,72.188,-0.002,71.438,68.813,55.344,57.0,0.0,40.563,72.0,70.0,1000.0,200.0,0.171,451.25,78.063,77.688,0.008,71.313,68.813,55.656,57.813,0.0,54.688,72.0,70.0,1000.0,200.0,0.189,475.5,77.688,77.313,0.017,70.875,72.188,58.719,60.688,0.0,38.188,72.0,70.0,1000.0,200.0,0.045,232.75,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,8.704,0.0,16.07,0.814,0.23,-0.001,0.0,0.001,-0.0
9062007,626,1.0,1.0,1.0,1.0,100.0,44.246,40.0,40.0,55.0,1.0,1.0,814.056,228.404,0.022,11.747,0.0,80.0,55.0,1.4,1332.875,1396.022,1355.621,256.997,52.242,71.103,69.552,71.146,47.516,1.467,1.931,0.381,65.368,52.401,84.226,53.188,0.0,71.069,114.335,82.925,115.804,34.752,48.392,43.717,-10.82,55.719,92.813,69.438,69.125,54.281,57.594,19.906,36.406,72.0,70.0,1000.0,200.0,0.101,199.0,75.875,70.063,0.087,71.0,68.688,54.969,56.406,0.0,40.0,72.0,70.0,1000.0,200.0,0.159,436.25,78.063,77.688,0.008,71.313,68.5,55.281,57.438,0.0,54.063,72.0,70.0,1000.0,200.0,0.185,470.5,77.688,77.313,0.018,70.75,72.188,58.219,60.469,0.0,37.063,72.0,70.0,1000.0,200.0,0.043,227.75,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,7.721,0.0,14.631,0.814,0.228,0.074,0.0,0.001,-0.0
9062007,627,1.0,1.0,1.0,1.0,100.0,40.103,40.0,40.0,55.0,1.0,1.0,773.06,228.404,0.012,11.688,0.0,80.0,55.0,1.4,1300.5,1358.62,1338.286,242.943,52.026,70.997,69.447,71.04,47.194,1.44,1.921,0.37,64.943,52.057,85.432,52.936,0.0,71.069,114.187,83.138,115.656,34.386,48.914,42.77,-10.82,55.219,93.25,69.063,68.875,53.875,58.344,31.359,36.563,72.0,70.0,1000.0,200.0,0.101,198.25,72.563,64.625,0.237,70.813,68.563,54.531,56.188,0.0,39.531,72.0,70.0,1000.0,200.0,0.149,422.5,77.938,77.563,0.008,71.188,68.188,55.0,57.125,0.0,53.875,72.0,70.0,1000.0,200.0,0.18,464.25,77.813,77.313,0.017,70.563,72.188,58.031,60.438,0.0,36.969,72.0,70.0,1000.0,200.0,0.039,215.5,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,6.745,0.0,13.615,0.773,0.228,0.275,0.0,0.001,-0.0
9062007,628,1.0,1.0,1.0,1.0,100.0,35.662,40.0,40.0,55.0,1.0,1.0,646.559,212.006,0.012,11.479,0.0,80.0,55.0,1.4,1153.625,1138.234,1219.084,59.539,51.596,70.997,69.342,70.829,46.873,1.513,1.856,0.373,64.254,51.285,83.553,52.712,0.0,71.069,114.039,83.35,115.509,34.166,49.019,41.896,-10.828,52.031,93.688,69.438,68.75,53.5,58.875,20.391,35.938,72.0,70.0,1000.0,200.0,0.104,202.625,70.563,66.625,0.191,70.813,68.563,54.438,56.094,0.0,30.078,72.0,70.0,1000.0,200.0,0.043,227.125,78.063,77.688,0.008,70.938,68.0,54.781,56.719,0.0,53.563,72.0,70.0,1000.0,200.0,0.169,450.0,77.688,77.563,0.017,70.563,72.063,57.625,60.313,0.0,37.281,72.0,70.0,1000.0,200.0,0.036,207.5,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,5.974,0.0,12.33,0.647,0.212,0.11,0.0,0.0,-0.0
9062007,629,1.0,1.0,1.0,1.0,100.0,30.77,40.0,40.0,55.0,1.0,1.0,650.073,213.177,0.022,11.569,0.0,80.0,55.0,1.4,1071.125,1148.782,1225.337,119.053,51.165,70.785,69.447,70.829,46.445,1.413,1.83,0.373,63.66,50.994,85.853,52.151,0.0,71.177,113.817,83.563,115.435,33.727,49.123,40.221,-10.82,53.063,93.75,69.063,68.688,53.094,58.344,31.828,36.063,72.0,70.0,1000.0,200.0,0.104,200.5,70.5,65.375,0.193,70.438,69.125,54.0,56.094,0.0,29.172,72.0,70.0,1000.0,200.0,0.041,222.125,78.063,77.563,0.008,70.875,67.75,54.313,56.438,0.0,52.656,72.0,70.0,1000.0,200.0,0.161,439.75,77.688,77.563,0.017,70.563,72.063,57.438,60.094,0.0,37.375,72.0,70.0,1000.0,200.0,0.035,203.875,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,4.88,0.0,10.441,0.65,0.213,0.145,0.001,0.0,-0.0
9062007,630,1.0,1.0,1.0,1.0,100.0,27.179,40.0,40.0,55.0,1.0,1.0,510.688,203.807,0.012,11.777,0.0,80.0,55.0,1.4,1071.125,766.456,1046.069,64.708,51.273,70.785,69.447,70.723,46.445,1.501,1.74,0.388,63.046,50.766,85.572,51.731,0.0,71.069,113.743,83.775,115.287,33.14,50.272,39.128,-10.828,49.969,94.75,69.0,68.563,52.906,58.563,34.094,35.781,72.0,70.0,1000.0,200.0,0.104,201.875,71.188,65.188,0.331,70.313,69.375,54.0,56.094,0.0,27.563,72.0,70.0,1000.0,200.0,0.042,222.125,77.938,77.563,0.008,70.563,68.5,54.5,56.438,0.0,44.938,72.0,70.0,1000.0,200.0,0.038,209.625,77.688,77.563,0.017,70.313,72.063,57.344,59.875,0.0,37.094,72.0,70.0,1000.0,200.0,0.035,204.125,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,4.116,0.0,9.802,0.511,0.204,0.291,0.0,0.0,-0.0
9062007,631,1.0,1.0,1.0,1.0,100.0,22.523,40.0,40.0,55.0,1.0,1.0,525.915,203.807,0.022,11.822,0.0,80.0,55.0,1.4,837.375,890.478,1116.127,14.083,51.058,70.679,69.763,70.723,46.124,1.448,1.726,0.373,62.883,50.271,85.488,52.067,0.0,70.855,113.521,84.094,115.213,32.701,49.855,37.089,-10.82,50.156,94.375,69.0,68.563,52.688,58.563,38.063,36.094,72.0,70.0,1000.0,200.0,0.102,199.375,72.188,65.875,0.331,70.188,69.688,53.906,56.094,0.0,27.813,72.0,70.0,1000.0,200.0,0.038,215.75,77.938,77.563,0.008,70.563,69.125,54.406,56.594,0.0,43.719,72.0,70.0,1000.0,200.0,0.037,210.5,77.688,77.563,0.017,70.25,71.75,57.219,59.688,0.0,37.313,72.0,70.0,1000.0,200.0,0.034,201.25,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,3.024,0.0,7.211,0.526,0.204,0.306,0.0,0.0,-0.0
9062007,632,1.0,1.0,1.0,1.0,100.0,18.409,40.0,40.0,55.0,1.0,1.0,537.628,202.635,0.022,11.926,0.0,80.0,55.0,1.4,828.25,868.879,1106.782,11.751,51.273,70.997,70.183,70.829,47.087,1.455,1.683,0.381,62.474,49.959,89.246,51.675,0.0,70.855,113.373,84.2,114.992,31.968,51.735,35.341,-10.82,50.094,94.875,68.813,68.688,52.813,58.781,42.219,36.0,72.0,70.0,1000.0,200.0,0.103,200.125,72.563,66.563,0.387,70.188,69.5,54.0,55.906,0.0,29.016,72.0,70.0,1000.0,200.0,0.034,201.875,77.938,77.563,0.008,70.938,70.0,54.406,56.719,0.0,43.344,72.0,70.0,1000.0,200.0,0.036,208.375,77.688,77.563,0.017,70.125,71.75,57.063,59.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.033,200.625,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.035,0.0,5.593,0.538,0.203,0.34,0.0,0.0,-0.0
9062007,633,1.0,1.0,1.0,1.0,100.0,16.34,40.0,40.0,55.0,1.0,1.0,520.059,199.122,0.012,11.837,0.0,80.0,55.0,1.4,810.0,864.57,1084.984,12.766,51.919,70.891,70.183,70.723,48.586,1.387,1.614,0.381,62.129,49.789,91.574,51.534,0.0,70.962,113.225,84.306,114.844,31.455,53.929,34.248,-10.82,50.0,95.313,68.938,68.563,53.313,59.313,38.781,36.188,72.0,70.0,1000.0,200.0,0.101,199.0,73.0,67.563,0.392,70.063,69.688,54.344,56.188,0.0,29.25,72.0,70.0,1000.0,200.0,0.033,200.125,77.938,77.563,0.008,70.938,70.125,54.781,57.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.036,207.875,77.688,77.313,0.017,70.0,71.75,57.063,59.531,0.0,37.313,72.0,70.0,1000.0,200.0,0.033,200.875,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.471,0.0,4.598,0.52,0.199,0.312,0.0,0.001,-0.0
9062007,634,1.0,1.0,1.0,1.0,100.0,14.954,40.0,40.0,55.0,1.0,1.0,538.799,201.464,0.012,11.941,0.0,80.0,55.0,1.4,815.875,854.529,1095.882,14.128,52.78,71.103,70.499,70.934,50.192,1.467,1.661,0.37,61.939,49.574,93.033,51.506,0.0,70.962,113.151,84.412,114.77,30.869,56.332,33.156,-10.82,50.063,95.5,68.938,68.188,53.875,59.781,35.5,36.469,72.0,70.0,1000.0,200.0,0.1,198.0,73.563,68.125,0.408,70.188,69.688,54.719,56.313,0.0,28.609,72.0,70.0,1000.0,200.0,0.034,201.375,77.938,77.563,0.008,70.938,70.438,55.063,57.125,0.0,42.688,72.0,70.0,1000.0,200.0,0.035,207.0,77.688,77.563,0.01,69.938,71.688,57.219,59.531,1.831,37.281,72.0,70.0,1000.0,200.0,0.033,201.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,1.072,0.0,3.798,0.539,0.201,0.325,0.0,0.0,-0.0
9062007,635,1.0,1.0,1.0,1.0,100.0,14.71,40.0,40.0,55.0,1.0,1.0,538.799,199.122,0.012,11.777,0.0,80.0,55.0,1.4,804.625,851.664,1086.541,13.832,53.533,71.209,70.709,71.04,51.476,1.463,1.611,0.373,61.892,49.578,93.762,51.731,0.0,70.962,112.929,84.625,114.548,30.21,57.586,32.719,-10.828,50.281,95.875,69.0,68.563,54.5,60.406,35.813,36.656,72.0,70.0,1000.0,200.0,0.1,197.25,74.5,68.563,0.361,70.188,69.688,55.219,56.688,0.0,28.953,72.0,70.0,1000.0,200.0,0.033,198.875,77.938,77.563,0.008,71.188,70.438,55.625,57.438,0.0,42.5,72.0,70.0,1000.0,200.0,0.035,205.375,77.688,77.563,0.017,69.938,71.688,57.344,59.531,1.844,37.406,72.0,70.0,1000.0,200.0,0.033,199.625,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.001,1.079,0.0,4.111,0.539,0.199,0.314,0.0,0.0,-0.0
9062007,636,1.0,1.0,1.0,1.0,100.0,14.813,40.0,40.0,55.0,1.0,1.0,535.286,199.122,0.012,11.866,0.0,80.0,55.0,1.4,802.75,853.097,1078.757,13.101,54.287,71.103,70.499,70.934,52.333,1.448,1.593,0.373,61.73,49.37,93.874,51.899,0.0,70.962,112.855,84.837,114.475,31.016,60.197,32.719,-10.82,50.5,96.25,69.0,68.688,54.906,60.719,39.781,37.219,72.0,70.0,1000.0,200.0,0.098,195.375,75.375,69.125,0.355,70.188,69.688,55.625,57.0,0.0,29.109,72.0,70.0,1000.0,200.0,0.033,198.0,77.938,77.563,0.008,71.313,70.688,55.875,57.75,0.0,42.313,72.0,70.0,1000.0,200.0,0.035,203.75,77.688,77.313,0.017,69.938,71.688,57.563,59.594,1.851,37.5,72.0,70.0,1000.0,200.0,0.033,198.625,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.692,0.0,2.811,0.535,0.199,0.325,0.0,0.001,-0.0
9062007,637,1.0,1.0,1.0,1.0,100.0,15.406,40.0,40.0,55.0,1.0,1.0,516.545,196.779,0.022,11.822,0.0,80.0,55.0,1.4,808.625,847.369,1064.747,8.236,54.825,71.103,70.604,71.04,52.868,1.433,1.647,0.37,61.53,49.258,93.818,52.291,0.0,70.962,112.633,84.944,114.327,33.14,61.973,35.341,-10.82,50.813,96.688,69.063,68.688,55.281,61.094,34.5,35.594,72.0,70.0,1000.0,200.0,0.109,205.0,76.375,69.75,0.345,70.188,69.813,55.938,57.313,0.0,29.109,72.0,70.0,1000.0,200.0,0.033,198.75,77.938,77.5,0.008,71.5,70.938,56.281,57.906,0.0,43.25,72.0,70.0,1000.0,200.0,0.032,194.875,77.688,77.313,0.017,69.938,71.688,57.625,59.594,1.867,37.438,72.0,70.0,1000.0,200.0,0.033,199.875,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.902,0.0,3.617,0.517,0.197,0.334,0.001,0.001,-0.0
9062007,638,1.0,1.0,1.0,1.0,100.0,16.327,40.0,40.0,55.0,1.0,1.0,522.401,202.635,0.022,11.956,0.0,80.0,55.0,1.4,813.5,855.963,1081.87,12.232,55.148,71.209,70.709,71.04,53.296,1.429,1.596,0.377,61.682,49.264,93.565,52.684,0.0,71.177,112.559,85.05,114.253,33.067,62.914,35.632,-10.82,51.063,96.938,69.438,68.438,55.688,61.625,27.344,36.719,72.0,70.0,1000.0,200.0,0.099,198.75,77.188,70.625,0.259,70.313,69.938,56.25,57.5,0.0,28.266,72.0,70.0,1000.0,200.0,0.035,203.125,77.875,77.563,0.008,71.5,70.813,56.5,58.188,0.0,43.25,72.0,70.0,1000.0,200.0,0.032,194.875,77.563,77.313,0.017,69.938,71.563,57.813,59.688,1.885,35.688,72.0,70.0,1000.0,200.0,0.038,212.375,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,1.027,0.0,4.263,0.522,0.203,0.249,0.0,0.001,-0.0
9062007,639,1.0,1.0,1.0,1.0,100.0,17.348,40.0,40.0,55.0,1.0,1.0,517.716,196.779,0.012,11.866,0.0,80.0,55.0,1.4,813.5,827.375,1074.087,13.422,55.471,71.315,70.814,71.146,53.403,1.383,1.604,0.366,61.594,49.23,93.425,52.936,0.0,71.069,112.411,85.262,114.105,32.774,63.332,35.486,-10.82,51.344,97.125,69.313,68.438,55.906,61.625,27.547,35.438,72.0,70.0,1000.0,200.0,0.108,204.875,77.438,70.25,0.221,70.313,69.938,56.438,57.719,0.0,29.125,72.0,70.0,1000.0,200.0,0.032,197.25,77.875,77.563,0.008,71.5,70.813,56.688,58.313,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,196.5,77.688,77.313,0.017,69.938,71.563,58.031,59.688,1.905,36.5,72.0,70.0,1000.0,200.0,0.034,202.625,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.053,0.0,4.473,0.518,0.197,0.232,0.0,0.001,-0.0
9062007,640,1.0,1.0,1.0,1.0,100.0,18.564,40.0,40.0,55.0,1.0,1.0,520.059,199.122,0.012,11.881,0.0,80.0,55.0,1.4,803.5,843.078,1075.643,17.121,55.686,71.315,70.919,71.251,53.51,1.33,1.643,0.362,61.527,49.251,93.145,53.272,0.0,71.177,112.263,85.369,113.81,32.701,63.645,35.341,-10.82,51.625,97.313,69.313,68.438,56.344,61.719,27.781,36.938,72.0,70.0,1000.0,200.0,0.098,195.75,77.438,70.188,0.253,70.438,69.813,56.75,57.906,0.0,27.875,72.0,70.0,1000.0,200.0,0.035,208.375,77.875,77.5,0.008,71.625,70.813,56.906,58.5,0.0,42.719,72.0,70.0,1000.0,200.0,0.032,200.75,77.563,77.313,0.017,69.938,71.563,58.125,59.813,1.93,36.531,72.0,70.0,1000.0,200.0,0.034,201.375,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.001,1.014,0.0,4.36,0.52,0.199,0.268,0.0,0.001,-0.0
9062007,641,1.0,1.0,1.0,1.0,100.0,20.27,40.0,40.0,55.0,1.0,1.0,524.744,201.464,0.022,11.941,0.0,80.0,55.0,1.4,798.375,858.83,1081.87,14.98,56.009,71.422,70.919,71.251,53.617,1.387,1.575,0.373,61.519,49.232,92.864,53.496,0.0,71.284,112.115,85.687,113.81,33.653,63.749,36.215,-10.828,51.906,97.375,69.063,68.438,56.438,62.031,35.5,36.25,72.0,70.0,1000.0,200.0,0.104,201.875,77.188,70.625,0.298,70.313,69.938,56.875,58.125,0.0,28.938,72.0,70.0,1000.0,200.0,0.033,197.5,77.875,77.5,0.008,71.625,70.938,57.094,58.906,0.0,42.375,72.0,70.0,1000.0,200.0,0.034,202.875,77.563,77.313,0.017,69.75,71.563,58.125,59.875,8.617,36.781,72.0,70.0,1000.0,200.0,0.033,198.875,75.125,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.017,0.0,4.252,0.525,0.201,0.286,0.0,0.001,-0.0
9062007,642,1.0,1.0,1.0,1.0,100.0,21.454,40.0,40.0,55.0,1.0,1.0,527.086,200.293,0.012,11.971,0.0,80.0,55.0,1.4,796.25,868.879,1086.541,9.688,56.116,71.422,71.024,71.357,53.724,1.425,1.618,0.37,61.508,49.191,92.668,53.749,0.0,71.392,111.967,85.793,113.736,34.166,64.063,36.725,-10.82,52.094,97.438,69.063,68.688,56.531,62.313,35.813,35.594,72.0,70.0,1000.0,200.0,0.107,204.125,77.0,70.938,0.321,70.438,69.938,56.938,58.219,0.0,29.328,72.0,70.0,1000.0,200.0,0.032,195.75,77.875,77.5,0.008,71.625,70.938,57.281,58.906,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,201.625,77.563,77.313,0.017,69.75,71.563,58.219,59.875,8.703,36.938,72.0,70.0,1000.0,200.0,0.033,198.75,75.125,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.025,0.0,4.257,0.527,0.2,0.285,0.0,0.001,-0.0
9062007,643,1.0,1.0,1.0,1.0,100.0,23.225,40.0,40.0,55.0,1.0,1.0,504.832,199.122,0.012,11.896,0.0,80.0,55.0,1.4,799.5,857.396,1074.087,17.403,56.224,71.528,71.024,71.463,53.724,1.429,1.636,0.366,61.502,49.235,92.556,53.749,0.0,71.284,111.745,85.9,113.588,34.239,64.272,36.943,-10.82,52.219,97.5,69.313,68.563,56.625,62.438,28.641,36.375,72.0,70.0,1000.0,200.0,0.1,197.75,76.875,70.938,0.294,70.438,69.813,57.156,58.344,0.0,28.422,72.0,70.0,1000.0,200.0,0.034,201.0,77.688,77.5,0.008,71.688,71.0,57.281,59.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.033,202.625,77.563,77.188,0.017,69.688,71.563,58.219,60.094,11.531,36.688,72.0,70.0,1000.0,200.0,0.033,200.75,75.125,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,1.071,0.0,4.47,0.505,0.199,0.255,0.0,0.001,-0.0
9062007,644,1.0,1.0,1.0,1.0,100.0,24.794,40.0,40.0,55.0,1.0,1.0,525.915,197.95,0.022,11.881,0.0,80.0,55.0,1.4,790.25,864.57,1088.097,9.729,56.332,71.634,71.024,71.463,53.831,1.444,1.622,0.366,61.501,49.171,92.191,54.113,0.0,71.284,111.745,85.793,113.367,34.313,64.376,37.671,-10.82,52.406,97.75,69.625,68.563,56.719,62.313,17.469,36.969,72.0,70.0,1000.0,200.0,0.098,195.75,77.0,70.625,0.184,70.438,69.938,57.375,58.531,0.0,28.906,72.0,70.0,1000.0,200.0,0.032,198.0,77.875,77.5,0.008,71.688,70.938,57.375,59.125,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,204.375,77.563,77.313,0.017,69.688,71.563,58.406,60.219,11.641,36.594,72.0,70.0,1000.0,200.0,0.034,201.375,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,1.327,0.0,5.543,0.526,0.198,0.172,0.0,0.001,-0.0
9062007,645,1.0,1.0,1.0,1.0,100.0,26.329,40.0,40.0,55.0,1.0,1.0,510.688,201.464,0.022,11.941,0.0,80.0,55.0,1.4,790.25,891.921,1091.211,6.135,56.332,71.634,71.024,71.568,53.296,1.448,1.65,0.366,61.461,49.19,90.705,54.337,0.0,71.392,111.523,85.9,113.293,34.459,63.332,38.691,-10.82,52.469,97.938,69.625,68.563,56.719,62.031,17.594,35.875,72.0,70.0,1000.0,200.0,0.105,204.25,77.0,69.688,0.163,70.438,69.813,57.375,58.625,0.0,27.422,72.0,70.0,1000.0,200.0,0.036,209.375,77.875,77.5,0.008,71.625,70.938,57.375,59.219,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,203.625,77.563,77.313,0.017,69.688,71.438,58.406,60.219,11.758,36.969,72.0,70.0,1000.0,200.0,0.033,199.125,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,1.75,0.0,7.021,0.511,0.201,0.174,0.0,0.001,-0.0
9062007,646,1.0,1.0,1.0,1.0,100.0,27.207,40.0,40.0,55.0,1.0,1.0,527.086,197.95,0.012,11.822,0.0,80.0,55.0,1.4,810.125,853.097,1086.541,7.968,56.116,71.634,71.024,71.568,52.44,1.341,1.575,0.366,61.54,49.204,88.77,54.281,0.0,71.392,111.376,86.006,113.145,35.045,61.242,39.347,-10.82,52.531,98.0,69.625,68.563,56.531,61.719,17.688,36.438,72.0,70.0,1000.0,200.0,0.102,198.375,77.125,69.063,0.154,70.438,69.813,57.156,58.625,0.0,28.844,72.0,70.0,1000.0,200.0,0.033,197.875,77.875,77.5,0.008,71.625,71.0,57.375,59.219,0.0,42.688,72.0,70.0,1000.0,200.0,0.034,199.0,77.563,77.188,0.021,69.75,71.438,58.5,60.219,11.852,36.938,72.0,70.0,1000.0,200.0,0.033,199.25,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,1.941,0.0,7.065,0.527,0.198,0.182,0.0,0.001,-0.0
9062007,647,1.0,1.0,1.0,1.0,100.0,27.198,40.0,40.0,55.0,1.0,1.0,507.174,199.122,0.012,11.896,0.0,80.0,55.0,1.4,792.125,838.791,1066.304,9.487,55.686,71.634,71.024,71.568,51.583,1.44,1.6,0.373,61.361,49.127,87.788,54.309,0.0,71.499,111.228,86.325,112.997,35.412,59.048,39.565,-10.82,52.594,98.125,69.625,68.563,56.344,61.375,17.797,37.0,72.0,70.0,1000.0,200.0,0.099,196.0,77.125,68.875,0.15,70.438,70.0,56.938,58.531,0.0,28.875,72.0,70.0,1000.0,200.0,0.033,198.125,77.688,77.375,0.009,71.688,71.0,57.188,59.219,0.0,43.281,72.0,70.0,1000.0,200.0,0.032,194.625,77.375,77.188,0.017,69.75,71.25,58.219,60.219,9.219,36.906,72.0,70.0,1000.0,200.0,0.033,200.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.001,2.09,0.0,6.862,0.507,0.199,0.181,0.0,0.0,-0.0
9062007,648,1.0,1.0,1.0,1.0,100.0,26.83,40.0,40.0,55.0,1.0,1.0,507.174,195.608,0.022,11.926,0.0,80.0,55.0,1.4,793.75,843.078,1067.86,5.988,55.148,71.634,71.129,71.568,51.048,1.398,1.622,0.366,61.318,49.054,87.788,54.029,0.0,71.499,111.08,86.431,112.776,35.705,57.795,39.638,-10.828,52.5,98.063,69.438,68.563,55.906,61.219,25.469,35.906,72.0,70.0,1000.0,200.0,0.106,203.875,77.438,68.75,0.16,70.438,70.0,56.875,58.531,0.0,29.188,72.0,70.0,1000.0,200.0,0.032,197.125,77.875,77.375,0.009,71.688,71.188,57.094,59.219,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,196.375,77.563,77.188,0.012,69.688,71.25,58.219,60.094,9.305,37.281,72.0,70.0,1000.0,200.0,0.033,197.625,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,2.123,0.0,6.515,0.507,0.196,0.203,0.001,0.001,-0.0
9062007,649,1.0,1.0,1.0,1.0,100.0,26.825,40.0,40.0,55.0,1.0,1.0,529.429,197.95,0.012,11.881,0.0,80.0,55.0,1.4,816.625,860.265,1069.417,13.289,55.04,71.74,71.024,71.568,51.048,1.455,1.636,0.366,61.256,49.011,88.265,54.057,0.0,71.499,111.006,86.325,112.702,36.144,57.586,39.856,-10.82,52.375,98.313,69.438,68.563,55.906,61.281,29.453,36.656,72.0,70.0,1000.0,200.0,0.1,197.25,77.5,68.75,0.203,70.438,69.938,56.563,58.344,0.0,28.516,72.0,70.0,1000.0,200.0,0.034,200.625,77.688,77.375,0.009,71.688,71.188,56.906,59.125,0.0,42.625,72.0,70.0,1000.0,200.0,0.033,201.5,77.563,77.188,0.017,69.75,71.25,58.125,60.094,9.406,37.094,72.0,70.0,1000.0,200.0,0.033,199.375,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.057,0.0,6.124,0.529,0.198,0.26,0.0,0.001,-0.0
9062007,650,1.0,1.0,1.0,1.0,100.0,26.352,40.0,40.0,55.0,1.0,1.0,524.744,199.122,0.022,11.911,0.0,80.0,55.0,1.4,790.5,874.63,1091.211,9.69,54.932,71.74,71.129,71.568,51.048,1.425,1.607,0.366,61.321,49.057,88.321,53.945,0.0,71.499,110.858,86.325,112.628,36.437,57.377,40.075,-10.82,52.25,98.188,69.563,68.438,55.688,61.281,22.078,36.281,72.0,70.0,1000.0,200.0,0.103,201.75,77.625,69.375,0.203,70.438,70.0,56.563,58.344,0.0,29.047,72.0,70.0,1000.0,200.0,0.032,197.25,77.688,77.5,0.009,71.688,71.0,56.906,59.125,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,205.25,77.375,77.188,0.017,69.75,71.25,58.031,59.875,9.484,37.125,72.0,70.0,1000.0,200.0,0.033,199.625,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,2.069,0.0,6.017,0.525,0.199,0.245,0.0,0.0,-0.0
9062007,651,1.0,1.0,1.0,1.0,100.0,26.033,40.0,40.0,55.0,1.0,1.0,525.915,197.95,0.022,11.896,0.0,80.0,55.0,1.4,792.875,896.252,1083.427,4.24,54.825,71.634,71.024,71.674,51.048,1.448,1.528,0.362,61.307,49.009,88.77,53.861,0.0,71.499,110.858,86.643,112.48,36.584,57.69,40.293,-10.82,52.125,98.188,69.0,68.25,55.688,61.375,39.25,35.531,72.0,70.0,1000.0,200.0,0.107,205.0,77.625,69.625,0.315,70.438,70.0,56.563,58.219,0.0,27.563,72.0,70.0,1000.0,200.0,0.036,209.875,77.688,77.375,0.009,71.688,71.0,56.813,59.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,204.25,77.375,77.188,0.017,69.75,71.25,58.031,60.094,12.305,37.5,72.0,70.0,1000.0,200.0,0.033,197.375,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.091,0.0,6.126,0.526,0.198,0.368,0.0,0.0,-0.0
9062007,652,1.0,1.0,1.0,1.0,100.0,25.916,40.0,40.0,55.0,1.0,1.0,502.489,194.436,0.012,11.896,0.0,80.0,55.0,1.4,797.0,858.83,1080.313,10.852,54.825,71.74,71.024,71.674,51.048,1.429,1.517,0.366,61.092,48.87,88.882,53.861,0.0,71.606,110.488,86.537,112.259,36.657,57.586,40.439,-10.828,52.031,98.188,69.313,68.563,55.688,61.844,30.141,36.844,72.0,70.0,1000.0,200.0,0.098,195.875,77.625,70.875,0.305,70.438,70.0,56.438,58.125,0.0,28.828,72.0,70.0,1000.0,200.0,0.033,198.125,77.688,77.375,0.009,71.688,71.0,56.813,59.0,0.0,42.781,72.0,70.0,1000.0,200.0,0.034,198.125,77.375,77.188,0.017,69.688,71.125,58.031,59.875,12.414,37.156,72.0,70.0,1000.0,200.0,0.033,200.625,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,2.15,0.0,6.247,0.502,0.194,0.301,0.0,0.0,-0.0
9062007,653,1.0,1.0,1.0,1.0,100.0,25.787,40.0,40.0,55.0,1.0,1.0,502.489,193.265,0.022,11.956,0.0,80.0,55.0,1.4,799.125,830.226,1070.973,10.2,54.825,71.74,71.024,71.674,51.155,1.356,1.585,0.359,61.212,48.934,89.078,53.777,0.0,71.606,110.414,86.537,112.185,36.804,57.586,40.585,-10.82,51.969,98.25,69.313,68.563,55.5,61.844,26.578,36.031,72.0,70.0,1000.0,200.0,0.104,203.0,77.5,70.938,0.279,70.313,70.063,56.438,58.125,0.0,28.172,72.0,70.0,1000.0,200.0,0.033,205.375,77.688,77.375,0.009,71.625,71.0,56.688,58.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.031,194.125,77.375,77.188,0.017,69.563,71.125,58.031,59.875,16.328,37.594,72.0,70.0,1000.0,200.0,0.032,197.75,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,2.175,0.0,6.276,0.502,0.193,0.268,0.0,0.0,-0.0
9062007,654,1.0,1.0,1.0,1.0,100.0,25.605,40.0,40.0,55.0,1.0,1.0,524.744,195.608,0.012,11.911,0.0,80.0,55.0,1.4,793.125,851.664,1067.86,16.659,54.825,71.74,70.919,71.568,51.262,1.463,1.571,0.362,61.127,48.942,89.218,53.552,0.0,71.499,110.266,86.643,112.037,36.877,57.899,40.585,-10.82,51.906,98.313,69.438,68.563,55.5,61.844,26.75,36.563,72.0,70.0,1000.0,200.0,0.101,197.75,77.438,70.625,0.232,70.313,69.938,56.438,58.125,0.0,28.734,72.0,70.0,1000.0,200.0,0.033,198.375,77.563,77.375,0.009,71.625,71.188,56.813,58.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.033,200.875,77.563,77.188,0.017,69.563,71.125,58.031,59.813,16.484,37.438,72.0,70.0,1000.0,200.0,0.033,199.625,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,2.101,0.0,6.132,0.525,0.196,0.231,0.0,0.001,-0.0
9062007,655,1.0,1.0,1.0,1.0,100.0,25.884,40.0,40.0,55.0,1.0,1.0,518.887,194.436,0.012,11.941,0.0,80.0,55.0,1.4,793.125,867.442,1077.2,11.577,55.04,71.952,71.129,71.78,51.369,1.379,1.643,0.366,61.091,48.866,89.134,53.637,0.0,71.714,110.192,86.643,111.963,36.95,57.899,40.73,-10.828,51.844,98.313,69.438,68.438,55.5,61.719,26.953,36.563,72.0,70.0,1000.0,200.0,0.1,200.25,77.125,70.063,0.255,70.188,69.938,56.438,58.125,0.0,28.938,72.0,70.0,1000.0,200.0,0.032,198.125,77.563,77.375,0.009,71.625,71.188,56.563,59.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.625,77.375,77.188,0.017,69.563,71.125,57.938,59.813,16.625,37.656,72.0,70.0,1000.0,200.0,0.033,198.625,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.001,2.155,0.0,6.267,0.519,0.194,0.263,0.0,0.0,-0.0
9062007,656,1.0,1.0,1.0,1.0,100.0,25.065,40.0,40.0,55.0,1.0,1.0,542.313,195.608,0.022,11.941,0.0,80.0,55.0,1.4,797.625,907.82,1098.996,-1.718,54.717,71.952,71.129,71.674,51.262,1.417,1.647,0.362,61.113,48.864,89.359,53.637,0.0,71.499,110.044,86.749,111.815,35.631,57.899,39.929,-10.82,51.844,98.25,69.438,68.25,55.5,61.375,27.141,35.688,72.0,70.0,1000.0,200.0,0.106,204.5,77.0,69.75,0.219,70.188,70.0,56.438,58.125,0.0,27.422,72.0,70.0,1000.0,200.0,0.036,209.25,77.688,77.375,0.009,71.625,71.0,56.813,58.906,0.0,42.438,72.0,70.0,1000.0,200.0,0.035,201.25,77.375,77.188,0.015,69.563,71.125,57.938,59.813,16.766,35.938,72.0,70.0,1000.0,200.0,0.037,210.125,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,2.305,0.0,7.128,0.542,0.196,0.232,0.0,0.0,-0.0
9062007,657,1.0,1.0,1.0,1.0,100.0,25.142,40.0,40.0,55.0,1.0,1.0,503.66,196.779,0.012,11.896,0.0,80.0,55.0,1.4,805.25,848.801,1064.747,8.846,54.825,71.74,70.919,71.674,51.369,1.368,1.582,0.366,61.055,48.885,89.274,53.721,0.0,71.499,109.748,86.856,111.668,34.386,58.108,38.618,-10.82,51.875,98.313,69.063,68.438,55.688,61.625,38.594,36.906,72.0,70.0,1000.0,200.0,0.098,195.5,76.75,70.0,0.367,70.313,70.063,56.438,58.125,0.0,29.016,72.0,70.0,1000.0,200.0,0.032,196.875,77.563,77.375,0.009,71.625,71.188,56.688,58.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.033,196.5,77.375,77.125,0.017,69.563,71.125,57.813,59.688,16.906,36.469,72.0,70.0,1000.0,200.0,0.034,202.75,74.938,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,2.122,0.0,6.995,0.504,0.197,0.362,0.0,0.001,-0.0
9062007,658,1.0,1.0,1.0,1.0,100.0,24.779,40.0,40.0,55.0,1.0,1.0,506.003,196.779,0.012,11.896,0.0,80.0,55.0,1.4,804.75,833.079,1063.19,7.464,54.717,71.74,70.919,71.568,51.155,1.345,1.614,0.373,61.126,48.857,88.713,53.665,0.0,71.499,109.748,87.068,111.52,34.386,57.795,38.545,-10.82,51.813,98.438,69.063,68.438,55.5,61.719,38.906,35.75,72.0,70.0,1000.0,200.0,0.105,204.125,76.563,70.75,0.357,70.188,69.938,56.344,58.031,0.0,29.219,72.0,70.0,1000.0,200.0,0.032,196.75,77.563,77.313,0.009,71.625,70.938,56.688,58.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,196.5,77.375,77.125,0.017,69.688,71.063,57.813,59.688,13.258,36.688,72.0,70.0,1000.0,200.0,0.033,200.5,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,2.114,0.0,6.874,0.506,0.197,0.304,0.0,0.001,-0.0
9062007,659,1.0,1.0,1.0,1.0,100.0,24.735,40.0,40.0,55.0,1.0,1.0,518.887,195.608,0.022,11.941,0.0,80.0,55.0,1.4,798.375,838.791,1067.86,20.372,54.825,71.74,71.024,71.568,51.048,1.383,1.557,0.359,61.069,48.854,88.433,53.833,0.0,71.714,109.6,86.856,111.372,34.313,57.481,38.4,-10.82,51.781,98.5,69.0,68.438,55.406,61.719,41.156,36.656,72.0,70.0,1000.0,200.0,0.099,196.5,76.75,70.875,0.365,70.063,69.813,56.344,58.031,0.0,28.703,72.0,70.0,1000.0,200.0,0.033,199.125,77.563,77.313,0.009,71.625,71.313,56.563,58.781,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,201.375,77.375,77.125,0.017,69.688,71.063,57.813,59.688,13.367,36.844,72.0,70.0,1000.0,200.0,0.033,199.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,2.106,0.0,6.781,0.519,0.196,0.314,0.0,0.001,-0.0
9062007,700,1.0,1.0,1.0,1.0,100.0,23.631,40.0,40.0,55.0,1.0,1.0,521.23,196.779,0.012,11.852,0.0,80.0,55.0,1.4,794.625,864.57,1064.747,3.427,54.502,71.74,70.919,71.674,50.727,1.398,1.585,0.362,61.02,48.796,88.181,53.777,0.0,71.499,109.452,86.962,111.225,34.093,57.272,38.254,-10.82,51.813,98.313,69.063,68.438,55.281,61.938,39.531,36.188,72.0,70.0,1000.0,200.0,0.103,201.25,76.875,70.938,0.39,70.188,69.813,56.25,58.031,0.0,29.234,72.0,70.0,1000.0,200.0,0.032,196.125,77.563,77.313,0.009,71.5,71.188,56.5,58.781,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,204.375,77.375,77.125,0.017,69.563,71.063,57.813,59.594,17.281,37.094,72.0,70.0,1000.0,200.0,0.032,197.375,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,2.128,0.0,6.853,0.521,0.197,0.339,0.0,0.001,-0.0
9062007,701,1.0,1.0,1.0,1.0,100.0,22.831,40.0,40.0,55.0,1.0,1.0,508.346,196.779,0.012,11.866,0.0,80.0,55.0,1.4,794.625,870.316,1069.417,4.244,54.394,71.74,70.919,71.78,50.62,1.394,1.632,0.362,61.034,48.824,88.349,53.581,0.0,71.606,109.304,86.962,111.077,33.653,57.377,37.89,-10.82,51.719,98.313,69.313,68.25,55.281,61.719,32.344,36.0,72.0,70.0,1000.0,200.0,0.105,200.625,77.188,70.938,0.312,70.063,69.813,56.125,57.906,0.0,28.594,72.0,70.0,1000.0,200.0,0.034,199.375,77.563,77.313,0.009,71.5,70.938,56.281,58.625,0.0,42.063,72.0,70.0,1000.0,200.0,0.034,205.0,77.313,77.125,0.017,69.438,71.063,57.625,59.594,22.141,37.125,72.0,70.0,1000.0,200.0,0.033,198.125,74.688,74.375,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.119,0.0,6.987,0.508,0.197,0.285,0.0,0.0,0.001
9062007,702,1.0,1.0,1.0,1.0,100.0,21.658,40.0,40.0,55.0,1.0,1.0,507.174,195.608,0.022,11.896,0.0,80.0,55.0,1.4,802.625,857.396,1080.313,7.296,54.179,71.952,71.024,71.78,50.513,1.398,1.589,0.362,61.134,48.909,88.265,53.524,0.0,71.606,109.23,87.068,111.003,33.287,57.377,37.526,-10.828,51.656,98.375,69.438,68.25,55.188,61.719,28.75,37.094,72.0,70.0,1000.0,200.0,0.097,194.875,77.5,70.75,0.308,70.188,69.813,56.125,57.906,0.0,29.063,72.0,70.0,1000.0,200.0,0.032,196.875,77.563,77.313,0.009,71.5,71.0,56.281,58.781,0.0,42.063,72.0,70.0,1000.0,200.0,0.035,202.625,77.188,77.125,0.021,69.438,70.938,57.563,59.594,25.203,37.281,72.0,70.0,1000.0,200.0,0.032,198.125,75.0,74.75,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,2.093,0.0,7.009,0.507,0.196,0.304,0.0,0.0,0.001
9062007,703,1.0,1.0,1.0,1.0,100.0,20.818,40.0,40.0,55.0,1.0,1.0,513.031,193.265,0.012,11.896,0.0,80.0,55.0,1.4,783.5,835.934,1072.53,6.158,54.179,71.634,70.814,71.568,50.513,1.406,1.611,0.366,61.049,48.812,88.405,53.524,0.0,71.499,109.082,87.068,110.929,33.214,57.063,37.526,-10.828,51.625,98.25,69.438,68.188,55.094,61.625,28.938,35.906,72.0,70.0,1000.0,200.0,0.105,203.125,77.688,70.625,0.251,70.063,69.938,55.938,57.719,0.0,28.391,72.0,70.0,1000.0,200.0,0.034,201.0,77.563,77.313,0.009,71.5,71.0,56.188,58.5,0.0,43.313,72.0,70.0,1000.0,200.0,0.032,194.375,77.313,77.063,0.017,69.313,70.938,57.563,59.688,31.938,37.375,72.0,70.0,1000.0,200.0,0.033,198.0,76.563,74.188,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.151,0.0,7.13,0.513,0.193,0.259,0.0,0.001,0.031
9062007,704,1.0,1.0,1.0,1.0,100.0,19.92,40.0,40.0,55.0,1.0,1.0,506.003,194.436,0.022,11.852,0.0,80.0,55.0,1.4,805.25,830.226,1061.634,11.267,54.179,71.846,71.129,71.568,50.299,1.417,1.589,0.362,61.082,48.891,88.293,53.468,0.0,71.606,108.934,87.068,110.708,33.067,56.959,37.234,-10.82,51.563,98.25,69.563,68.188,54.781,61.375,25.328,36.406,72.0,70.0,1000.0,200.0,0.101,197.75,78.063,70.25,0.248,70.063,69.938,55.938,57.719,5.344,29.016,72.0,70.0,1000.0,200.0,0.032,196.875,77.563,77.313,0.009,71.5,71.0,56.188,58.5,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,195.875,77.313,77.125,0.017,69.313,70.938,57.563,60.219,25.672,37.438,72.0,70.0,1000.0,200.0,0.033,197.875,79.25,64.188,0.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,-0.002,2.067,0.0,6.865,0.506,0.194,0.283,0.0,0.0,0.354
