DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,705,1.0,1.0,1.0,1.0,100.0,18.659,40.0,40.0,55.0,1.0,1.0,543.485,201.464,0.022,11.866,0.0,80.0,55.0,1.4,795.375,907.82,1088.097,18.956,54.071,71.74,70.814,71.568,50.299,1.436,1.647,0.362,61.182,48.946,88.405,53.468,0.0,71.606,108.786,87.281,110.56,32.994,57.063,36.87,-10.828,51.531,98.188,69.438,68.25,54.906,61.625,29.297,36.438,72.0,70.0,1000.0,200.0,0.101,200.0,78.375,70.375,0.265,69.938,69.688,55.844,57.719,1.442,27.609,72.0,70.0,1000.0,200.0,0.036,209.0,77.563,77.125,0.009,71.5,71.0,56.094,58.5,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.125,77.313,77.188,0.017,69.313,70.938,57.438,60.969,25.906,35.844,72.0,70.0,1000.0,200.0,0.036,211.125,79.125,64.25,0.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,1.911,0.0,6.393,0.543,0.201,0.31,0.001,0.0,0.343
9062007,706,1.0,1.0,1.0,1.0,100.0,17.672,40.0,40.0,55.0,1.0,1.0,525.915,195.608,0.012,11.852,0.0,80.0,55.0,1.4,805.125,876.069,1081.87,6.822,54.071,71.634,70.814,71.568,50.513,1.433,1.647,0.362,61.087,48.888,89.302,53.412,0.0,71.606,108.638,87.068,110.412,32.701,57.795,36.215,-10.828,51.531,98.063,69.563,68.188,54.906,61.375,29.469,35.469,72.0,70.0,1000.0,200.0,0.107,204.5,78.813,70.625,0.239,69.938,69.688,55.844,57.625,0.0,28.813,72.0,70.0,1000.0,200.0,0.033,197.625,77.438,77.313,0.009,71.5,70.938,56.188,58.5,0.0,41.844,72.0,70.0,1000.0,200.0,0.035,206.0,77.313,77.125,0.017,69.313,70.875,57.344,61.5,26.125,36.563,72.0,70.0,1000.0,200.0,0.034,202.25,79.063,67.063,0.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.66,0.0,5.79,0.526,0.196,0.286,0.0,0.0,0.277
9062007,707,1.0,1.0,1.0,1.0,100.0,17.199,40.0,40.0,55.0,1.0,1.0,514.202,196.779,0.012,11.881,0.0,80.0,55.0,1.4,792.75,857.396,1075.643,8.965,54.179,71.634,70.814,71.568,50.834,1.433,1.549,0.37,61.178,48.954,90.004,53.468,0.0,71.606,108.564,87.387,110.338,32.628,58.735,35.996,-10.82,51.531,98.125,69.438,68.25,55.094,61.625,29.656,37.094,72.0,70.0,1000.0,200.0,0.097,194.25,79.0,70.875,0.229,69.938,69.688,55.844,57.625,1.467,29.297,72.0,70.0,1000.0,200.0,0.032,195.75,77.563,77.313,0.009,71.5,70.813,56.188,58.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.034,198.0,77.313,77.125,0.017,69.313,70.875,57.438,61.938,26.328,36.844,72.0,70.0,1000.0,200.0,0.033,199.5,78.625,68.063,0.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.533,0.0,5.563,0.514,0.197,0.272,0.0,0.0,0.218
9062007,708,1.0,1.0,1.0,1.0,100.0,16.798,40.0,40.0,55.0,1.0,1.0,517.716,193.265,0.012,11.971,0.0,80.0,55.0,1.4,805.125,858.83,1075.643,4.151,54.394,71.634,70.814,71.463,51.155,1.402,1.622,0.37,61.204,49.021,90.536,53.468,0.0,71.714,108.416,87.493,110.191,32.554,59.571,35.851,-10.828,51.531,98.125,69.438,68.188,55.188,61.625,29.844,35.781,72.0,70.0,1000.0,200.0,0.106,204.375,79.313,70.875,0.25,69.938,69.688,55.938,57.625,1.484,28.609,72.0,70.0,1000.0,200.0,0.033,199.625,77.438,77.313,0.009,71.5,70.938,56.188,58.375,0.0,42.969,72.0,70.0,1000.0,200.0,0.033,196.625,77.188,77.125,0.017,69.438,70.875,57.344,62.125,23.672,37.156,72.0,70.0,1000.0,200.0,0.033,198.375,78.438,68.063,0.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.461,0.0,5.487,0.518,0.193,0.308,0.0,0.0,0.214
9062007,709,1.0,1.0,1.0,1.0,100.0,16.783,40.0,40.0,55.0,1.0,1.0,484.919,193.265,0.012,11.926,0.0,80.0,55.0,1.4,803.125,830.226,1053.851,8.777,54.61,71.846,71.024,71.78,51.583,1.425,1.578,0.37,61.094,48.933,90.705,53.496,0.0,71.499,108.342,87.174,110.117,32.408,60.615,35.705,-10.82,51.5,98.188,69.563,68.188,55.281,61.844,26.234,36.719,72.0,70.0,1000.0,200.0,0.099,196.5,79.375,71.125,0.232,69.813,69.688,56.125,57.719,5.414,29.016,72.0,70.0,1000.0,200.0,0.032,197.375,77.438,77.125,0.009,71.313,70.938,56.281,58.625,0.0,43.563,72.0,70.0,1000.0,200.0,0.031,193.875,77.188,77.125,0.017,69.563,70.875,57.438,62.25,19.156,37.094,72.0,70.0,1000.0,200.0,0.033,199.5,78.313,68.0,0.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,1.394,0.0,5.466,0.485,0.193,0.28,0.0,0.0,0.188
9062007,710,1.0,1.0,1.0,1.0,100.0,16.994,40.0,40.0,55.0,1.0,1.0,511.859,196.779,0.012,11.881,0.0,80.0,55.0,1.4,789.25,841.649,1066.304,9.1,54.825,71.634,70.709,71.568,51.798,1.444,1.625,0.37,61.158,48.953,90.845,53.468,0.0,71.499,108.342,87.387,110.043,32.261,61.451,35.632,-10.82,51.594,98.188,69.563,68.188,55.5,61.844,26.406,36.313,72.0,70.0,1000.0,200.0,0.102,201.625,79.5,71.375,0.246,69.938,69.5,56.25,57.719,1.525,29.141,72.0,70.0,1000.0,200.0,0.033,197.5,77.438,77.125,0.009,71.5,71.0,56.281,58.5,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.375,77.313,77.063,0.017,69.688,70.875,57.438,62.125,15.5,37.094,72.0,70.0,1000.0,200.0,0.033,199.75,78.25,68.063,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.372,0.0,5.568,0.512,0.197,0.292,0.0,0.001,0.019
9062007,711,1.0,1.0,1.0,1.0,100.0,17.185,40.0,40.0,55.0,1.0,1.0,515.373,194.436,0.022,11.956,0.0,80.0,55.0,1.4,789.25,858.83,1081.87,5.629,54.932,71.634,70.709,71.568,52.012,1.417,1.611,0.362,61.042,48.882,90.817,53.693,0.0,71.499,108.121,87.493,109.821,32.041,61.869,35.486,-10.82,51.656,98.313,69.438,68.188,55.688,61.938,30.359,35.781,72.0,70.0,1000.0,200.0,0.105,203.125,79.5,71.375,0.253,69.938,69.375,56.344,57.719,1.553,28.484,72.0,70.0,1000.0,200.0,0.034,201.25,77.438,77.125,0.009,71.5,70.938,56.563,58.625,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,201.5,77.313,77.063,0.017,69.688,70.875,57.563,61.844,15.602,37.313,72.0,70.0,1000.0,200.0,0.033,198.75,78.063,68.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,1.381,0.0,5.727,0.515,0.194,0.3,0.0,0.001,0.0
9062007,712,1.0,1.0,1.0,1.0,100.0,17.68,40.0,40.0,55.0,1.0,1.0,502.489,196.779,0.012,11.896,0.0,80.0,55.0,1.4,805.375,851.664,1069.417,9.018,55.04,71.634,70.814,71.568,52.012,1.326,1.571,0.366,61.141,48.868,90.396,53.777,0.0,71.606,107.899,87.493,109.747,31.968,61.973,35.559,-10.82,51.75,98.375,69.563,68.25,55.688,62.031,26.75,36.594,72.0,70.0,1000.0,200.0,0.099,196.25,79.5,71.438,0.236,69.938,69.5,56.344,57.906,1.567,29.188,72.0,70.0,1000.0,200.0,0.032,196.375,77.438,77.125,0.009,71.5,71.0,56.563,58.625,0.0,42.469,72.0,70.0,1000.0,200.0,0.033,202.625,77.188,77.063,0.017,69.75,70.875,57.563,61.25,12.953,37.375,72.0,70.0,1000.0,200.0,0.033,198.5,78.0,68.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.424,0.0,5.94,0.502,0.197,0.278,0.0,0.0,0.0
9062007,713,1.0,1.0,1.0,1.0,100.0,18.287,40.0,40.0,55.0,1.0,1.0,516.545,200.293,0.022,11.896,0.0,80.0,55.0,1.4,800.25,857.396,1091.211,9.929,55.148,71.528,70.709,71.568,52.012,1.413,1.618,0.384,61.172,48.958,90.144,53.973,0.0,71.499,107.751,87.281,109.526,31.822,61.973,35.486,-10.82,51.844,98.313,69.563,68.25,55.813,62.219,26.922,36.344,72.0,70.0,1000.0,200.0,0.101,200.75,79.5,71.563,0.262,69.813,69.313,56.438,57.906,1.6,28.406,72.0,70.0,1000.0,200.0,0.034,201.125,77.438,77.125,0.009,71.5,70.938,56.688,58.781,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,204.875,77.188,77.063,0.017,69.75,70.875,57.563,60.781,13.039,37.344,72.0,70.0,1000.0,200.0,0.033,199.375,77.75,68.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.446,0.0,6.061,0.517,0.2,0.304,0.0,0.0,0.0
9062007,714,1.0,1.0,1.0,1.0,100.0,18.066,40.0,40.0,55.0,1.0,1.0,504.832,197.95,0.012,11.971,0.0,80.0,55.0,1.4,799.75,868.879,1103.668,8.518,55.148,71.846,70.919,71.78,52.119,1.379,1.636,0.37,61.219,48.879,90.004,54.141,0.0,71.606,107.603,87.281,109.378,31.675,61.973,35.341,-10.82,51.906,98.313,69.313,68.063,55.813,62.031,34.625,35.594,72.0,70.0,1000.0,200.0,0.106,204.25,79.313,71.375,0.241,69.813,69.5,56.438,57.906,5.551,29.156,72.0,70.0,1000.0,200.0,0.032,196.125,77.313,77.125,0.009,71.5,70.938,56.688,58.781,0.0,41.906,72.0,70.0,1000.0,200.0,0.035,206.125,77.188,77.063,0.017,69.688,70.875,57.563,60.469,15.875,37.313,72.0,70.0,1000.0,200.0,0.033,200.0,77.688,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.448,0.0,6.103,0.505,0.198,0.28,0.0,0.0,0.0
9062007,715,1.0,1.0,1.0,1.0,100.0,18.276,40.0,40.0,55.0,1.0,1.0,510.688,195.608,0.012,11.941,0.0,80.0,55.0,1.4,791.75,857.396,1080.313,8.102,55.255,71.422,70.604,71.463,52.012,1.406,1.618,0.366,61.164,48.933,89.807,54.113,0.0,71.499,107.603,87.387,109.304,32.261,61.556,35.486,-10.82,52.031,98.313,69.313,68.063,55.813,62.219,34.844,36.875,72.0,70.0,1000.0,200.0,0.098,195.375,79.0,71.438,0.279,69.813,69.375,56.438,58.031,5.602,29.25,72.0,70.0,1000.0,200.0,0.032,197.125,77.313,77.125,0.009,71.5,70.813,56.688,58.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.034,199.375,77.188,77.063,0.017,69.688,70.875,57.563,60.313,15.984,37.5,72.0,70.0,1000.0,200.0,0.033,199.375,77.688,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.001,1.315,0.0,5.354,0.511,0.196,0.308,0.0,0.0,0.0
9062007,716,1.0,1.0,1.0,1.0,100.0,18.483,40.0,40.0,55.0,1.0,1.0,530.6,195.608,0.022,11.896,0.0,80.0,55.0,1.4,793.125,887.593,1084.984,4.942,55.363,71.528,70.709,71.568,52.119,1.448,1.604,0.37,61.135,48.923,89.751,54.225,0.0,71.821,107.381,87.599,109.083,34.093,61.66,37.38,-10.828,52.031,98.25,69.438,68.188,55.813,62.313,31.266,35.906,72.0,70.0,1000.0,200.0,0.105,202.75,78.813,71.75,0.268,69.813,69.375,56.438,58.031,5.656,28.391,72.0,70.0,1000.0,200.0,0.035,201.5,77.313,77.125,0.009,71.313,70.938,56.688,58.781,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,196.75,77.313,77.063,0.017,69.563,70.875,57.625,60.094,19.906,35.844,72.0,70.0,1000.0,200.0,0.038,210.875,77.5,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.418,0.0,5.433,0.531,0.196,0.277,0.0,0.001,0.0
9062007,717,1.0,1.0,1.0,1.0,100.0,18.747,40.0,40.0,55.0,1.0,1.0,507.174,199.122,0.012,11.881,0.0,80.0,55.0,1.4,810.5,831.653,1069.417,10.111,55.148,71.634,70.709,71.463,52.119,1.402,1.604,0.366,61.188,48.958,89.863,54.309,0.0,71.499,107.233,87.387,109.009,34.313,61.451,37.671,-10.82,52.125,98.188,69.438,68.188,55.813,62.313,31.453,35.531,72.0,70.0,1000.0,200.0,0.106,204.0,78.625,71.563,0.268,69.813,69.375,56.438,58.031,5.715,29.219,72.0,70.0,1000.0,200.0,0.032,196.625,77.313,77.0,0.009,71.5,71.0,56.813,58.781,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,194.0,77.188,77.063,0.017,69.313,70.688,57.563,59.875,24.75,36.969,72.0,70.0,1000.0,200.0,0.033,200.0,77.5,68.438,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.47,0.0,5.543,0.507,0.199,0.277,0.0,0.0,0.017
9062007,718,1.0,1.0,1.0,1.0,100.0,19.199,40.0,40.0,55.0,1.0,1.0,506.003,194.436,0.012,11.881,0.0,80.0,55.0,1.4,804.125,827.375,1064.747,17.259,55.255,71.634,70.709,71.463,52.119,1.436,1.607,0.366,61.081,48.892,90.116,54.253,0.0,71.499,107.233,87.281,108.935,34.313,61.242,37.744,-10.82,52.125,98.188,69.438,68.188,55.813,62.313,31.656,36.844,72.0,70.0,1000.0,200.0,0.098,195.0,78.313,71.438,0.276,69.813,69.375,56.563,58.125,5.773,28.5,72.0,70.0,1000.0,200.0,0.034,199.625,77.313,77.125,0.009,71.313,71.0,56.813,58.781,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.25,77.188,77.063,0.017,69.313,70.875,57.625,59.875,27.813,37.063,72.0,70.0,1000.0,200.0,0.033,199.125,78.25,68.063,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.514,0.0,5.664,0.506,0.194,0.277,0.0,0.0,0.149
9062007,719,1.0,1.0,1.0,1.0,100.0,19.802,40.0,40.0,55.0,1.0,1.0,506.003,195.608,0.022,11.896,0.0,80.0,55.0,1.4,790.5,857.396,1078.757,16.356,55.363,71.846,71.024,71.78,52.333,1.406,1.636,0.362,61.099,48.883,90.116,54.365,0.0,71.606,107.085,87.599,108.787,34.532,61.556,37.817,-10.82,52.188,98.188,69.438,68.063,55.906,62.313,31.844,35.844,72.0,70.0,1000.0,200.0,0.105,203.375,78.188,71.375,0.287,69.813,69.375,56.563,58.125,5.836,29.156,72.0,70.0,1000.0,200.0,0.032,196.25,77.313,77.0,0.009,71.5,71.0,56.813,58.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.033,202.875,77.188,76.938,0.017,69.125,70.688,57.625,60.688,34.594,37.188,72.0,70.0,1000.0,200.0,0.033,198.75,81.5,63.0,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.446,0.0,5.429,0.506,0.196,0.286,0.0,0.001,0.592
9062007,720,1.0,1.0,1.0,1.0,100.0,20.455,40.0,40.0,55.0,1.0,1.0,516.545,195.608,0.012,11.926,0.0,80.0,55.0,1.4,800.125,851.664,1077.2,6.122,55.471,71.634,70.709,71.568,52.44,1.421,1.636,0.362,61.174,48.918,90.088,54.337,0.0,71.821,106.937,87.599,108.713,35.192,61.556,38.4,-10.82,52.25,98.188,69.438,68.063,56.0,62.313,32.031,36.219,72.0,70.0,1000.0,200.0,0.102,199.0,78.063,71.375,0.274,69.813,69.313,56.75,58.125,5.887,29.094,72.0,70.0,1000.0,200.0,0.033,198.125,77.313,77.0,0.009,71.313,71.313,56.813,58.906,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,205.625,77.063,77.063,0.017,69.125,70.563,57.625,61.563,34.875,37.188,72.0,70.0,1000.0,200.0,0.033,199.375,88.875,67.5,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.451,0.0,5.314,0.517,0.196,0.268,0.0,0.0,0.716
9062007,721,1.0,1.0,1.0,1.0,100.0,20.796,40.0,40.0,55.0,1.0,1.0,521.23,195.608,0.022,11.896,0.0,80.0,55.0,1.4,800.125,876.069,1086.541,14.007,55.363,71.846,70.919,71.568,52.44,1.368,1.622,0.37,61.286,49.021,90.088,54.477,0.0,71.606,106.937,87.387,108.713,35.924,61.347,39.055,-10.82,52.375,98.188,69.438,68.063,56.125,62.313,32.219,36.75,72.0,70.0,1000.0,200.0,0.098,198.0,78.063,71.125,0.277,69.75,69.313,56.75,58.125,8.813,27.406,72.0,70.0,1000.0,200.0,0.036,211.125,77.313,77.125,0.009,71.313,70.938,56.906,58.906,0.0,41.906,72.0,70.0,1000.0,200.0,0.035,205.75,77.063,76.938,0.015,69.125,70.688,57.813,62.75,35.156,37.5,72.0,70.0,1000.0,200.0,0.032,197.375,94.063,71.75,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.465,0.0,5.173,0.521,0.196,0.281,0.0,0.0,0.753
9062007,722,1.0,1.0,1.0,1.0,100.0,22.106,40.0,40.0,55.0,1.0,1.0,513.031,196.779,0.022,11.911,0.0,80.0,55.0,1.4,808.5,868.879,1083.427,5.378,55.686,71.74,70.919,71.78,52.654,1.425,1.618,0.373,61.181,49.075,90.256,54.674,0.0,71.606,106.789,87.599,108.566,36.071,61.347,39.201,-10.82,52.438,98.125,69.313,68.188,56.0,62.313,36.188,35.719,72.0,70.0,1000.0,200.0,0.107,203.0,78.188,71.125,0.303,69.813,69.313,56.875,58.219,8.883,28.797,72.0,70.0,1000.0,200.0,0.033,198.5,77.313,77.0,0.009,71.313,70.813,57.094,59.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,199.25,77.063,76.938,0.017,69.438,70.563,57.813,64.0,26.016,37.063,72.0,70.0,1000.0,200.0,0.034,201.125,99.0,75.688,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.475,0.0,5.177,0.513,0.197,0.313,0.0,0.0,0.694
9062007,723,1.0,1.0,1.0,1.0,100.0,22.235,40.0,40.0,55.0,1.0,1.0,494.29,195.608,0.022,11.986,0.0,80.0,55.0,1.4,790.25,853.097,1067.86,13.574,55.578,71.528,70.709,71.568,52.654,1.402,1.622,0.362,61.205,48.967,90.312,54.73,0.0,71.606,106.641,87.599,108.344,36.071,61.66,39.347,-10.82,52.469,98.125,69.438,68.188,56.125,62.438,32.625,36.719,72.0,70.0,1000.0,200.0,0.098,197.75,78.375,71.563,0.316,69.813,69.188,56.875,58.219,6.078,29.109,72.0,70.0,1000.0,200.0,0.032,197.125,77.313,77.0,0.009,71.5,70.813,57.094,59.0,0.0,43.125,72.0,70.0,1000.0,200.0,0.033,195.5,77.063,77.063,0.017,69.563,70.563,57.813,65.125,21.516,37.281,72.0,70.0,1000.0,200.0,0.033,199.875,102.75,77.625,0.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.534,0.0,5.453,0.494,0.196,0.315,0.0,0.0,0.543
9062007,724,1.0,1.0,1.0,1.0,100.0,23.489,40.0,40.0,55.0,1.0,1.0,510.688,203.807,0.012,11.911,0.0,80.0,55.0,1.4,797.0,834.507,1081.87,17.29,55.901,71.528,70.709,71.463,52.761,1.433,1.611,0.37,61.158,48.921,90.368,54.73,0.0,71.714,106.419,87.599,108.122,36.291,61.451,39.492,-10.82,52.5,98.125,69.313,68.188,56.125,62.531,36.594,35.594,72.0,70.0,1000.0,200.0,0.106,204.0,78.938,71.875,0.331,69.813,69.313,56.875,58.344,6.148,29.281,72.0,70.0,1000.0,200.0,0.032,196.75,77.25,77.0,0.009,71.313,70.938,57.094,59.125,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,194.0,77.063,76.938,0.017,69.688,70.563,57.938,65.625,17.859,37.406,72.0,70.0,1000.0,200.0,0.033,199.0,103.813,77.813,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.515,0.0,5.294,0.511,0.204,0.342,0.0,0.0,0.249
9062007,725,1.0,1.0,1.0,1.0,100.0,24.982,40.0,40.0,55.0,1.0,1.0,503.66,194.436,0.022,11.911,0.0,80.0,55.0,1.4,813.5,828.8,1075.643,18.375,55.794,71.846,71.024,71.78,52.868,1.425,1.625,0.373,61.127,48.951,90.34,54.842,0.0,71.606,106.345,87.387,108.048,36.657,61.556,39.784,-10.82,52.563,98.188,69.438,68.25,56.438,62.844,33.031,36.406,72.0,70.0,1000.0,200.0,0.1,197.125,79.563,72.188,0.299,69.813,69.375,56.938,58.344,6.219,28.516,72.0,70.0,1000.0,200.0,0.034,200.625,77.313,77.0,0.009,71.5,70.938,57.188,59.125,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,201.625,77.063,76.938,0.021,69.75,70.563,57.938,65.188,8.578,37.281,72.0,70.0,1000.0,200.0,0.033,200.25,102.25,77.938,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.496,0.0,5.172,0.504,0.194,0.322,0.0,0.0,0.123
9062007,726,1.0,1.0,1.0,1.0,100.0,25.713,40.0,40.0,55.0,1.0,1.0,507.174,199.122,0.012,11.956,0.0,80.0,55.0,1.4,797.375,857.396,1080.313,16.134,55.901,71.528,70.814,71.463,52.975,1.406,1.596,0.366,61.093,49.046,90.144,54.87,0.0,71.606,106.197,87.599,107.975,36.877,61.765,40.221,-10.82,52.656,98.125,69.438,68.188,56.531,62.938,33.219,37.156,72.0,70.0,1000.0,200.0,0.097,194.625,80.563,72.563,0.299,69.75,69.375,56.938,58.531,6.289,28.953,72.0,70.0,1000.0,200.0,0.032,198.125,77.25,77.0,0.009,71.5,71.0,57.281,59.125,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,204.75,77.063,76.938,0.017,69.938,70.563,57.938,64.375,8.609,37.438,72.0,70.0,1000.0,200.0,0.033,199.25,102.563,77.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.606,0.0,5.551,0.507,0.199,0.349,0.0,0.0,0.0
9062007,727,1.0,1.0,1.0,1.0,100.0,26.741,40.0,40.0,55.0,1.0,1.0,511.859,194.436,0.012,11.926,0.0,80.0,55.0,1.4,792.75,889.035,1084.984,3.087,55.901,71.528,70.919,71.568,52.761,1.421,1.578,0.362,61.144,48.879,89.695,54.898,0.0,71.499,106.197,87.387,107.827,36.95,61.451,40.73,-10.82,52.719,98.063,69.438,68.188,56.438,63.125,33.406,35.781,72.0,70.0,1000.0,200.0,0.106,203.375,81.875,73.125,0.302,69.75,69.5,56.938,58.531,9.227,28.031,72.0,70.0,1000.0,200.0,0.034,206.75,77.25,77.0,0.009,71.313,70.813,57.188,59.219,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,205.5,77.063,76.938,0.017,69.938,70.563,58.031,63.375,8.617,37.313,72.0,70.0,1000.0,200.0,0.033,200.5,101.688,77.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.84,0.0,6.259,0.512,0.194,0.386,0.0,0.0,0.0
9062007,728,1.0,1.0,1.0,1.0,100.0,27.851,40.0,40.0,55.0,1.0,1.0,528.258,195.608,0.022,11.956,0.0,80.0,55.0,1.4,797.875,871.754,1078.757,5.822,56.009,71.528,70.709,71.463,52.654,1.436,1.618,0.37,61.232,49.017,88.994,55.038,0.0,71.714,106.123,87.387,107.753,36.804,60.197,41.022,-10.82,52.781,98.063,69.563,68.188,56.438,63.406,29.813,35.469,72.0,70.0,1000.0,200.0,0.106,204.375,83.75,73.938,0.306,69.75,69.688,56.938,58.531,6.438,29.047,72.0,70.0,1000.0,200.0,0.032,197.25,77.25,77.0,0.009,71.313,70.938,57.188,59.219,0.0,42.469,72.0,70.0,1000.0,200.0,0.035,201.0,77.063,76.938,0.017,69.938,70.875,58.031,62.531,8.633,37.313,72.0,70.0,1000.0,200.0,0.033,201.0,101.063,76.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,2.156,0.0,7.002,0.528,0.196,0.438,0.0,0.0,0.0
9062007,729,1.0,1.0,1.0,1.0,100.0,28.258,40.0,40.0,55.0,1.0,1.0,496.633,194.436,0.022,11.971,0.0,80.0,55.0,1.4,800.0,844.508,1067.86,16.7,55.471,71.528,70.814,71.463,52.226,1.429,1.622,0.362,61.091,48.977,88.181,54.898,0.0,71.499,105.827,87.599,107.531,34.679,59.153,39.419,-10.82,52.844,98.0,69.563,68.25,56.125,63.719,29.984,36.969,72.0,70.0,1000.0,200.0,0.097,194.625,86.125,75.125,0.322,69.75,69.688,56.938,58.344,9.359,29.125,72.0,70.0,1000.0,200.0,0.033,197.75,77.25,77.0,0.009,71.5,70.938,57.094,59.125,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,194.125,77.063,76.938,0.017,69.938,70.688,58.031,61.844,8.641,37.406,72.0,70.0,1000.0,200.0,0.033,199.5,100.625,76.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,2.318,0.0,7.883,0.497,0.194,0.517,0.0,0.0,0.0
9062007,730,1.0,1.0,1.0,1.0,100.0,27.89,40.0,40.0,55.0,1.0,1.0,506.003,195.608,0.012,11.911,0.0,80.0,55.0,1.4,809.625,847.369,1067.86,2.099,55.255,71.528,70.814,71.463,51.69,1.364,1.611,0.362,61.123,48.878,87.564,54.954,0.0,71.606,105.753,87.599,107.458,34.386,58.003,38.91,-10.82,52.875,97.813,69.438,68.438,55.906,64.125,33.906,35.875,72.0,70.0,1000.0,200.0,0.105,203.375,89.25,76.625,0.319,69.813,69.813,56.75,58.344,9.43,27.875,72.0,70.0,1000.0,200.0,0.037,206.375,77.25,76.938,0.009,71.625,70.813,56.906,59.125,0.0,43.406,72.0,70.0,1000.0,200.0,0.031,196.375,77.063,76.938,0.017,69.938,70.688,57.813,61.5,8.656,37.344,72.0,70.0,1000.0,200.0,0.033,199.875,100.188,76.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.001,2.282,0.0,7.487,0.506,0.196,0.587,0.0,0.0,0.0
9062007,731,1.0,1.0,1.0,1.0,100.0,27.388,40.0,40.0,55.0,1.0,1.0,501.318,194.436,0.022,11.926,0.0,80.0,55.0,1.4,809.625,853.097,1067.86,9.791,55.04,71.846,71.024,71.674,51.262,1.425,1.622,0.366,61.091,48.917,87.143,54.758,0.0,71.606,105.605,87.387,107.31,34.459,57.168,38.837,-10.82,52.844,97.688,69.563,68.563,55.813,64.625,30.313,35.875,72.0,70.0,1000.0,200.0,0.106,200.375,93.063,78.375,0.299,69.75,69.813,56.563,58.219,9.492,29.172,72.0,70.0,1000.0,200.0,0.033,196.375,77.25,77.0,0.009,71.313,71.0,56.813,59.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,202.125,77.0,77.063,0.021,69.75,70.688,57.813,60.875,15.359,37.281,72.0,70.0,1000.0,200.0,0.033,200.0,99.688,76.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.299,0.0,7.254,0.501,0.194,0.639,0.0,-0.0,0.0
9062007,732,1.0,1.0,1.0,1.0,100.0,26.653,40.0,40.0,55.0,1.0,1.0,524.744,197.95,0.012,11.896,0.0,80.0,55.0,1.4,797.75,860.265,1078.757,17.544,54.932,71.528,70.814,71.463,50.941,1.459,1.654,0.366,61.171,48.968,87.171,54.646,0.0,71.714,105.457,87.599,107.162,34.679,56.959,38.91,-10.82,52.75,97.5,69.438,68.563,55.5,65.313,34.25,37.125,72.0,70.0,1000.0,200.0,0.097,194.625,96.938,80.375,0.299,69.75,69.5,56.344,58.219,9.57,28.875,72.0,70.0,1000.0,200.0,0.032,201.0,77.25,76.938,0.009,71.5,70.813,56.688,59.0,0.0,42.25,72.0,70.0,1000.0,200.0,0.034,204.375,77.063,77.063,0.017,69.75,70.875,57.563,60.688,15.445,37.5,72.0,70.0,1000.0,200.0,0.033,199.0,99.375,76.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.259,0.0,6.993,0.525,0.198,0.72,0.0,0.0,0.0
9062007,733,1.0,1.0,1.0,1.0,100.0,25.591,40.0,40.0,55.0,1.0,1.0,510.688,194.436,0.012,11.911,0.0,80.0,55.0,1.4,805.125,873.192,1075.643,6.871,54.394,71.74,71.024,71.674,50.727,1.406,1.604,0.37,61.178,48.937,87.704,54.337,0.0,71.499,105.309,87.493,107.088,34.313,56.75,38.618,-10.828,52.625,97.563,69.563,68.75,55.406,66.188,30.641,35.781,72.0,70.0,1000.0,200.0,0.106,203.875,101.063,83.0,0.301,69.75,69.5,56.25,58.125,13.305,28.797,72.0,70.0,1000.0,200.0,0.033,198.375,77.125,77.0,0.009,71.313,70.688,56.563,58.906,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,204.5,77.0,76.688,0.017,69.688,70.875,57.625,60.438,18.281,37.688,72.0,70.0,1000.0,200.0,0.033,197.875,99.0,76.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.285,0.0,7.125,0.511,0.194,0.789,0.0,0.001,0.0
9062007,734,1.0,1.0,1.0,1.0,100.0,25.027,40.0,40.0,55.0,1.0,1.0,514.202,195.608,0.012,11.896,0.0,80.0,55.0,1.4,803.25,876.069,1081.87,12.772,54.394,71.634,70.814,71.463,50.62,1.406,1.604,0.359,61.154,48.863,87.984,54.281,0.0,71.606,105.309,87.599,106.941,33.873,56.75,38.181,-10.82,52.5,97.563,69.563,68.875,55.281,66.813,27.0,35.75,72.0,70.0,1000.0,200.0,0.104,202.375,104.188,85.063,0.258,69.625,69.375,56.25,58.031,13.406,28.344,72.0,70.0,1000.0,200.0,0.033,204.875,77.125,76.938,0.009,71.313,70.938,56.5,58.781,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,201.0,77.0,77.063,0.017,69.563,70.875,57.563,60.219,22.172,36.625,72.0,70.0,1000.0,200.0,0.035,203.125,98.688,76.25,0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.24,0.0,7.122,0.514,0.196,0.716,0.0,-0.0,0.007
9062007,735,1.0,1.0,1.0,1.0,100.0,24.599,40.0,40.0,55.0,1.0,1.0,509.517,194.436,0.012,11.926,0.0,80.0,55.0,1.4,809.25,825.949,1063.19,13.053,54.502,71.634,70.814,71.463,50.62,1.417,1.488,0.37,61.248,48.954,87.9,54.085,0.0,71.714,105.161,87.493,106.867,33.727,56.436,38.036,-10.82,52.438,97.563,69.625,68.875,55.094,67.25,27.125,36.5,72.0,70.0,1000.0,200.0,0.1,196.25,106.688,86.375,0.241,69.625,69.313,56.125,57.906,13.523,28.938,72.0,70.0,1000.0,200.0,0.033,197.125,77.25,76.938,0.009,71.5,70.813,56.5,58.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.031,193.5,77.0,77.063,0.017,69.563,70.688,57.563,60.094,22.313,37.219,72.0,70.0,1000.0,200.0,0.033,198.5,98.375,76.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.263,0.0,7.142,0.51,0.194,0.709,0.0,-0.0,0.0
9062007,736,1.0,1.0,1.0,1.0,100.0,23.152,40.0,40.0,55.0,1.0,1.0,496.633,193.265,0.012,11.837,0.0,80.0,55.0,1.4,788.5,817.407,1058.521,10.02,54.179,71.634,70.814,71.568,50.299,1.318,1.632,0.362,61.113,48.885,87.704,53.889,0.0,71.499,105.087,87.493,106.719,33.653,56.645,37.963,-10.82,52.313,97.563,69.75,69.063,55.094,67.813,27.219,37.0,72.0,70.0,1000.0,200.0,0.096,195.75,108.563,87.375,0.241,69.625,69.313,55.938,57.719,13.641,29.172,72.0,70.0,1000.0,200.0,0.032,196.25,77.125,76.938,0.009,71.5,70.813,56.281,58.625,0.0,42.875,72.0,70.0,1000.0,200.0,0.032,199.875,77.063,76.688,0.017,69.563,70.688,57.438,59.875,22.484,37.094,72.0,70.0,1000.0,200.0,0.033,199.25,100.813,77.063,0.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.219,0.0,7.09,0.497,0.193,0.74,0.0,0.001,0.286
9062007,737,1.0,1.0,1.0,1.0,100.0,22.024,40.0,40.0,55.0,1.0,1.0,514.202,196.779,0.012,11.896,0.0,80.0,55.0,1.4,788.5,847.369,1067.86,1.614,54.071,71.528,70.814,71.568,50.085,1.429,1.629,0.366,61.106,48.876,87.928,53.693,0.0,71.499,104.865,87.493,106.571,33.433,56.227,37.817,-10.82,52.125,97.563,69.625,69.125,54.906,68.063,27.313,35.563,72.0,70.0,1000.0,200.0,0.107,204.375,110.25,88.313,0.231,69.625,69.313,55.844,57.719,13.75,28.219,72.0,70.0,1000.0,200.0,0.035,202.375,77.125,76.938,0.009,71.313,70.813,56.188,58.625,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,201.875,77.0,76.688,0.012,69.438,70.688,57.344,60.781,27.344,37.25,72.0,70.0,1000.0,200.0,0.033,198.75,101.0,68.438,0.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,-0.001,2.288,0.0,7.248,0.514,0.197,0.734,0.0,0.001,0.425
9062007,738,1.0,1.0,1.0,1.0,100.0,20.733,40.0,40.0,55.0,1.0,1.0,498.975,197.95,0.012,11.971,0.0,80.0,55.0,1.4,810.25,864.57,1086.541,12.275,54.179,71.634,70.814,71.568,50.192,1.413,1.629,0.359,61.046,48.851,87.928,53.637,0.0,71.714,104.791,87.493,106.423,33.287,56.436,37.671,-10.82,52.031,97.5,69.75,69.375,54.781,68.5,27.406,36.844,72.0,70.0,1000.0,200.0,0.098,195.625,111.688,89.188,0.228,69.438,69.375,55.844,57.625,13.891,28.875,72.0,70.0,1000.0,200.0,0.033,197.5,77.125,76.938,0.009,71.313,70.813,56.094,58.5,0.0,41.813,72.0,70.0,1000.0,200.0,0.035,206.25,77.0,76.688,0.017,69.438,70.688,57.344,61.844,27.531,37.25,72.0,70.0,1000.0,200.0,0.033,199.5,106.188,65.375,0.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.267,0.0,7.294,0.499,0.198,0.742,0.0,0.001,0.532
9062007,739,1.0,1.0,1.0,1.0,100.0,19.393,40.0,40.0,55.0,1.0,1.0,509.517,194.436,0.012,11.881,0.0,80.0,55.0,1.4,783.875,871.754,1077.2,0.473,53.856,71.846,71.024,71.674,50.085,1.406,1.622,0.362,61.022,48.811,88.265,53.356,0.0,71.821,104.644,87.281,106.35,33.067,56.541,37.234,-10.82,51.969,97.563,69.75,69.375,54.688,68.5,24.734,35.969,72.0,70.0,1000.0,200.0,0.105,202.75,112.688,89.5,0.187,69.438,69.375,55.75,57.5,14.039,29.047,72.0,70.0,1000.0,200.0,0.032,199.25,77.125,76.938,0.009,71.313,70.625,56.094,58.5,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,196.125,77.0,76.688,0.017,69.438,70.688,57.219,62.656,23.031,37.625,72.0,70.0,1000.0,200.0,0.032,197.125,111.5,68.5,0.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.109,0.0,6.882,0.51,0.194,0.627,0.0,0.001,0.653
9062007,740,1.0,1.0,1.0,1.0,100.0,18.463,40.0,40.0,55.0,1.0,1.0,477.892,196.779,0.012,11.956,0.0,80.0,55.0,1.4,819.125,848.801,1074.087,8.023,53.964,71.634,70.919,71.568,50.299,1.364,1.596,0.359,61.023,48.818,89.19,53.272,0.0,71.606,104.57,87.493,106.276,32.994,57.063,36.652,-10.82,51.844,97.5,69.75,69.375,54.781,68.063,17.375,35.656,72.0,70.0,1000.0,200.0,0.107,202.5,113.438,88.375,0.191,69.438,69.375,55.75,57.406,21.906,28.703,72.0,70.0,1000.0,200.0,0.033,199.0,77.125,76.938,0.009,71.313,70.813,55.969,58.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,192.75,77.0,76.688,0.017,69.563,70.688,57.219,63.469,23.219,36.063,72.0,70.0,1000.0,200.0,0.036,207.125,114.688,70.813,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.817,0.0,6.079,0.478,0.197,0.692,0.0,0.001,0.641
9062007,741,1.0,1.0,1.0,1.0,100.0,17.528,40.0,40.0,55.0,1.0,1.0,514.202,194.436,0.022,11.822,0.0,80.0,55.0,1.4,799.375,840.219,1060.077,7.884,53.964,71.634,70.919,71.674,50.62,1.413,1.625,0.366,61.025,48.825,89.863,53.244,0.0,71.499,104.496,87.281,106.128,32.921,57.795,36.288,-10.82,51.813,97.688,69.75,69.438,54.781,68.5,24.859,36.469,72.0,70.0,1000.0,200.0,0.1,199.25,114.125,88.813,0.186,69.438,69.5,55.75,57.5,22.094,29.125,72.0,70.0,1000.0,200.0,0.032,197.0,77.125,76.813,0.009,71.313,70.813,56.094,58.375,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.625,77.0,76.688,0.017,69.563,70.563,57.219,64.375,23.359,36.438,72.0,70.0,1000.0,200.0,0.034,202.75,117.313,72.75,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,1.6,0.0,5.533,0.514,0.194,0.681,0.0,0.001,0.65
9062007,742,1.0,1.0,1.0,1.0,100.0,16.826,40.0,40.0,55.0,1.0,1.0,507.174,195.608,0.012,11.896,0.0,80.0,55.0,1.4,808.375,838.791,1084.984,2.393,54.502,71.634,70.919,71.568,51.262,1.383,1.622,0.373,61.183,48.913,90.677,53.328,0.0,71.714,104.348,87.281,105.98,32.921,59.362,36.142,-10.82,51.813,97.625,69.938,69.438,54.906,68.563,17.484,35.688,72.0,70.0,1000.0,200.0,0.106,203.375,114.75,89.188,0.187,69.438,69.375,55.844,57.625,22.281,28.109,72.0,70.0,1000.0,200.0,0.035,202.375,77.125,76.938,0.019,71.313,70.688,56.094,58.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,196.0,77.063,76.688,0.017,69.563,70.563,57.219,64.875,23.5,37.0,72.0,70.0,1000.0,200.0,0.033,198.5,118.5,75.375,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.449,0.0,5.326,0.507,0.196,0.691,0.001,0.001,0.629
9062007,743,1.0,1.0,1.0,1.0,100.0,16.579,40.0,40.0,55.0,1.0,1.0,491.947,194.436,0.022,11.926,0.0,80.0,55.0,1.4,789.0,815.984,1070.973,20.38,54.394,71.634,70.919,71.568,51.583,1.44,1.604,0.362,61.237,48.953,90.733,53.44,0.0,71.606,104.274,87.387,105.906,32.701,60.406,36.069,-10.82,51.688,97.875,70.063,69.625,55.188,68.688,17.5,36.938,72.0,70.0,1000.0,200.0,0.098,194.375,115.313,89.313,0.159,69.438,69.188,55.938,57.625,22.469,29.031,72.0,70.0,1000.0,200.0,0.032,196.875,77.125,77.0,0.033,71.313,70.688,56.281,58.375,0.0,43.438,72.0,70.0,1000.0,200.0,0.031,194.625,77.0,76.938,0.017,69.688,70.688,57.219,65.5,23.625,37.281,72.0,70.0,1000.0,200.0,0.033,197.125,119.563,77.938,0.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.45,0.0,5.584,0.492,0.194,0.598,0.001,0.0,0.571
9062007,744,1.0,1.0,1.0,1.0,100.0,16.878,40.0,40.0,55.0,1.0,1.0,506.003,197.95,0.012,11.941,0.0,80.0,55.0,1.4,789.0,890.478,1088.097,8.564,54.717,71.634,70.919,71.568,51.69,1.448,1.64,0.366,61.123,48.964,90.845,53.468,0.0,71.606,104.274,87.387,105.833,32.481,61.033,35.851,-10.82,51.813,97.875,70.063,69.625,55.281,68.688,17.516,36.031,72.0,70.0,1000.0,200.0,0.104,202.0,115.625,89.188,0.159,69.438,69.125,56.125,57.719,22.656,27.422,72.0,70.0,1000.0,200.0,0.036,208.75,77.125,77.0,0.033,71.188,70.813,56.281,58.375,0.0,42.406,72.0,70.0,1000.0,200.0,0.033,202.875,77.0,76.688,0.017,69.75,70.438,57.344,65.625,17.219,37.25,72.0,70.0,1000.0,200.0,0.033,198.625,119.125,79.688,0.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.409,0.0,5.594,0.506,0.198,0.608,0.001,0.001,0.325
9062007,745,1.0,1.0,1.0,1.0,100.0,17.191,40.0,40.0,55.0,1.0,1.0,503.66,196.779,0.022,11.911,0.0,80.0,55.0,1.4,811.875,847.369,1072.53,9.069,54.932,71.634,70.919,71.568,52.012,1.36,1.654,0.362,61.34,48.9,90.817,53.524,0.0,71.606,104.052,87.387,105.685,32.261,61.556,35.632,-10.82,51.875,97.875,69.938,69.75,55.5,68.688,17.516,35.563,72.0,70.0,1000.0,200.0,0.105,203.375,115.938,88.688,0.162,69.438,69.125,56.25,57.719,22.859,28.766,72.0,70.0,1000.0,200.0,0.032,198.75,77.25,76.938,0.033,71.313,70.688,56.5,58.5,0.0,42.0,72.0,70.0,1000.0,200.0,0.034,205.875,76.813,76.688,0.017,69.938,70.688,57.438,65.188,10.633,37.469,72.0,70.0,1000.0,200.0,0.032,198.125,118.5,79.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.002,1.371,0.0,5.582,0.504,0.197,0.638,0.002,0.0,0.0
9062007,746,1.0,1.0,1.0,1.0,100.0,17.476,40.0,40.0,55.0,1.0,1.0,501.318,195.608,0.022,11.926,0.0,80.0,55.0,1.4,798.125,844.508,1081.87,16.643,55.04,71.74,70.919,71.568,52.119,1.318,1.614,0.37,61.27,48.969,90.536,53.749,0.0,71.606,103.978,87.387,105.611,32.115,62.182,35.632,-10.82,51.938,98.0,69.938,69.75,55.688,69.0,14.656,37.063,72.0,70.0,1000.0,200.0,0.096,194.0,116.313,88.563,0.16,69.438,69.188,56.344,57.906,25.938,29.109,72.0,70.0,1000.0,200.0,0.032,197.0,77.563,76.188,0.033,71.188,70.688,56.563,58.5,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,205.5,77.0,76.688,0.017,69.938,70.688,57.438,64.438,10.656,37.438,72.0,70.0,1000.0,200.0,0.033,198.75,117.688,79.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.395,0.0,5.832,0.501,0.196,0.642,0.007,0.001,0.0
9062007,747,1.0,1.0,1.0,1.0,100.0,17.805,40.0,40.0,55.0,1.0,1.0,531.772,194.436,0.022,11.941,0.0,80.0,55.0,1.4,787.0,887.593,1086.541,2.658,55.148,71.74,71.024,71.568,52.119,1.318,1.571,0.362,61.371,48.886,90.284,53.805,0.0,71.606,103.904,87.174,105.537,31.895,62.287,35.559,-10.82,52.063,97.938,70.063,69.75,55.688,69.0,14.656,36.156,72.0,70.0,1000.0,200.0,0.103,201.25,116.438,88.938,0.156,69.438,69.188,56.344,58.125,23.281,27.859,72.0,70.0,1000.0,200.0,0.035,207.875,78.313,74.688,0.033,71.188,70.813,56.688,58.625,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,201.375,76.813,76.688,0.017,69.75,70.688,57.438,63.375,17.344,35.875,72.0,70.0,1000.0,200.0,0.036,211.375,116.938,79.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.44,0.0,6.084,0.532,0.194,0.62,0.017,0.0,0.0
9062007,748,1.0,1.0,1.0,1.0,100.0,18.31,40.0,40.0,55.0,1.0,1.0,509.517,194.436,0.012,11.866,0.0,80.0,55.0,1.4,810.25,828.8,1078.757,17.074,55.255,71.74,71.024,71.568,52.226,1.387,1.618,0.366,61.207,48.972,90.116,53.917,0.0,71.606,103.756,87.387,105.389,31.748,61.973,35.486,-10.82,52.125,98.0,70.063,69.75,55.813,68.938,14.641,35.625,72.0,70.0,1000.0,200.0,0.106,203.5,116.75,89.0,0.119,69.625,69.313,56.438,58.219,15.766,28.75,72.0,70.0,1000.0,200.0,0.033,198.625,79.563,72.75,0.033,71.313,70.813,56.688,58.625,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,194.0,76.813,76.625,0.017,69.75,70.875,57.438,62.531,17.406,36.875,72.0,70.0,1000.0,200.0,0.033,200.0,116.125,78.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.467,0.0,6.168,0.51,0.194,0.477,0.033,0.0,0.0
9062007,749,1.0,1.0,1.0,1.0,100.0,18.589,40.0,40.0,55.0,1.0,1.0,503.66,193.265,0.012,11.852,0.0,80.0,55.0,1.4,802.25,811.719,1060.077,19.553,55.255,71.634,70.919,71.568,52.226,1.353,1.585,0.366,61.36,48.951,89.807,54.141,0.0,71.714,103.682,87.281,105.316,31.675,62.182,35.414,-10.828,52.219,97.938,70.063,69.75,55.906,68.938,14.625,36.969,72.0,70.0,1000.0,200.0,0.097,194.375,116.75,88.313,0.124,69.438,69.5,56.438,58.344,23.578,29.109,72.0,70.0,1000.0,200.0,0.032,198.75,81.188,71.688,0.01,71.313,70.688,56.813,58.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.031,197.125,76.813,76.688,0.017,69.75,70.688,57.438,61.844,17.469,37.063,72.0,70.0,1000.0,200.0,0.033,198.75,115.375,78.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.453,0.0,6.162,0.504,0.193,0.509,0.014,0.0,0.0
9062007,750,1.0,1.0,1.0,1.0,100.0,19.418,40.0,40.0,55.0,1.0,1.0,511.859,196.779,0.012,11.926,0.0,80.0,55.0,1.4,805.75,838.791,1066.304,9.397,55.471,71.74,71.024,71.568,52.226,1.398,1.567,0.366,61.276,49.016,89.695,54.001,0.0,71.821,103.608,87.068,105.168,31.675,62.078,35.341,-10.82,52.313,98.0,70.063,69.875,55.906,68.688,11.867,35.906,72.0,70.0,1000.0,200.0,0.106,202.5,116.875,87.813,0.129,69.438,69.688,56.438,58.344,16.063,28.422,72.0,70.0,1000.0,200.0,0.034,200.125,81.75,71.688,0.011,71.188,70.938,56.813,58.906,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,196.875,76.813,76.625,0.017,69.75,70.875,57.563,61.25,17.547,37.219,72.0,70.0,1000.0,200.0,0.033,198.625,114.75,78.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.438,0.0,6.08,0.512,0.197,0.542,0.016,0.0,0.0
9062007,751,1.0,1.0,1.0,1.0,100.0,19.325,40.0,40.0,55.0,1.0,1.0,515.373,199.122,0.012,11.986,0.0,80.0,55.0,1.4,805.625,861.699,1080.313,13.872,55.255,71.74,71.024,71.885,52.119,1.436,1.629,0.37,61.133,49.008,89.471,54.113,0.0,71.606,103.534,87.068,104.946,33.946,61.66,37.016,-10.82,52.313,97.938,70.125,69.75,55.906,68.5,11.828,36.594,72.0,70.0,1000.0,200.0,0.1,196.625,116.938,87.625,0.132,69.438,69.5,56.438,58.344,23.922,28.828,72.0,70.0,1000.0,200.0,0.033,197.625,81.75,71.5,0.01,71.313,70.688,56.813,58.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,203.0,76.813,76.688,0.02,69.688,70.688,57.563,60.875,20.375,36.844,72.0,70.0,1000.0,200.0,0.034,201.125,114.125,78.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.328,0.0,5.113,0.515,0.199,0.559,0.015,0.0,0.0
9062007,752,1.0,1.0,1.0,1.0,100.0,20.177,40.0,40.0,55.0,1.0,1.0,518.887,197.95,0.022,11.911,0.0,80.0,55.0,1.4,787.75,858.83,1074.087,5.534,55.471,71.634,71.024,71.674,52.226,1.379,1.632,0.37,61.197,48.975,89.387,53.945,0.0,71.929,103.386,87.281,104.946,34.679,61.765,38.036,-10.82,52.406,97.75,70.125,69.75,55.813,68.5,11.797,36.156,72.0,70.0,1000.0,200.0,0.103,201.75,117.063,87.375,0.122,69.438,69.313,56.563,58.344,24.109,29.031,72.0,70.0,1000.0,200.0,0.032,197.375,82.063,70.063,0.033,71.188,70.688,56.813,58.781,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,204.875,76.688,76.625,0.021,69.688,70.688,57.563,60.688,24.266,36.844,72.0,70.0,1000.0,200.0,0.034,200.875,114.188,79.75,0.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,-0.002,1.476,0.0,5.555,0.519,0.198,0.523,0.058,0.0,0.209
9062007,753,1.0,1.0,1.0,1.0,100.0,20.511,40.0,40.0,55.0,1.0,1.0,524.744,195.608,0.012,11.956,0.0,80.0,55.0,1.4,802.875,874.63,1056.965,7.017,55.471,71.634,71.024,71.674,52.226,1.425,1.618,0.366,61.173,48.93,89.863,54.197,0.0,71.821,103.312,87.281,104.872,34.752,61.66,38.108,-10.82,52.375,97.75,70.25,69.75,55.906,68.063,7.977,35.5,72.0,70.0,1000.0,200.0,0.107,204.25,117.063,86.625,0.104,69.438,69.313,56.563,58.531,24.297,29.063,72.0,70.0,1000.0,200.0,0.032,198.0,83.375,66.875,0.05,71.313,70.688,56.813,58.781,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,203.25,76.813,76.625,0.011,69.563,70.688,57.563,60.969,24.422,36.719,72.0,70.0,1000.0,200.0,0.034,201.375,114.188,80.313,0.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.491,0.0,5.574,0.525,0.196,0.457,0.12,0.0,0.568
9062007,754,1.0,1.0,1.0,1.0,100.0,20.683,40.0,40.0,55.0,1.0,1.0,523.573,196.779,0.022,12.03,0.0,80.0,55.0,1.4,811.75,874.63,1089.654,4.851,55.363,71.952,71.235,71.674,52.333,1.44,1.571,0.366,61.222,49.002,90.116,54.141,0.0,71.606,103.164,87.174,104.725,34.752,61.347,38.108,-10.82,52.438,97.688,70.125,69.75,55.906,68.313,11.711,37.125,72.0,70.0,1000.0,200.0,0.097,194.25,117.188,86.0,0.105,69.438,69.375,56.563,58.75,16.781,27.984,72.0,70.0,1000.0,200.0,0.036,205.125,85.875,64.5,0.042,71.188,70.625,56.813,58.906,0.0,42.656,72.0,70.0,1000.0,200.0,0.034,199.625,76.813,76.625,0.015,69.563,70.688,57.563,62.25,29.266,36.781,72.0,70.0,1000.0,200.0,0.033,200.625,117.313,68.438,0.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.518,0.0,5.609,0.524,0.197,0.473,0.131,0.0,0.84
9062007,755,1.0,1.0,1.0,1.0,100.0,21.433,40.0,40.0,55.0,1.0,1.0,515.373,195.608,0.022,11.911,0.0,80.0,55.0,1.4,806.875,857.396,1086.541,3.005,55.471,71.952,71.129,71.885,52.547,1.433,1.622,0.362,61.237,49.05,90.172,54.253,0.0,71.606,103.09,87.281,104.577,35.338,61.556,38.473,-10.828,52.438,97.813,70.125,69.75,56.0,68.313,11.68,35.844,72.0,70.0,1000.0,200.0,0.106,203.125,117.375,85.875,0.109,69.438,69.313,56.75,58.844,24.625,29.141,72.0,70.0,1000.0,200.0,0.032,196.5,89.0,63.125,0.037,71.188,70.688,56.906,58.906,0.0,43.063,72.0,70.0,1000.0,200.0,0.033,196.5,76.813,76.688,0.017,69.563,70.688,57.563,63.938,24.75,36.813,72.0,70.0,1000.0,200.0,0.033,199.875,120.875,72.313,0.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.424,0.0,5.187,0.515,0.196,0.496,0.139,0.0,0.834
