DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,756,1.0,1.0,1.0,1.0,100.0,22.203,40.0,40.0,55.0,1.0,1.0,496.633,194.436,0.022,11.896,0.0,80.0,55.0,1.4,806.875,827.375,1058.521,19.001,55.578,71.952,71.235,71.885,52.654,1.353,1.604,0.37,61.135,48.923,90.228,54.253,0.0,71.714,103.016,87.174,104.503,36.218,61.869,39.347,-10.82,52.469,97.75,70.125,69.875,56.125,68.313,11.633,36.406,72.0,70.0,1000.0,200.0,0.101,197.625,117.5,85.813,0.11,69.438,69.313,56.875,58.969,24.813,29.281,72.0,70.0,1000.0,200.0,0.032,198.75,91.625,62.625,0.037,71.313,70.438,56.906,59.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.031,193.25,76.688,76.625,0.017,69.688,70.688,57.563,65.125,21.094,36.625,72.0,70.0,1000.0,200.0,0.034,201.75,122.5,76.688,0.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.451,0.0,5.169,0.497,0.194,0.503,0.156,0.0,0.786
9062007,757,1.0,1.0,1.0,1.0,100.0,22.895,40.0,40.0,55.0,1.0,1.0,507.174,197.95,0.022,11.911,0.0,80.0,55.0,1.4,801.625,831.653,1072.53,16.917,55.578,71.846,71.235,71.885,52.761,1.413,1.636,0.355,61.149,48.94,90.2,54.281,0.0,71.606,102.794,87.174,104.355,36.657,61.765,39.784,-10.82,52.594,97.75,70.063,69.75,56.125,68.438,11.594,37.094,72.0,70.0,1000.0,200.0,0.097,196.125,117.5,85.813,0.11,69.438,69.5,56.875,58.969,24.969,28.703,72.0,70.0,1000.0,200.0,0.033,199.375,94.313,62.438,0.046,71.188,70.938,57.094,59.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.032,200.125,76.688,76.625,0.017,69.75,70.688,57.625,66.125,18.469,36.531,72.0,70.0,1000.0,200.0,0.034,201.5,122.688,79.188,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.483,0.0,5.172,0.507,0.198,0.503,0.213,0.0,0.577
9062007,758,1.0,1.0,1.0,1.0,100.0,24.038,40.0,40.0,55.0,1.0,1.0,520.059,197.95,0.022,11.881,0.0,80.0,55.0,1.4,806.0,850.232,1081.87,13.25,55.686,71.634,71.024,71.78,52.868,1.322,1.658,0.359,61.274,48.931,90.284,54.393,0.0,71.714,102.794,87.174,104.355,36.877,61.973,40.002,-10.82,52.625,97.688,70.125,69.75,56.344,68.438,11.555,36.0,72.0,70.0,1000.0,200.0,0.104,202.5,117.688,86.0,0.097,69.313,69.375,56.875,59.281,25.156,29.047,72.0,70.0,1000.0,200.0,0.032,197.375,98.25,62.031,0.046,71.188,70.813,57.094,59.125,0.0,42.438,72.0,70.0,1000.0,200.0,0.034,203.125,76.688,76.688,0.017,69.938,70.688,57.813,66.375,11.891,36.875,72.0,70.0,1000.0,200.0,0.033,198.75,122.563,81.188,0.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.479,0.0,5.155,0.52,0.198,0.444,0.242,0.0,0.382
9062007,759,1.0,1.0,1.0,1.0,100.0,25.465,40.0,40.0,55.0,1.0,1.0,506.003,192.094,0.022,11.926,0.0,80.0,55.0,1.4,800.625,857.396,1088.097,10.198,55.901,71.74,71.024,71.674,52.975,1.337,1.553,0.366,61.28,49.009,90.368,54.365,0.0,71.714,102.72,87.174,104.208,37.097,62.078,40.293,-10.828,52.656,97.75,70.125,69.875,56.438,68.0,11.5,35.688,72.0,70.0,1000.0,200.0,0.106,203.125,117.688,85.688,0.076,69.625,69.188,56.938,59.438,17.594,29.172,72.0,70.0,1000.0,200.0,0.032,197.5,102.625,62.125,0.01,71.313,70.813,57.188,58.906,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,205.0,76.688,76.625,0.017,69.938,70.688,57.813,66.0,11.922,36.781,72.0,70.0,1000.0,200.0,0.033,199.75,120.875,80.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.002,1.526,0.0,5.292,0.506,0.192,0.351,0.059,0.0,0.0
9062007,800,1.0,1.0,1.0,1.0,100.0,26.471,40.0,40.0,55.0,1.0,1.0,509.517,199.122,0.022,11.911,0.0,80.0,55.0,1.4,791.125,873.192,1074.087,2.42,55.901,71.74,71.024,71.674,52.975,1.394,1.622,0.366,61.18,48.957,89.947,54.646,0.0,71.606,102.646,87.174,104.134,37.316,61.556,41.022,-10.82,52.75,97.75,70.125,69.75,56.531,67.938,11.453,37.063,72.0,70.0,1000.0,200.0,0.097,193.875,117.688,84.375,0.076,69.625,69.313,57.031,59.438,17.719,28.172,72.0,70.0,1000.0,200.0,0.036,203.5,104.313,62.344,0.01,71.313,70.813,57.281,59.125,0.0,42.688,72.0,70.0,1000.0,200.0,0.035,198.875,76.688,76.625,0.017,69.938,70.688,57.813,65.0,9.203,36.531,72.0,70.0,1000.0,200.0,0.034,201.25,120.0,80.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,1.821,0.0,6.128,0.51,0.199,0.366,0.061,0.0,0.0
9062007,801,1.0,1.0,1.0,1.0,100.0,27.525,40.0,40.0,55.0,1.0,1.0,481.406,194.436,0.022,11.926,0.0,80.0,55.0,1.4,798.875,871.754,1067.86,7.012,55.794,71.74,71.129,71.674,52.761,1.41,1.6,0.366,61.146,48.967,88.882,54.505,0.0,71.714,102.424,86.856,103.986,37.463,60.511,41.605,-10.82,52.844,97.688,70.25,71.563,56.438,67.813,7.641,35.844,72.0,70.0,1000.0,200.0,0.105,203.0,117.688,83.375,0.085,69.75,69.375,56.938,59.563,17.813,28.953,72.0,70.0,1000.0,200.0,0.033,197.75,104.688,62.531,0.01,71.313,71.0,57.188,59.125,0.0,42.938,72.0,70.0,1000.0,200.0,0.033,196.625,76.688,76.625,0.017,70.0,70.875,57.938,63.813,9.203,36.625,72.0,70.0,1000.0,200.0,0.033,200.125,119.25,80.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.777,11.856,12.448,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,544.5,540.5,530.0,-0.072,543.5,534.5,10.438,-0.002,2.143,0.0,6.857,0.481,0.194,0.421,0.061,0.0,0.0
9062007,802,1.0,1.0,1.0,1.0,100.0,28.269,40.0,40.0,55.0,1.0,1.0,507.174,197.95,0.012,11.896,0.0,80.0,55.0,1.4,806.75,845.939,1083.427,15.759,55.578,71.74,71.655,71.674,52.44,1.398,1.629,0.362,61.238,48.878,88.545,54.001,0.0,71.714,102.35,87.068,103.838,37.536,58.944,41.677,-10.82,53.031,97.625,70.25,74.188,56.344,67.5,7.566,36.656,72.0,70.0,1000.0,200.0,0.1,196.25,117.688,83.0,0.065,69.813,69.938,56.938,59.344,11.375,27.938,72.0,70.0,1000.0,200.0,0.035,207.375,104.438,62.719,0.01,71.5,71.313,57.188,59.219,0.0,43.313,72.0,70.0,1000.0,200.0,0.032,194.5,76.688,76.625,0.017,70.0,70.688,57.813,62.813,9.195,36.688,72.0,70.0,1000.0,200.0,0.033,200.25,118.375,80.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.739,11.814,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,556.0,558.5,547.5,291.25,556.0,553.5,546.5,-0.001,2.301,0.0,6.838,0.507,0.198,0.326,0.061,0.0,0.0
9062007,803,1.0,1.0,1.0,1.0,100.0,28.408,40.0,40.0,55.0,1.0,1.0,502.489,193.265,0.022,11.911,0.0,80.0,55.0,1.4,800.25,841.649,1084.984,21.741,55.578,71.952,72.391,71.78,52.119,1.417,1.542,0.362,61.225,48.984,88.461,53.02,0.0,71.714,102.35,86.962,103.764,37.683,58.108,41.677,-10.82,53.0,97.5,70.25,75.375,56.125,67.25,7.484,36.25,72.0,70.0,1000.0,200.0,0.103,201.625,117.688,82.625,0.047,70.063,70.625,56.875,59.281,0.0,28.766,72.0,70.0,1000.0,200.0,0.033,198.5,104.063,62.875,0.01,71.688,72.188,56.906,59.125,0.0,43.094,72.0,70.0,1000.0,200.0,0.031,199.0,76.625,76.563,0.017,70.125,70.938,57.813,62.125,6.313,36.656,72.0,70.0,1000.0,200.0,0.033,200.25,117.813,80.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.73,11.805,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,556.5,561.0,552.0,302.75,556.5,557.5,554.5,-0.002,2.329,0.0,6.603,0.502,0.193,0.238,0.06,0.0,0.0
9062007,804,1.0,1.0,1.0,1.0,100.0,28.187,40.0,40.0,55.0,1.0,1.0,495.461,195.608,0.012,11.911,0.0,80.0,55.0,1.4,797.875,860.265,1067.86,8.616,55.255,72.058,72.917,71.885,51.798,1.387,1.647,0.359,61.06,48.852,88.349,51.787,0.0,71.821,102.128,87.068,103.691,36.291,57.795,40.949,-10.828,52.75,97.375,70.563,76.625,55.906,65.938,0.0,35.781,72.0,70.0,1000.0,200.0,0.105,203.25,116.438,82.0,-0.052,70.313,71.313,56.75,58.969,0.0,27.469,72.0,70.0,1000.0,200.0,0.036,209.5,103.875,63.125,0.01,71.75,73.125,56.906,59.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.032,199.375,76.625,76.563,0.017,70.313,71.063,57.813,61.563,0.0,37.031,72.0,70.0,1000.0,200.0,0.033,197.875,117.125,80.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.708,11.787,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,556.0,560.0,553.0,307.0,555.5,557.5,555.0,-0.001,2.58,0.0,7.704,0.495,0.196,-0.259,0.059,0.0,0.0
9062007,805,1.0,1.0,1.0,1.0,100.0,28.456,40.0,40.0,55.0,1.0,1.0,511.859,192.094,0.012,11.896,0.0,80.0,55.0,1.4,797.875,847.369,1075.643,19.95,55.255,72.376,73.443,72.097,51.69,1.36,1.589,0.359,61.098,48.873,88.405,50.61,0.0,72.036,102.128,86.749,103.617,35.338,57.481,39.784,-10.82,52.469,97.438,70.625,77.313,55.906,63.406,0.0,36.938,72.0,70.0,1000.0,200.0,0.098,194.375,115.313,81.75,-0.052,70.5,72.188,56.75,58.844,0.0,29.047,72.0,70.0,1000.0,200.0,0.032,196.5,103.5,63.281,0.01,72.188,73.688,56.813,59.0,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.5,76.625,76.563,0.017,70.5,71.438,57.625,61.25,0.0,37.219,72.0,70.0,1000.0,200.0,0.032,197.25,116.375,80.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.701,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,554.0,558.5,552.0,307.5,555.5,556.5,554.0,-0.001,2.389,0.0,7.347,0.512,0.192,-0.252,0.058,0.0,0.0
9062007,806,1.0,1.0,1.0,1.0,100.0,27.941,40.0,40.0,55.0,1.0,1.0,517.716,196.779,0.012,11.926,0.0,80.0,55.0,1.4,791.25,876.069,1077.2,-0.772,54.932,72.801,73.968,72.308,51.369,1.429,1.647,0.355,61.111,48.89,88.04,49.769,0.0,72.036,102.054,86.749,103.543,33.58,57.586,38.473,-10.82,52.156,97.375,70.688,77.313,55.813,61.094,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,202.375,114.625,81.75,-0.052,70.813,72.813,56.563,58.75,0.0,29.109,72.0,70.0,1000.0,200.0,0.032,197.375,103.25,63.5,0.01,72.313,74.25,56.813,58.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.037,209.875,76.625,76.563,0.017,70.75,71.563,57.625,60.875,0.0,36.969,72.0,70.0,1000.0,200.0,0.033,199.875,115.813,80.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.719,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,553.0,556.5,551.0,307.0,552.0,555.0,552.5,-0.001,2.431,0.0,8.11,0.518,0.197,-0.247,0.058,0.0,0.0
9062007,807,1.0,1.0,1.0,1.0,100.0,27.654,40.0,40.0,55.0,1.0,1.0,531.772,201.464,0.022,11.911,0.0,80.0,55.0,1.4,821.75,902.033,1102.111,-0.129,55.04,73.013,74.284,72.625,51.155,1.429,1.654,0.366,61.149,48.911,87.732,49.18,0.0,72.466,101.832,86.749,103.395,33.14,57.272,38.036,-10.82,51.719,97.313,70.875,77.688,55.5,59.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.105,202.875,114.0,81.688,-0.052,71.0,73.063,56.438,58.531,0.0,27.578,72.0,70.0,1000.0,200.0,0.037,208.375,102.875,63.594,0.01,72.5,73.938,56.688,58.781,0.0,44.375,72.0,70.0,1000.0,200.0,0.039,214.125,76.625,76.563,0.017,70.938,71.75,57.563,60.688,0.0,37.344,72.0,70.0,1000.0,200.0,0.033,197.75,114.875,79.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.703,11.783,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,551.5,554.5,550.0,306.5,551.5,553.0,551.0,-0.002,2.417,0.0,8.106,0.532,0.201,-0.243,0.057,0.0,0.0
9062007,808,1.0,1.0,1.0,1.0,100.0,26.943,40.0,40.0,55.0,1.0,1.0,516.545,196.779,0.022,11.866,0.0,80.0,55.0,1.4,833.125,877.508,1092.768,-0.729,54.61,73.225,74.389,72.836,50.834,1.402,1.625,0.362,61.202,49.035,87.704,48.423,0.0,72.358,101.832,86.749,103.247,32.774,56.75,37.744,-10.82,51.219,97.25,70.938,77.0,55.406,58.781,0.0,35.656,72.0,70.0,1000.0,200.0,0.105,202.0,113.438,81.688,-0.052,71.0,73.5,56.344,58.344,0.0,29.25,72.0,70.0,1000.0,200.0,0.032,196.375,102.688,63.719,0.01,72.688,74.313,56.5,58.625,0.0,44.594,72.0,70.0,1000.0,200.0,0.041,225.875,76.625,76.563,0.017,70.938,72.063,57.563,60.438,0.0,36.031,72.0,70.0,1000.0,200.0,0.036,207.0,114.313,79.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.694,11.78,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,550.0,552.5,549.0,306.25,549.5,551.0,549.5,-0.002,2.46,0.0,8.198,0.517,0.197,-0.239,0.057,0.0,0.0
9062007,809,1.0,1.0,1.0,1.0,100.0,25.956,40.0,40.0,55.0,1.0,1.0,523.573,196.779,0.012,11.866,0.0,80.0,55.0,1.4,845.5,894.808,1102.111,-1.948,54.394,73.437,74.494,73.047,50.62,1.368,1.636,0.362,61.272,49.062,87.872,48.087,0.0,72.466,101.684,86.749,103.174,32.188,56.541,37.234,-10.82,50.656,97.25,70.938,75.438,55.281,58.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.102,200.875,112.688,81.438,-0.052,71.25,73.75,56.25,58.219,0.0,28.25,72.0,70.0,1000.0,200.0,0.035,202.5,102.313,63.906,0.01,72.813,74.313,56.281,58.5,0.0,45.375,72.0,70.0,1000.0,200.0,0.047,235.75,76.625,76.438,0.017,71.313,72.25,57.438,60.313,0.0,37.0,72.0,70.0,1000.0,200.0,0.033,199.125,113.5,79.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.7,11.781,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,548.5,551.0,547.5,306.0,547.0,549.0,548.0,-0.001,2.459,0.0,8.325,0.524,0.197,-0.235,0.056,0.0,0.0
9062007,810,1.0,1.0,1.0,1.0,100.0,24.944,40.0,40.0,55.0,1.0,1.0,527.086,195.608,0.022,11.792,0.0,80.0,55.0,1.4,847.375,894.808,1100.553,-3.665,54.287,73.65,74.599,73.259,50.513,1.337,1.643,0.359,61.321,48.989,87.956,47.779,0.0,72.573,101.61,86.856,103.1,31.602,56.75,36.652,-10.82,50.25,97.188,71.125,76.375,55.188,57.781,0.0,35.75,72.0,70.0,1000.0,200.0,0.104,202.125,112.063,81.375,-0.052,71.25,73.813,56.125,58.125,0.0,29.359,72.0,70.0,1000.0,200.0,0.032,195.625,102.063,63.906,0.01,72.813,74.25,56.188,58.375,0.0,45.625,72.0,70.0,1000.0,200.0,0.05,251.0,76.625,76.438,0.017,71.375,72.438,57.438,60.094,0.0,37.313,72.0,70.0,1000.0,200.0,0.032,197.125,112.75,79.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.691,11.77,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,547.0,549.5,546.0,306.25,546.0,547.5,546.0,-0.002,2.368,0.0,8.281,0.527,0.196,-0.231,0.055,0.0,0.0
9062007,811,1.0,1.0,1.0,1.0,100.0,24.048,40.0,40.0,55.0,1.0,1.0,535.286,196.779,0.012,11.881,0.0,80.0,55.0,1.4,847.375,922.315,1105.225,-3.333,54.179,73.968,74.915,73.575,50.299,1.413,1.622,0.359,61.292,49.19,88.181,47.47,0.0,72.573,101.536,86.537,103.026,31.162,56.75,36.288,-10.82,50.0,97.25,71.125,75.125,55.094,57.594,0.0,36.531,72.0,70.0,1000.0,200.0,0.099,196.25,111.625,81.125,-0.052,71.438,74.125,55.938,58.031,0.0,28.563,72.0,70.0,1000.0,200.0,0.033,199.625,101.875,64.063,0.01,72.813,74.25,56.094,58.313,0.0,45.25,72.0,70.0,1000.0,200.0,0.056,262.25,76.625,76.563,0.017,71.5,72.875,57.344,60.094,0.0,37.188,72.0,70.0,1000.0,200.0,0.033,198.875,111.688,79.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.696,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,545.5,547.5,545.0,306.0,544.5,545.5,544.5,-0.001,2.38,0.0,8.47,0.535,0.197,-0.23,0.055,0.0,0.0
9062007,812,1.0,1.0,1.0,1.0,100.0,22.904,40.0,40.0,55.0,1.0,1.0,537.628,197.95,0.022,11.896,0.0,80.0,55.0,1.4,846.625,949.961,1119.242,-3.044,54.071,73.968,74.915,73.681,50.192,1.448,1.665,0.362,61.456,49.165,88.265,47.442,0.0,72.788,101.389,86.643,102.878,30.869,56.645,36.142,-10.82,49.969,97.188,71.313,74.688,54.906,57.156,0.0,36.0,72.0,70.0,1000.0,200.0,0.104,201.625,110.875,81.0,-0.052,71.563,74.375,55.938,57.906,0.0,27.781,72.0,70.0,1000.0,200.0,0.036,205.125,101.5,64.313,0.01,72.813,74.25,55.875,58.188,0.0,46.125,72.0,70.0,1000.0,200.0,0.055,256.0,76.625,76.438,0.017,71.688,72.938,57.219,59.813,0.0,36.031,72.0,70.0,1000.0,200.0,0.036,206.375,110.875,79.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.681,11.77,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,544.0,546.0,544.0,306.0,543.0,544.5,543.0,-0.002,2.434,0.0,8.725,0.538,0.198,-0.225,0.054,0.0,0.0
9062007,813,1.0,1.0,1.0,1.0,100.0,21.464,40.0,40.0,55.0,1.0,1.0,531.772,196.779,0.012,11.822,0.0,80.0,55.0,1.4,868.625,928.124,1120.8,-4.836,53.964,73.968,74.599,73.681,50.192,1.398,1.654,0.362,61.397,49.179,88.349,47.246,0.0,73.003,101.389,86.749,102.804,30.576,56.645,35.705,-10.82,49.531,97.313,71.75,74.875,54.781,57.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.103,199.125,110.375,81.0,-0.052,71.563,74.375,55.844,57.906,0.0,28.875,72.0,70.0,1000.0,200.0,0.033,197.125,101.313,64.438,0.01,72.813,73.938,55.875,57.906,0.0,45.594,72.0,70.0,1000.0,200.0,0.061,269.75,76.5,76.438,0.017,71.813,73.25,57.219,59.688,0.0,36.813,72.0,70.0,1000.0,200.0,0.033,199.625,110.125,79.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.692,11.776,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,543.0,544.5,543.0,306.0,541.5,543.0,541.5,-0.001,2.326,0.0,8.434,0.532,0.197,-0.221,0.054,0.0,0.0
9062007,814,1.0,1.0,1.0,1.0,100.0,20.274,40.0,40.0,55.0,1.0,1.0,545.827,201.464,0.012,11.792,0.0,80.0,55.0,1.4,860.25,961.643,1141.056,-4.892,53.856,74.286,74.915,73.998,50.085,1.429,1.665,0.362,61.567,49.338,88.489,47.134,0.0,73.218,101.241,86.749,102.656,30.356,56.645,35.341,-10.82,49.281,97.313,71.5,74.75,54.781,56.969,0.0,36.344,72.0,70.0,1000.0,200.0,0.101,200.0,109.875,80.75,-0.052,71.625,74.375,55.844,57.719,0.0,27.438,72.0,70.0,1000.0,200.0,0.036,208.875,100.875,64.5,0.01,72.813,73.938,55.656,57.906,0.0,47.156,72.0,70.0,1000.0,200.0,0.062,273.75,76.625,76.438,0.017,71.813,73.438,57.063,59.594,0.0,37.469,72.0,70.0,1000.0,200.0,0.032,196.375,109.313,79.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.686,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,542.0,543.0,541.5,305.75,541.0,541.5,540.0,-0.001,2.236,0.0,8.177,0.546,0.201,-0.219,0.053,0.0,0.0
9062007,815,1.0,1.0,1.0,1.0,100.0,19.448,40.0,40.0,55.0,1.0,1.0,550.513,200.293,0.022,11.822,0.0,80.0,55.0,1.4,881.375,964.568,1173.8,1.703,54.071,74.18,74.809,73.892,50.406,1.295,1.679,0.362,61.45,49.171,89.246,46.91,0.0,73.433,101.241,86.749,102.583,29.99,57.063,34.612,-10.82,48.875,97.438,71.5,75.375,54.781,56.75,0.0,35.844,72.0,70.0,1000.0,200.0,0.104,202.625,109.125,80.563,-0.052,71.563,74.813,55.75,57.625,0.0,29.0,72.0,70.0,1000.0,200.0,0.032,196.625,100.5,64.75,0.01,72.813,73.813,55.656,57.75,0.0,46.281,72.0,70.0,1000.0,200.0,0.068,288.75,76.5,76.438,0.017,71.938,73.625,57.063,59.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.032,196.25,108.688,79.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.675,11.773,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,540.5,541.5,541.0,305.25,538.5,540.5,538.5,-0.002,2.018,0.0,7.602,0.551,0.2,-0.215,0.052,0.0,0.0
9062007,816,1.0,1.0,1.0,1.0,100.0,18.899,40.0,40.0,55.0,1.0,1.0,551.684,197.95,0.012,11.837,0.0,80.0,55.0,1.4,881.375,970.421,1136.38,-3.622,53.964,74.392,75.125,74.209,50.727,1.433,1.683,0.366,61.472,49.223,90.256,46.658,0.0,73.433,101.019,86.643,102.509,29.697,58.003,34.103,-10.82,49.094,97.375,71.5,75.813,54.906,56.906,0.0,36.031,72.0,70.0,1000.0,200.0,0.104,199.5,108.625,80.563,-0.052,71.75,74.813,55.75,57.625,0.0,29.25,72.0,70.0,1000.0,200.0,0.032,196.5,100.25,64.813,0.01,72.813,73.688,55.875,57.75,0.0,46.313,72.0,70.0,1000.0,200.0,0.071,288.5,76.5,76.438,0.017,71.938,73.813,57.063,59.594,0.0,37.469,72.0,70.0,1000.0,200.0,0.033,198.875,108.063,79.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.684,11.792,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,540.0,539.5,305.0,537.0,539.5,537.0,-0.001,1.843,0.0,7.257,0.552,0.198,-0.211,0.051,0.0,0.0
9062007,817,1.0,1.0,1.0,1.0,100.0,18.521,40.0,40.0,55.0,1.0,1.0,550.513,201.464,0.012,11.881,0.0,80.0,55.0,1.4,878.5,1001.25,1151.967,-0.428,54.502,74.498,75.23,74.209,51.369,1.413,1.686,0.362,61.596,49.231,91.041,46.77,0.0,73.755,100.945,86.643,102.361,31.455,59.153,35.268,-10.82,49.188,97.438,71.5,75.75,55.094,56.906,0.0,36.5,72.0,70.0,1000.0,200.0,0.101,198.25,108.188,80.438,-0.052,71.75,74.688,55.844,57.719,0.0,27.594,72.0,70.0,1000.0,200.0,0.036,209.25,99.938,64.875,0.01,72.813,73.688,55.969,57.75,0.0,48.219,72.0,70.0,1000.0,200.0,0.071,289.5,76.5,76.563,0.021,72.063,73.938,57.063,59.531,0.0,35.906,72.0,70.0,1000.0,200.0,0.037,208.75,107.313,79.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.713,11.814,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,538.5,539.0,305.0,536.0,538.5,535.5,-0.001,1.636,0.0,6.3,0.551,0.201,-0.209,0.051,-0.0,0.0
9062007,818,1.0,1.0,1.0,1.0,100.0,18.716,40.0,40.0,55.0,1.0,1.0,536.457,197.95,0.022,11.941,0.0,80.0,55.0,1.4,895.75,967.494,1155.085,3.284,54.825,74.604,75.23,74.421,51.905,1.455,1.672,0.359,61.576,49.423,91.714,46.798,0.0,73.862,100.945,86.643,102.509,31.455,60.615,35.559,-10.828,49.125,97.5,71.5,75.938,55.281,56.969,0.0,35.938,72.0,70.0,1000.0,200.0,0.105,202.375,107.625,80.25,-0.052,71.75,74.688,55.938,57.719,0.0,29.125,72.0,70.0,1000.0,200.0,0.032,196.625,99.563,65.0,0.01,72.688,73.375,56.188,57.75,0.0,48.25,72.0,70.0,1000.0,200.0,0.076,298.0,76.5,76.438,0.017,72.063,74.063,57.219,59.531,0.0,36.531,72.0,70.0,1000.0,200.0,0.037,207.125,106.813,79.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.713,11.811,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,537.5,538.0,304.75,534.5,537.5,534.0,-0.002,1.681,0.0,6.815,0.536,0.198,-0.206,0.05,0.0,0.0
9062007,819,1.0,1.0,1.0,1.0,100.0,19.49,40.0,40.0,55.0,1.0,1.0,576.281,201.464,0.012,11.777,0.0,80.0,55.0,1.4,907.25,1004.195,1167.561,13.205,55.255,74.498,75.125,74.209,52.333,1.436,1.589,0.366,61.884,49.564,91.799,46.714,0.0,73.97,100.871,86.643,102.139,33.653,61.138,37.38,-10.82,49.375,97.688,71.75,75.938,55.688,57.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.102,199.375,107.125,80.188,-0.052,71.875,74.938,56.25,57.906,0.0,28.016,72.0,70.0,1000.0,200.0,0.036,203.5,99.313,65.063,0.01,72.688,73.625,56.281,57.813,0.0,47.375,72.0,70.0,1000.0,200.0,0.081,305.75,76.5,76.438,0.021,72.313,74.125,57.219,59.531,0.0,36.188,72.0,70.0,1000.0,200.0,0.038,210.75,106.125,79.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.726,11.816,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,536.0,537.0,304.5,533.5,536.5,532.5,-0.001,1.597,0.0,6.1,0.576,0.201,-0.203,0.05,0.0,0.0
9062007,820,1.0,1.0,1.0,1.0,100.0,19.634,40.0,40.0,55.0,1.0,1.0,562.226,200.293,0.012,11.837,0.0,80.0,55.0,1.4,937.625,992.425,1150.408,-1.612,55.255,74.71,75.23,74.526,52.761,1.406,1.686,0.362,61.802,49.516,91.855,46.826,0.0,74.077,100.723,86.537,102.139,33.946,61.66,38.036,-10.82,49.25,97.688,71.75,75.625,55.813,57.156,0.0,35.719,72.0,70.0,1000.0,200.0,0.105,203.125,106.625,79.938,-0.052,71.875,74.938,56.438,57.906,0.0,28.859,72.0,70.0,1000.0,200.0,0.033,197.625,98.938,65.313,0.01,72.688,73.375,56.5,57.906,0.0,47.531,72.0,70.0,1000.0,200.0,0.081,311.5,76.5,76.438,0.017,72.375,74.25,57.438,59.531,0.0,37.375,72.0,70.0,1000.0,200.0,0.039,214.5,105.563,79.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.719,11.81,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,535.5,536.0,304.5,532.0,535.5,531.5,-0.001,1.747,0.0,6.728,0.562,0.2,-0.201,0.049,0.0,0.0
9062007,821,1.0,1.0,1.0,1.0,100.0,20.532,40.0,40.0,55.0,1.0,1.0,561.054,207.321,0.022,11.866,0.0,80.0,55.0,1.4,952.625,999.778,1173.8,6.332,55.578,74.604,75.02,74.421,52.975,1.273,1.629,0.377,62.062,49.655,92.163,47.05,0.0,73.97,100.723,86.643,102.139,34.532,61.869,38.473,-10.82,49.406,97.813,71.75,75.813,55.906,57.375,0.0,35.781,72.0,70.0,1000.0,200.0,0.104,201.375,106.125,79.875,-0.052,72.0,75.25,56.563,58.125,0.0,28.625,72.0,70.0,1000.0,200.0,0.034,199.875,98.688,65.375,0.01,72.813,73.688,56.688,57.906,0.0,49.031,72.0,70.0,1000.0,200.0,0.082,315.5,76.5,76.438,0.017,72.375,74.438,57.438,59.531,0.0,37.625,72.0,70.0,1000.0,200.0,0.04,215.75,104.75,79.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.698,11.795,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,534.5,535.5,304.25,531.0,534.5,530.0,-0.002,1.711,0.0,6.497,0.561,0.207,-0.198,0.048,0.0,0.0
9062007,822,1.0,1.0,1.0,1.0,100.0,22.067,40.0,40.0,55.0,1.0,1.0,561.054,201.464,0.012,11.956,0.0,80.0,55.0,1.4,958.125,1013.038,1175.36,3.489,55.794,74.604,75.125,74.421,53.403,1.429,1.618,0.366,62.025,49.644,92.135,47.19,0.0,73.862,100.501,86.325,101.918,35.119,61.973,39.055,-10.82,49.406,97.813,71.813,76.25,56.344,57.469,0.0,36.594,72.0,70.0,1000.0,200.0,0.1,195.125,105.5,79.813,-0.052,72.125,75.25,56.75,58.219,0.0,29.422,72.0,70.0,1000.0,200.0,0.032,197.25,98.375,65.625,0.01,72.688,73.313,56.813,58.0,0.0,49.375,72.0,70.0,1000.0,200.0,0.086,319.75,76.5,76.438,0.017,72.375,74.5,57.563,59.531,0.0,37.5,72.0,70.0,1000.0,200.0,0.043,225.75,104.125,78.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.711,11.798,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,533.5,535.0,304.0,530.0,534.0,529.0,-0.001,1.752,0.0,6.537,0.561,0.201,-0.194,0.048,0.0,0.0
9062007,823,1.0,1.0,1.0,1.0,100.0,23.818,40.0,40.0,55.0,1.0,1.0,595.022,201.464,0.012,11.866,0.0,80.0,55.0,1.4,974.875,1044.095,1183.162,23.273,55.901,74.604,75.23,74.526,53.51,1.459,1.69,0.366,62.276,49.79,92.079,47.302,0.0,73.97,100.427,86.325,101.844,35.924,62.182,39.784,-10.82,49.688,97.875,71.813,76.375,56.531,57.688,0.0,35.656,72.0,70.0,1000.0,200.0,0.105,203.125,105.188,79.688,-0.052,72.125,75.313,56.938,58.344,0.0,27.625,72.0,70.0,1000.0,200.0,0.039,216.125,97.938,65.625,0.01,72.688,73.375,57.094,58.188,0.0,49.094,72.0,70.0,1000.0,200.0,0.089,322.75,76.5,76.438,0.017,72.375,74.625,57.625,59.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.042,226.875,103.75,78.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.689,11.79,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,531.5,532.5,534.5,304.0,529.5,533.0,528.0,-0.001,1.744,0.0,6.361,0.595,0.201,-0.192,0.047,0.0,0.0
9062007,824,1.0,1.0,1.0,1.0,100.0,25.383,40.0,40.0,55.0,1.0,1.0,576.281,203.807,0.022,11.911,0.0,80.0,55.0,1.4,978.75,1010.089,1175.36,15.481,56.332,74.71,75.23,74.632,53.938,1.311,1.618,0.366,62.27,49.722,92.388,47.274,0.0,73.97,100.353,86.431,101.77,37.023,62.078,40.803,-10.82,49.656,97.813,71.813,76.125,56.625,57.781,0.0,36.75,72.0,70.0,1000.0,200.0,0.098,194.375,104.625,79.688,-0.052,72.125,75.438,57.031,58.531,0.0,28.547,72.0,70.0,1000.0,200.0,0.037,209.75,97.688,65.875,0.01,72.813,73.375,57.188,58.375,0.0,49.844,72.0,70.0,1000.0,200.0,0.091,332.75,76.5,76.438,0.017,72.375,74.625,57.625,59.594,0.0,39.344,72.0,70.0,1000.0,200.0,0.044,229.25,103.188,78.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.692,11.784,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,530.5,531.5,533.5,303.75,528.5,532.5,527.5,-0.002,1.797,0.0,6.251,0.576,0.204,-0.188,0.046,0.0,0.0
9062007,825,1.0,1.0,1.0,1.0,100.0,27.89,40.0,40.0,55.0,1.0,1.0,586.823,208.492,0.012,11.971,0.0,80.0,55.0,1.4,978.75,1026.328,1201.897,35.102,56.655,74.817,75.125,74.632,54.26,1.44,1.726,0.355,62.43,49.861,92.444,47.695,0.0,73.97,100.279,86.431,101.696,37.683,62.6,41.75,-10.82,49.969,97.875,71.938,75.75,56.906,58.063,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,202.0,104.063,79.563,-0.052,72.25,75.438,57.375,58.625,0.0,28.594,72.0,70.0,1000.0,200.0,0.039,215.375,97.25,66.0,0.01,72.813,73.375,57.375,58.5,0.0,49.0,72.0,70.0,1000.0,200.0,0.099,347.25,76.5,76.438,0.017,72.5,74.688,57.813,59.688,0.0,39.406,72.0,70.0,1000.0,200.0,0.046,237.125,102.688,78.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.692,11.789,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.5,531.0,533.0,303.75,527.5,532.0,526.5,-0.001,1.954,0.0,6.758,0.587,0.208,-0.185,0.045,0.0,0.0
9062007,826,1.0,1.0,1.0,1.0,100.0,30.175,40.0,40.0,55.0,1.0,1.0,607.906,209.663,0.022,11.971,0.0,80.0,55.0,1.4,990.0,1108.193,1217.521,74.031,56.762,74.817,75.23,74.632,54.26,1.444,1.733,0.366,62.162,49.848,91.462,47.919,0.0,73.97,100.205,86.431,101.622,38.049,61.869,43.353,-10.82,50.563,98.0,71.938,76.375,57.125,58.188,0.0,36.219,72.0,70.0,1000.0,200.0,0.103,198.5,103.563,79.375,-0.052,72.313,75.563,57.469,58.625,0.0,28.625,72.0,70.0,1000.0,200.0,0.039,216.75,97.063,66.0,0.01,72.813,72.813,57.375,58.625,0.0,48.781,72.0,70.0,1000.0,200.0,0.105,357.5,76.5,76.438,0.017,72.5,74.875,57.938,59.688,0.0,37.844,72.0,70.0,1000.0,200.0,0.053,251.625,102.125,78.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.68,11.776,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.0,530.5,532.5,303.5,527.0,531.5,525.5,-0.002,2.666,0.0,8.812,0.608,0.21,-0.182,0.045,0.0,0.0
9062007,827,1.0,1.0,1.0,1.0,100.0,31.746,40.0,40.0,55.0,1.0,1.0,607.906,203.807,0.012,11.956,0.0,80.0,55.0,1.4,1025.0,1109.692,1198.773,83.59,56.547,74.817,75.335,74.632,53.831,1.417,1.748,0.362,62.155,49.717,89.976,47.891,0.0,73.862,100.057,86.431,101.401,38.342,59.571,43.935,-10.82,50.813,98.063,72.125,76.563,57.0,58.188,0.0,36.344,72.0,70.0,1000.0,200.0,0.101,200.25,103.188,79.25,-0.052,72.313,75.438,57.469,58.75,0.0,28.922,72.0,70.0,1000.0,200.0,0.039,217.0,96.75,66.063,0.01,72.813,72.813,57.375,58.781,0.0,48.969,72.0,70.0,1000.0,200.0,0.111,360.75,76.5,76.438,0.017,72.563,75.0,57.938,59.688,0.0,38.656,72.0,70.0,1000.0,200.0,0.052,251.875,101.563,78.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.688,11.79,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,529.5,532.0,303.75,526.0,530.5,524.5,-0.001,3.15,0.0,9.28,0.608,0.204,-0.181,0.045,0.0,0.0
9062007,828,1.0,1.0,1.0,1.0,100.0,32.781,40.0,40.0,55.0,1.0,1.0,606.735,203.807,0.022,11.911,0.0,80.0,55.0,1.4,1024.25,1108.193,1212.832,85.425,56.332,75.135,75.545,74.949,53.403,1.406,1.744,0.355,62.142,49.706,89.611,47.639,0.0,73.755,99.909,86.325,101.401,38.928,58.212,44.445,-10.82,50.844,98.0,72.0,76.125,56.906,58.188,0.0,35.688,72.0,70.0,1000.0,200.0,0.106,203.5,102.563,79.25,-0.052,72.313,75.438,57.375,58.75,0.0,30.266,72.0,70.0,1000.0,200.0,0.039,216.875,96.438,66.25,0.01,72.875,72.625,57.188,58.5,0.0,51.0,72.0,70.0,1000.0,200.0,0.11,362.0,76.5,76.438,0.017,72.563,75.125,57.938,59.688,0.0,39.563,72.0,70.0,1000.0,200.0,0.053,251.625,101.375,78.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.678,11.78,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,529.0,532.0,303.5,526.0,530.0,524.0,-0.002,3.408,0.0,9.118,0.607,0.204,-0.176,0.044,0.0,0.0
9062007,829,1.0,1.0,1.0,1.0,100.0,34.055,40.0,40.0,55.0,1.0,1.0,617.277,204.978,0.022,11.941,0.0,80.0,55.0,1.4,1068.5,1159.347,1234.72,124.143,56.116,75.135,75.335,74.949,52.975,1.391,1.726,0.355,62.122,49.693,89.976,47.835,0.0,73.647,99.835,86.325,101.327,39.661,57.377,45.028,-10.82,51.219,97.75,72.125,75.75,56.625,58.188,0.0,35.625,72.0,70.0,1000.0,200.0,0.104,202.125,102.25,79.125,-0.052,72.438,75.438,57.156,58.75,0.0,29.719,72.0,70.0,1000.0,200.0,0.043,224.25,96.063,66.313,0.01,72.875,72.438,57.094,58.5,0.0,50.594,72.0,70.0,1000.0,200.0,0.119,374.0,76.5,76.438,0.017,72.563,75.125,57.938,59.688,0.0,38.719,72.0,70.0,1000.0,200.0,0.06,269.5,100.813,78.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.703,11.792,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.5,531.5,303.5,526.0,529.5,524.0,-0.002,3.617,0.0,8.89,0.617,0.205,-0.175,0.043,0.0,0.0
9062007,830,1.0,1.0,1.0,1.0,100.0,34.953,40.0,40.0,55.0,1.0,1.0,596.193,207.321,0.022,11.837,0.0,80.0,55.0,1.4,1084.125,1162.369,1236.284,130.138,55.901,75.029,75.335,74.949,52.975,1.372,1.737,0.355,62.086,49.694,90.284,47.863,0.0,73.54,99.835,86.325,101.179,39.954,57.272,45.392,-10.82,51.281,97.75,72.313,76.438,56.625,57.969,0.0,35.875,72.0,70.0,1000.0,200.0,0.105,202.5,101.75,79.063,-0.052,72.438,75.688,57.031,58.625,0.0,28.984,72.0,70.0,1000.0,200.0,0.045,234.5,95.875,66.438,0.01,72.938,72.125,57.094,58.5,0.0,51.25,72.0,70.0,1000.0,200.0,0.121,379.25,76.5,76.438,0.017,72.563,75.125,57.813,59.594,0.0,39.156,72.0,70.0,1000.0,200.0,0.062,271.25,100.25,78.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.686,11.768,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,527.5,531.5,303.5,524.0,529.0,523.0,-0.002,3.717,0.0,8.929,0.596,0.207,-0.171,0.043,0.0,0.0
9062007,831,1.0,1.0,1.0,1.0,100.0,35.35,40.0,40.0,55.0,1.0,1.0,620.791,207.321,0.022,11.822,0.0,80.0,55.0,1.4,1101.75,1165.392,1236.284,133.119,55.794,74.817,75.125,74.632,52.868,1.402,1.748,0.355,62.177,49.741,90.368,47.639,0.0,73.54,99.761,86.218,101.253,39.954,57.063,45.756,-10.828,51.375,97.813,72.313,76.875,56.531,57.781,0.0,36.594,72.0,70.0,1000.0,200.0,0.105,202.75,101.25,79.0,-0.052,72.438,75.438,56.938,58.625,0.0,30.016,72.0,70.0,1000.0,200.0,0.046,236.25,95.563,66.625,0.01,72.875,72.625,56.906,58.375,0.0,52.188,72.0,70.0,1000.0,200.0,0.125,387.0,76.5,76.563,0.018,72.688,75.25,57.813,59.531,0.0,40.313,72.0,70.0,1000.0,200.0,0.06,268.75,99.75,78.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.68,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,527.0,531.0,303.25,524.0,529.0,522.5,-0.002,4.009,0.0,9.514,0.621,0.207,-0.168,0.042,-0.0,0.0
9062007,832,1.0,1.0,1.0,1.0,100.0,36.316,40.0,40.0,55.0,1.0,1.0,616.105,206.149,0.022,11.896,0.0,80.0,55.0,1.4,1116.75,1183.561,1239.413,150.504,55.794,74.817,75.125,74.632,52.761,1.391,1.737,0.351,62.114,49.683,90.34,47.723,0.0,73.433,99.613,86.325,100.958,37.463,56.959,44.955,-10.82,51.531,97.688,72.125,75.938,56.531,57.781,0.0,37.094,72.0,70.0,1000.0,200.0,0.104,202.125,100.75,78.75,-0.052,72.688,75.438,56.938,58.625,0.0,31.063,72.0,70.0,1000.0,200.0,0.046,235.375,95.25,66.688,0.01,72.938,72.125,56.906,58.313,0.0,52.0,72.0,70.0,1000.0,200.0,0.131,395.0,76.5,76.438,0.017,72.688,75.25,57.625,59.594,0.0,40.438,72.0,70.0,1000.0,200.0,0.067,283.0,99.375,78.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.686,11.78,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,527.0,531.0,303.25,524.0,528.0,522.0,-0.002,4.571,0.0,12.372,0.616,0.206,-0.166,0.042,0.0,0.0
9062007,833,1.0,1.0,1.0,1.0,100.0,36.714,40.0,40.0,55.0,1.0,1.0,641.874,208.492,0.022,11.896,0.0,80.0,55.0,1.4,1140.125,1213.954,1250.369,165.564,55.578,74.817,75.02,74.632,52.44,1.391,1.73,0.355,62.159,49.745,89.162,47.751,0.0,73.433,99.539,86.218,100.958,34.972,56.436,42.916,-10.828,51.781,97.813,72.5,76.625,56.344,57.688,0.0,37.781,72.0,70.0,1000.0,200.0,0.103,200.75,100.563,78.75,-0.052,72.438,75.438,56.875,58.531,0.0,30.703,72.0,70.0,1000.0,200.0,0.05,242.25,94.938,66.813,0.01,72.938,72.125,56.813,58.188,0.0,52.219,72.0,70.0,1000.0,200.0,0.136,403.5,76.5,76.563,0.017,72.563,75.25,57.813,59.531,0.0,40.531,72.0,70.0,1000.0,200.0,0.067,283.5,99.125,78.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.752,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,530.5,303.25,523.0,528.0,521.5,-0.002,4.403,0.0,13.128,0.642,0.208,-0.165,0.041,-0.0,0.0
9062007,834,1.0,1.0,1.0,1.0,100.0,36.718,40.0,40.0,55.0,1.0,1.0,667.643,212.006,0.012,11.852,0.0,80.0,55.0,1.4,1140.125,1230.729,1258.198,176.36,55.04,74.923,75.02,74.632,51.69,1.387,1.769,0.359,62.366,49.88,88.04,47.47,0.0,73.218,99.391,85.9,100.81,34.899,54.765,42.26,-10.828,51.813,97.5,72.5,77.063,55.906,57.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.111,208.625,100.0,78.688,-0.052,72.625,75.438,56.438,58.219,0.0,30.531,72.0,70.0,1000.0,200.0,0.052,251.125,94.75,66.875,0.01,73.063,71.938,56.563,58.0,0.0,53.219,72.0,70.0,1000.0,200.0,0.141,409.5,76.5,76.438,0.017,72.563,75.25,57.563,59.531,0.0,42.0,72.0,70.0,1000.0,200.0,0.069,289.5,98.688,78.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.662,11.755,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,526.0,530.5,303.25,523.0,528.0,521.0,-0.001,4.392,0.0,12.12,0.668,0.212,-0.161,0.041,0.0,0.0
9062007,835,1.0,1.0,1.0,1.0,100.0,35.849,40.0,40.0,55.0,1.0,1.0,662.958,213.177,0.022,11.807,0.0,80.0,55.0,1.4,1160.75,1250.608,1287.985,192.796,54.717,74.817,74.915,74.632,51.262,1.292,1.841,0.351,62.614,50.057,88.77,47.19,0.0,73.11,99.243,86.112,100.736,34.972,54.242,42.042,-10.82,51.75,97.25,72.5,76.438,55.813,57.375,0.0,37.438,72.0,70.0,1000.0,200.0,0.112,209.75,99.688,78.563,-0.052,72.625,75.313,56.25,58.125,0.0,31.031,72.0,70.0,1000.0,200.0,0.052,251.875,94.313,67.125,0.01,73.063,71.625,56.188,57.75,0.0,53.313,72.0,70.0,1000.0,200.0,0.152,427.25,76.375,76.563,0.017,72.688,75.25,57.344,59.188,0.0,41.781,72.0,70.0,1000.0,200.0,0.075,300.25,98.188,78.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.642,11.742,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,530.5,303.25,522.0,527.5,520.5,-0.003,4.332,0.0,11.596,0.663,0.213,-0.16,0.04,-0.0,0.0
9062007,836,1.0,1.0,1.0,1.0,100.0,35.098,40.0,40.0,55.0,1.0,1.0,678.185,214.348,0.022,11.896,0.0,80.0,55.0,1.4,1195.0,1262.869,1287.985,197.748,54.61,74.71,74.809,74.526,51.048,1.349,1.776,0.355,62.716,50.096,89.33,47.19,0.0,73.11,99.391,86.112,100.662,34.899,54.347,42.042,-10.82,51.781,97.25,72.5,75.938,55.5,57.063,0.0,38.063,72.0,70.0,1000.0,200.0,0.112,209.25,99.25,78.5,-0.052,72.438,75.313,56.125,57.906,0.0,31.672,72.0,70.0,1000.0,200.0,0.059,265.0,94.125,67.188,0.01,73.063,72.0,56.094,57.594,0.0,54.281,72.0,70.0,1000.0,200.0,0.152,427.25,76.5,76.438,0.017,72.688,75.125,57.219,59.156,0.0,43.156,72.0,70.0,1000.0,200.0,0.074,298.0,97.875,78.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.662,11.751,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,530.5,303.25,521.5,527.0,520.5,-0.002,4.369,0.0,11.805,0.678,0.214,-0.157,0.039,0.0,0.0
9062007,837,1.0,1.0,1.0,1.0,100.0,33.876,40.0,40.0,55.0,1.0,1.0,698.097,222.548,0.022,11.792,0.0,80.0,55.0,1.4,1225.875,1290.536,1313.112,203.431,54.502,74.71,74.704,74.526,51.048,1.326,1.812,0.381,62.997,50.367,89.835,47.274,0.0,73.003,99.317,86.112,100.662,34.093,54.451,41.605,-10.82,51.656,97.438,72.688,76.375,55.406,56.969,0.0,39.0,72.0,70.0,1000.0,200.0,0.111,208.875,98.688,78.5,-0.052,72.625,75.0,55.938,57.719,0.0,31.219,72.0,70.0,1000.0,200.0,0.063,276.25,93.813,67.25,0.01,73.063,71.938,55.969,57.438,0.0,54.531,72.0,70.0,1000.0,200.0,0.159,436.75,76.5,76.438,0.017,72.688,75.125,56.906,59.031,0.0,43.531,72.0,70.0,1000.0,200.0,0.078,304.75,97.5,78.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.656,11.751,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,530.0,303.0,521.5,527.0,520.0,-0.002,4.351,0.0,12.309,0.698,0.223,-0.153,0.039,0.0,0.0
9062007,838,1.0,1.0,1.0,1.0,100.0,33.243,40.0,40.0,55.0,1.0,1.0,729.722,217.862,0.022,11.822,0.0,80.0,55.0,1.4,1274.625,1350.851,1322.547,240.67,54.394,74.604,74.704,74.738,51.155,1.349,1.848,0.351,63.256,50.414,90.452,47.078,0.0,73.11,99.169,86.006,100.514,33.653,54.347,41.313,-10.828,52.344,97.313,72.625,77.313,55.406,56.969,0.0,37.969,72.0,70.0,1000.0,200.0,0.123,219.5,98.438,78.375,-0.052,72.438,75.0,55.844,57.625,0.0,31.719,72.0,70.0,1000.0,200.0,0.065,280.25,93.5,67.438,0.01,73.063,71.313,55.969,57.344,0.0,54.875,72.0,70.0,1000.0,200.0,0.183,464.0,76.5,76.563,0.017,72.688,75.0,56.906,58.906,0.0,43.875,72.0,70.0,1000.0,200.0,0.081,310.75,97.188,78.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.638,11.739,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,524.5,530.5,303.0,522.0,526.5,520.0,-0.002,4.376,0.0,12.585,0.73,0.218,-0.152,0.038,-0.0,0.0
9062007,839,1.0,1.0,1.0,1.0,100.0,32.649,40.0,40.0,55.0,1.0,1.0,694.583,217.862,0.022,11.911,0.0,80.0,55.0,1.4,1274.625,1318.312,1333.562,224.832,54.61,74.498,74.704,74.526,51.262,1.333,1.816,0.359,63.484,50.619,90.2,46.938,0.0,73.218,99.021,86.006,100.441,33.287,54.347,41.022,-10.82,51.906,97.563,72.5,76.875,55.281,56.906,0.0,37.781,72.0,70.0,1000.0,200.0,0.123,219.75,98.0,78.188,-0.052,72.625,74.813,55.75,57.5,0.0,31.969,72.0,70.0,1000.0,200.0,0.067,283.75,93.188,67.5,0.01,72.875,71.563,55.875,57.219,0.0,55.031,72.0,70.0,1000.0,200.0,0.172,459.25,76.375,76.438,0.017,72.688,74.875,56.906,58.719,0.0,44.25,72.0,70.0,1000.0,200.0,0.084,317.25,96.813,78.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.665,11.752,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,524.5,530.5,303.0,522.0,526.5,519.5,-0.002,4.375,0.0,12.805,0.695,0.218,-0.15,0.037,-0.0,0.0
9062007,840,1.0,1.0,1.0,1.0,100.0,31.731,40.0,40.0,55.0,1.0,1.0,720.351,216.691,0.012,11.807,0.0,80.0,55.0,1.4,1284.75,1315.22,1327.266,224.488,54.287,74.498,74.494,74.421,50.941,1.394,1.798,0.362,63.547,50.783,89.891,46.91,0.0,73.003,98.873,86.006,100.367,33.214,54.138,40.876,-10.82,52.0,97.563,72.5,75.938,55.188,56.75,0.0,39.0,72.0,70.0,1000.0,200.0,0.114,211.125,97.625,78.063,-0.052,72.438,74.688,55.75,57.406,0.0,32.188,72.0,70.0,1000.0,200.0,0.063,277.75,93.0,67.5,0.01,72.875,71.313,55.656,57.125,0.0,55.125,72.0,70.0,1000.0,200.0,0.173,456.0,76.375,76.438,0.017,72.688,74.688,56.781,58.625,0.0,44.594,72.0,70.0,1000.0,200.0,0.088,323.0,96.438,78.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.65,11.747,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,524.0,530.5,303.0,521.5,526.5,519.5,-0.001,4.324,0.0,12.574,0.72,0.217,-0.148,0.037,-0.0,0.0
9062007,841,1.0,1.0,1.0,1.0,100.0,30.725,40.0,40.0,55.0,1.0,1.0,743.777,219.034,0.012,11.807,0.0,80.0,55.0,1.4,1276.375,1366.396,1338.286,246.402,54.179,74.604,74.494,74.632,50.941,1.383,1.859,0.359,63.735,50.949,90.508,47.162,0.0,72.788,98.873,85.687,100.441,33.14,54.033,40.803,-10.82,52.281,97.625,72.625,75.625,55.094,56.563,0.0,38.031,72.0,70.0,1000.0,200.0,0.122,219.25,97.313,78.063,-0.052,72.438,74.688,55.625,57.313,0.0,31.781,72.0,70.0,1000.0,200.0,0.067,284.0,92.875,67.688,0.01,72.938,71.438,55.625,57.125,0.0,54.969,72.0,70.0,1000.0,200.0,0.186,472.0,76.5,76.563,0.017,72.688,74.625,56.656,58.531,0.0,44.906,72.0,70.0,1000.0,200.0,0.091,329.75,96.125,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.663,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,524.0,530.5,303.0,520.5,526.0,519.5,-0.001,4.33,0.0,12.576,0.744,0.219,-0.145,0.037,-0.0,0.0
9062007,842,1.0,1.0,1.0,1.0,100.0,30.497,40.0,40.0,55.0,1.0,1.0,734.407,221.376,0.012,11.837,0.0,80.0,55.0,1.4,1313.75,1377.298,1338.286,247.296,54.502,74.604,74.599,74.526,51.155,1.356,1.881,0.351,63.827,51.048,90.761,47.19,0.0,73.003,98.799,85.9,100.145,32.774,54.138,40.585,-10.82,52.375,97.625,72.625,76.375,55.094,56.563,0.0,38.281,72.0,70.0,1000.0,200.0,0.125,220.75,96.938,78.063,-0.052,72.625,74.375,55.531,57.125,0.0,32.281,72.0,70.0,1000.0,200.0,0.068,284.75,92.5,67.813,0.01,72.875,70.813,55.625,56.813,0.0,55.938,72.0,70.0,1000.0,200.0,0.192,477.5,76.5,76.438,0.021,72.688,74.625,56.656,58.438,0.0,45.094,72.0,70.0,1000.0,200.0,0.095,335.25,95.813,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.662,11.755,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,523.5,531.0,302.75,520.5,526.0,519.0,-0.001,4.328,0.0,12.853,0.734,0.221,-0.143,0.036,0.0,0.0
9062007,843,1.0,1.0,1.0,1.0,100.0,29.462,40.0,40.0,55.0,1.0,1.0,754.319,222.548,0.022,11.747,0.0,80.0,55.0,1.4,1355.5,1402.273,1355.621,263.328,54.394,74.604,74.599,74.526,51.262,1.353,1.881,0.362,63.972,51.188,91.153,46.91,0.0,72.895,98.725,85.9,100.071,32.628,54.033,40.366,-10.82,52.594,97.688,72.5,77.125,55.188,56.438,0.0,38.469,72.0,70.0,1000.0,200.0,0.125,221.0,96.5,77.938,-0.052,72.625,74.625,55.531,57.125,0.0,32.938,72.0,70.0,1000.0,200.0,0.075,297.0,92.313,67.875,0.01,72.5,71.188,55.625,56.813,0.0,56.781,72.0,70.0,1000.0,200.0,0.191,477.5,76.5,76.563,0.017,72.875,74.438,56.438,58.344,0.0,45.531,72.0,70.0,1000.0,200.0,0.104,352.25,95.5,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.663,11.749,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,523.5,531.0,303.0,520.5,525.5,519.0,-0.002,4.247,0.0,12.636,0.754,0.223,-0.14,0.036,-0.0,0.0
9062007,844,1.0,1.0,1.0,1.0,100.0,28.472,40.0,40.0,55.0,1.0,1.0,763.69,222.548,0.012,11.852,0.0,80.0,55.0,1.4,1322.625,1394.459,1354.044,252.224,54.179,74.392,74.284,74.315,51.155,1.364,1.91,0.362,64.056,51.251,90.789,47.078,0.0,72.788,98.577,85.687,99.997,32.481,54.242,40.221,-10.82,52.5,97.75,72.5,76.125,55.094,56.438,0.0,38.313,72.0,70.0,1000.0,200.0,0.125,221.125,96.188,77.875,-0.052,72.438,74.375,55.531,57.0,0.0,32.813,72.0,70.0,1000.0,200.0,0.071,295.75,92.0,68.0,0.01,72.688,71.188,55.625,56.813,0.0,55.563,72.0,70.0,1000.0,200.0,0.178,465.25,76.5,76.563,0.018,72.875,74.25,56.438,58.344,0.0,45.188,72.0,70.0,1000.0,200.0,0.104,352.75,95.125,78.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.662,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.5,523.5,531.5,303.0,519.5,525.5,519.0,-0.001,4.216,0.0,12.753,0.764,0.223,-0.138,0.035,-0.0,0.0
9062007,845,1.0,1.0,1.0,1.0,100.0,27.711,40.0,40.0,55.0,1.0,1.0,760.176,222.548,0.022,11.837,0.0,80.0,55.0,1.4,1322.625,1411.66,1371.402,267.427,54.287,74.18,74.179,74.209,51.262,1.337,1.906,0.359,64.266,51.394,91.49,47.274,0.0,72.788,98.577,85.687,99.924,32.408,54.347,40.075,-10.82,52.688,97.75,72.625,75.75,55.188,56.438,0.0,38.281,72.0,70.0,1000.0,200.0,0.124,220.875,95.75,77.75,-0.052,72.438,74.313,55.531,57.0,0.0,34.094,72.0,70.0,1000.0,200.0,0.077,304.0,91.813,68.063,0.01,72.813,70.688,55.5,56.719,0.0,56.188,72.0,70.0,1000.0,200.0,0.199,487.75,76.5,76.563,0.018,72.688,74.125,56.438,58.125,0.0,46.125,72.0,70.0,1000.0,200.0,0.104,353.25,94.813,78.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.665,11.751,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.5,523.5,531.5,303.0,520.5,525.5,518.5,-0.002,4.137,0.0,12.617,0.76,0.223,-0.136,0.035,-0.0,0.0
9062007,846,1.0,1.0,1.0,1.0,100.0,27.474,40.0,40.0,55.0,1.0,1.0,789.458,227.233,0.012,11.807,0.0,80.0,55.0,1.4,1376.375,1435.177,1384.042,266.162,54.502,74.18,74.179,74.104,51.476,1.413,1.877,0.359,64.331,51.557,91.827,47.442,0.0,72.681,98.503,85.793,99.85,32.334,54.556,39.784,-10.82,52.875,97.875,72.625,76.125,55.188,56.563,0.0,39.063,72.0,70.0,1000.0,200.0,0.125,220.375,95.438,77.75,-0.052,72.625,74.313,55.625,57.0,0.0,34.844,72.0,70.0,1000.0,200.0,0.078,305.75,91.688,68.313,0.01,72.5,70.813,55.625,56.813,0.0,57.188,72.0,70.0,1000.0,200.0,0.201,489.75,76.5,76.563,0.02,72.688,74.125,56.438,58.125,0.0,46.594,72.0,70.0,1000.0,200.0,0.108,359.0,94.5,78.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.659,11.747,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,523.5,531.5,303.0,520.0,525.5,518.0,-0.001,3.958,0.0,12.229,0.789,0.227,-0.134,0.034,-0.0,0.0
