DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,847,1.0,1.0,1.0,1.0,100.0,27.269,40.0,40.0,55.0,1.0,1.0,787.116,226.062,0.012,11.866,0.0,80.0,55.0,1.4,1390.375,1439.89,1396.696,283.608,54.61,74.18,74.284,74.104,51.798,1.353,1.928,0.362,64.537,51.682,92.135,47.358,0.0,72.788,98.355,85.793,99.776,32.115,54.869,39.638,-10.828,53.219,97.813,72.625,77.0,55.281,56.438,0.0,39.5,72.0,70.0,1000.0,200.0,0.124,220.75,95.125,77.75,-0.052,72.625,74.313,55.625,57.0,0.0,33.938,72.0,70.0,1000.0,200.0,0.086,317.5,91.375,68.313,0.01,72.5,71.0,55.656,56.813,0.0,55.719,72.0,70.0,1000.0,200.0,0.196,486.25,76.375,76.563,0.017,72.688,74.063,56.438,58.125,0.0,46.594,72.0,70.0,1000.0,200.0,0.113,366.25,94.313,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.68,11.775,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,523.0,532.0,303.0,519.0,525.0,518.0,-0.001,3.923,0.0,12.412,0.787,0.226,-0.131,0.034,-0.0,0.0
9062007,848,1.0,1.0,1.0,1.0,100.0,27.626,40.0,40.0,55.0,1.0,1.0,782.431,222.548,0.022,11.717,0.0,80.0,55.0,1.4,1404.125,1461.916,1391.949,287.161,54.717,74.392,74.494,74.315,51.905,1.375,1.91,0.359,64.666,51.678,91.967,47.358,0.0,72.681,98.355,85.581,99.776,32.041,55.078,39.565,-10.82,53.344,97.938,72.5,76.125,55.406,56.563,0.0,39.563,72.0,70.0,1000.0,200.0,0.125,220.875,94.688,77.563,-0.052,72.438,74.125,55.75,57.0,0.0,33.969,72.0,70.0,1000.0,200.0,0.086,324.25,91.188,68.375,0.01,72.688,70.438,55.656,56.813,0.0,55.281,72.0,70.0,1000.0,200.0,0.201,491.25,76.5,76.563,0.017,72.563,73.938,56.438,58.0,0.0,46.5,72.0,70.0,1000.0,200.0,0.118,376.5,93.938,78.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.659,11.752,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.0,523.5,532.0,302.75,520.0,525.0,518.0,-0.002,3.827,0.0,12.258,0.782,0.223,-0.13,0.033,-0.0,0.0
9062007,849,1.0,1.0,1.0,1.0,100.0,27.219,40.0,40.0,55.0,1.0,1.0,810.542,228.404,0.022,11.822,0.0,80.0,55.0,1.4,1404.125,1477.686,1414.121,290.578,55.04,74.18,74.073,74.104,52.119,1.368,1.906,0.366,64.735,51.785,91.995,47.611,0.0,72.895,98.281,85.687,99.776,31.895,55.183,39.492,-10.82,53.438,98.0,72.5,75.813,55.5,56.75,0.0,40.063,72.0,70.0,1000.0,200.0,0.124,220.5,94.5,77.5,-0.052,72.438,74.125,55.844,57.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.082,313.5,91.0,68.438,0.01,72.375,71.0,55.875,57.125,0.0,57.469,72.0,70.0,1000.0,200.0,0.219,508.75,76.375,76.563,0.017,72.563,73.938,56.438,58.125,0.0,46.219,72.0,70.0,1000.0,200.0,0.119,377.25,93.75,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.755,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.0,523.0,532.0,303.0,518.5,525.0,517.5,-0.003,3.857,0.0,12.488,0.811,0.228,-0.129,0.033,-0.0,0.0
9062007,850,1.0,1.0,1.0,1.0,100.0,27.439,40.0,40.0,55.0,1.0,1.0,804.685,228.404,0.012,11.792,0.0,80.0,55.0,1.4,1418.25,1455.616,1395.114,281.139,55.148,74.18,74.179,74.209,52.119,1.364,1.906,0.362,64.9,51.964,91.546,47.835,0.0,72.895,98.207,85.475,99.628,31.822,55.078,39.419,-10.82,53.406,98.125,72.5,75.75,55.5,56.75,0.0,40.094,72.0,70.0,1000.0,200.0,0.125,221.875,94.063,77.375,-0.052,72.438,74.188,55.844,57.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.083,316.5,90.688,68.625,0.01,72.313,71.0,55.875,57.0,0.0,56.563,72.0,70.0,1000.0,200.0,0.204,495.25,76.375,76.563,0.017,72.563,73.938,56.438,58.0,0.0,46.969,72.0,70.0,1000.0,200.0,0.119,377.75,93.438,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.665,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.5,523.0,532.0,302.75,519.5,525.0,517.5,-0.001,3.852,0.0,12.457,0.805,0.228,-0.126,0.032,-0.0,0.0
9062007,851,1.0,1.0,1.0,1.0,100.0,27.12,40.0,40.0,55.0,1.0,1.0,812.884,228.404,0.012,11.732,0.0,80.0,55.0,1.4,1408.5,1472.952,1399.862,286.612,54.932,74.286,74.284,73.998,52.012,1.383,1.942,0.366,64.836,51.87,91.574,47.863,0.0,72.681,98.059,85.687,99.554,31.748,55.078,39.347,-10.82,53.531,98.063,72.625,76.375,55.5,56.906,0.0,39.406,72.0,70.0,1000.0,200.0,0.136,231.125,93.875,77.375,-0.052,72.438,74.125,55.844,57.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.084,317.25,90.625,68.625,0.01,72.5,70.938,55.875,57.0,0.0,55.625,72.0,70.0,1000.0,200.0,0.202,493.25,76.5,76.563,0.018,72.5,73.813,56.438,58.0,0.0,48.188,72.0,70.0,1000.0,200.0,0.118,376.0,93.25,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.667,11.751,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.5,523.0,532.5,303.0,519.0,525.0,517.5,-0.001,3.821,0.0,12.397,0.813,0.228,-0.125,0.032,-0.0,0.0
9062007,852,1.0,1.0,1.0,1.0,100.0,27.076,40.0,40.0,55.0,1.0,1.0,795.315,230.747,0.012,11.717,0.0,80.0,55.0,1.4,1430.875,1490.324,1399.862,305.163,54.932,74.074,74.073,74.209,52.119,1.391,1.931,0.362,64.909,51.929,91.771,47.835,0.0,72.788,98.059,85.581,99.48,31.675,55.078,39.347,-10.828,53.906,98.063,72.625,76.438,55.688,56.906,0.0,39.469,72.0,70.0,1000.0,200.0,0.137,230.875,93.438,77.375,-0.052,72.438,74.125,55.844,57.125,0.0,34.906,72.0,70.0,1000.0,200.0,0.083,315.25,90.438,68.688,0.01,72.5,70.688,55.969,57.0,0.0,57.188,72.0,70.0,1000.0,200.0,0.21,502.25,76.375,76.563,0.017,72.563,73.625,56.438,58.0,0.0,47.063,72.0,70.0,1000.0,200.0,0.126,385.75,92.813,77.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.673,11.757,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,523.0,532.5,302.75,519.0,525.0,517.5,-0.001,3.841,0.0,12.5,0.795,0.231,-0.122,0.032,-0.0,0.0
9062007,853,1.0,1.0,1.0,1.0,100.0,28.012,40.0,40.0,55.0,1.0,1.0,817.57,233.089,0.012,11.822,0.0,80.0,55.0,1.4,1428.5,1493.487,1409.365,298.893,55.255,74.074,73.968,73.998,52.226,1.372,1.913,0.355,65.055,52.057,91.602,47.919,0.0,73.003,97.912,85.581,99.407,31.675,55.078,39.347,-10.82,53.906,98.125,72.625,76.25,55.688,56.75,0.0,39.469,72.0,70.0,1000.0,200.0,0.137,231.625,93.25,77.313,-0.052,72.438,74.125,55.844,57.125,0.0,34.344,72.0,70.0,1000.0,200.0,0.086,326.75,90.125,68.875,0.01,72.188,71.563,55.969,57.125,0.0,57.594,72.0,70.0,1000.0,200.0,0.208,499.75,76.375,76.563,0.017,72.563,73.5,56.438,58.0,0.0,47.375,72.0,70.0,1000.0,200.0,0.127,391.5,92.688,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.673,11.754,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,522.5,533.0,302.5,519.5,524.5,517.0,-0.001,3.876,0.0,12.612,0.818,0.233,-0.121,0.031,-0.0,0.0
9062007,854,1.0,1.0,1.0,1.0,100.0,27.428,40.0,40.0,55.0,1.0,1.0,842.167,229.575,0.012,11.717,0.0,80.0,55.0,1.4,1448.875,1506.15,1420.464,306.635,55.04,74.074,74.073,73.998,52.226,1.372,1.971,0.37,65.135,52.114,91.658,48.003,0.0,72.788,97.912,85.581,99.333,31.675,55.183,39.347,-10.82,53.969,98.125,72.688,75.813,55.688,56.906,0.0,39.625,72.0,70.0,1000.0,200.0,0.137,231.75,92.875,77.313,-0.052,72.438,74.125,55.938,57.125,0.0,34.438,72.0,70.0,1000.0,200.0,0.092,334.0,90.0,69.0,0.01,72.313,70.688,56.094,57.125,0.0,57.438,72.0,70.0,1000.0,200.0,0.207,497.75,76.5,76.563,0.017,72.5,73.5,56.656,58.0,0.0,48.469,72.0,70.0,1000.0,200.0,0.128,393.25,92.438,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.673,11.751,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,522.5,533.0,303.0,519.0,525.0,517.0,-0.001,3.824,0.0,12.5,0.842,0.23,-0.118,0.031,-0.0,0.0
9062007,855,1.0,1.0,1.0,1.0,100.0,27.816,40.0,40.0,55.0,1.0,1.0,860.908,236.603,0.012,11.911,0.0,80.0,55.0,1.4,1467.75,1533.123,1436.34,302.206,55.148,73.968,73.968,73.892,52.333,1.372,1.971,0.355,65.346,52.303,91.742,48.031,0.0,72.788,97.838,85.475,99.333,31.675,55.078,39.419,-10.82,54.0,98.125,72.688,75.813,55.813,56.906,0.0,40.25,72.0,70.0,1000.0,200.0,0.136,230.75,92.563,77.188,-0.052,72.438,74.063,55.938,57.125,0.0,34.438,72.0,70.0,1000.0,200.0,0.094,336.0,89.813,69.063,0.01,72.688,70.938,56.094,57.125,0.0,57.094,72.0,70.0,1000.0,200.0,0.217,508.75,76.5,76.563,0.017,72.5,73.438,56.656,58.0,0.0,48.656,72.0,70.0,1000.0,200.0,0.133,401.0,92.188,77.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.658,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,522.5,533.0,302.75,519.5,525.0,517.0,-0.001,3.941,0.0,12.826,0.861,0.237,-0.116,0.03,-0.0,0.0
9062007,856,1.0,1.0,1.0,1.0,100.0,28.213,40.0,40.0,55.0,1.0,1.0,848.023,235.432,0.022,11.792,0.0,80.0,55.0,1.4,1467.75,1536.302,1425.224,317.124,55.148,74.074,73.863,73.892,52.333,1.406,1.949,0.373,65.432,52.374,91.911,48.171,0.0,72.788,97.69,85.475,99.185,31.529,55.183,39.347,-10.82,54.156,98.188,72.688,76.25,55.906,56.969,0.0,40.5,72.0,70.0,1000.0,200.0,0.138,231.75,92.5,76.938,-0.052,72.438,73.813,56.125,57.0,0.0,34.75,72.0,70.0,1000.0,200.0,0.095,337.0,89.563,69.063,0.01,72.5,70.813,56.094,57.219,0.0,58.563,72.0,70.0,1000.0,200.0,0.226,518.5,76.5,76.563,0.017,72.5,73.375,56.656,58.0,0.0,49.625,72.0,70.0,1000.0,200.0,0.13,394.0,91.938,77.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.651,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.0,522.5,533.0,302.75,519.5,525.0,517.0,-0.003,3.897,0.0,12.82,0.848,0.235,-0.118,0.03,-0.0,0.0
9062007,857,1.0,1.0,1.0,1.0,100.0,29.248,40.0,40.0,55.0,1.0,1.0,867.936,235.432,0.012,11.866,0.0,80.0,55.0,1.4,1484.5,1547.438,1429.986,326.785,55.255,73.968,73.863,73.892,52.44,1.398,1.964,0.373,65.482,52.388,91.827,48.171,0.0,72.788,97.616,85.262,99.111,31.529,55.183,39.419,-10.82,54.406,98.188,72.688,76.375,55.906,56.969,0.0,40.938,72.0,70.0,1000.0,200.0,0.138,231.875,92.063,76.938,-0.052,72.438,73.813,56.125,57.313,0.0,35.406,72.0,70.0,1000.0,200.0,0.094,336.75,89.25,69.125,0.01,72.5,70.813,56.094,57.219,0.0,57.406,72.0,70.0,1000.0,200.0,0.224,517.5,76.5,76.563,0.018,72.5,73.25,56.656,58.0,0.0,48.344,72.0,70.0,1000.0,200.0,0.141,406.0,91.625,77.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.661,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,522.5,533.5,302.75,518.0,525.0,517.0,-0.001,3.958,0.0,13.019,0.868,0.235,-0.114,0.029,-0.0,0.0
9062007,858,1.0,1.0,1.0,1.0,100.0,29.164,40.0,40.0,55.0,1.0,1.0,850.366,237.775,0.022,11.807,0.0,80.0,55.0,1.4,1486.375,1545.847,1436.34,330.119,55.471,73.968,73.968,73.998,52.44,1.379,2.032,0.373,65.645,52.543,91.658,48.367,0.0,72.895,97.542,85.475,99.037,31.455,55.078,39.347,-10.82,54.469,98.188,72.625,76.125,55.906,57.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.137,232.125,91.875,76.938,-0.052,72.438,73.813,56.125,57.313,0.0,36.156,72.0,70.0,1000.0,200.0,0.094,337.5,89.188,69.25,0.01,72.5,71.188,56.188,57.219,0.0,58.406,72.0,70.0,1000.0,200.0,0.226,520.5,76.5,76.563,0.017,72.5,73.25,56.656,58.0,0.0,48.375,72.0,70.0,1000.0,200.0,0.143,412.5,91.5,77.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.647,11.732,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.5,522.5,533.5,302.75,518.5,525.0,517.0,-0.003,3.944,0.0,12.958,0.85,0.238,-0.113,0.029,-0.0,0.0
9062007,859,1.0,1.0,1.0,1.0,100.0,29.522,40.0,40.0,55.0,1.0,1.0,855.051,236.603,0.012,11.822,0.0,80.0,55.0,1.4,1501.125,1572.947,1445.877,347.301,55.471,74.074,74.073,73.892,52.547,1.425,1.985,0.37,65.545,52.442,91.967,48.423,0.0,72.895,97.542,85.475,98.963,31.382,55.183,39.347,-10.82,54.625,98.188,72.625,76.375,56.0,56.969,0.0,40.25,72.0,70.0,1000.0,200.0,0.149,239.0,91.563,76.875,-0.052,72.625,73.75,56.125,57.313,0.0,36.625,72.0,70.0,1000.0,200.0,0.097,340.5,89.0,69.25,0.01,72.5,71.0,56.188,57.219,0.0,58.813,72.0,70.0,1000.0,200.0,0.23,522.0,76.5,76.563,0.017,72.375,73.063,56.656,58.0,0.0,49.281,72.0,70.0,1000.0,200.0,0.143,409.25,91.375,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.662,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,522.5,534.0,302.5,518.5,525.0,516.5,-0.001,3.956,0.0,13.095,0.855,0.237,-0.111,0.029,-0.0,0.0
9062007,900,1.0,1.0,1.0,1.0,100.0,30.021,40.0,40.0,55.0,1.0,1.0,839.824,234.261,0.022,11.732,0.0,80.0,55.0,1.4,1524.0,1555.402,1447.468,346.048,55.255,74.074,74.073,74.104,52.547,1.402,2.007,0.362,65.613,52.54,92.135,48.367,0.0,72.681,97.468,85.262,98.889,31.455,55.183,39.419,-10.82,54.563,98.188,72.688,76.125,56.0,57.063,0.0,41.375,72.0,70.0,1000.0,200.0,0.141,234.25,91.25,76.875,-0.052,72.438,73.813,56.25,57.313,0.0,36.813,72.0,70.0,1000.0,200.0,0.1,342.0,88.75,69.5,0.01,72.688,70.938,56.188,57.219,0.0,59.406,72.0,70.0,1000.0,200.0,0.239,532.0,76.5,76.625,0.018,72.375,72.938,56.781,58.0,0.0,49.844,72.0,70.0,1000.0,200.0,0.139,405.25,91.0,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.637,11.726,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.0,534.0,302.5,518.0,525.0,516.5,-0.003,3.938,0.0,12.993,0.84,0.234,-0.109,0.028,-0.0,0.0
9062007,901,1.0,1.0,1.0,1.0,100.0,30.954,40.0,40.0,55.0,1.0,1.0,891.362,237.775,0.012,11.792,0.0,80.0,55.0,1.4,1548.625,1629.009,1493.713,359.556,55.471,74.074,73.863,74.104,52.654,1.421,2.05,0.366,65.671,52.544,92.219,48.62,0.0,72.681,97.32,85.156,98.742,31.382,55.287,39.274,-10.82,54.875,98.188,72.688,75.938,56.0,56.969,0.0,39.969,72.0,70.0,1000.0,200.0,0.155,245.625,90.938,76.75,-0.052,72.438,73.75,56.25,57.406,0.0,35.844,72.0,70.0,1000.0,200.0,0.107,353.25,88.688,69.625,0.01,72.375,70.688,56.281,57.344,0.0,59.188,72.0,70.0,1000.0,200.0,0.248,539.5,76.5,76.438,0.021,72.375,73.063,56.781,58.0,0.0,48.438,72.0,70.0,1000.0,200.0,0.148,420.25,90.813,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.642,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,534.5,302.75,517.5,525.0,516.5,-0.001,3.893,0.0,12.942,0.891,0.238,-0.107,0.028,0.0,0.0
9062007,902,1.0,1.0,1.0,1.0,100.0,31.94,40.0,40.0,55.0,1.0,1.0,889.019,237.775,0.012,11.777,0.0,80.0,55.0,1.4,1543.25,1619.373,1458.609,361.711,55.471,73.968,73.968,73.892,52.761,1.402,2.083,0.366,65.682,52.544,91.967,48.844,0.0,72.788,97.246,85.262,98.668,31.455,55.287,39.419,-10.82,55.125,98.313,72.688,76.25,56.0,57.063,0.0,39.719,72.0,70.0,1000.0,200.0,0.155,246.375,90.625,76.625,-0.052,72.438,73.625,56.25,57.313,0.0,35.656,72.0,70.0,1000.0,200.0,0.108,360.5,88.375,69.625,0.01,72.688,71.0,56.281,57.344,0.0,58.719,72.0,70.0,1000.0,200.0,0.238,534.0,76.5,76.563,0.019,72.375,72.938,56.781,58.125,0.0,48.875,72.0,70.0,1000.0,200.0,0.148,421.25,90.5,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.638,11.729,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,534.5,302.75,519.0,525.0,516.5,-0.001,3.936,0.0,13.043,0.889,0.238,-0.106,0.027,-0.0,0.0
9062007,903,1.0,1.0,1.0,1.0,100.0,32.131,40.0,40.0,55.0,1.0,1.0,889.019,235.432,0.022,11.747,0.0,80.0,55.0,1.4,1562.875,1627.402,1471.359,351.962,55.686,74.074,73.863,73.998,52.868,1.41,2.083,0.366,65.704,52.529,91.799,48.872,0.0,73.003,97.172,85.05,98.594,31.382,55.287,39.419,-10.82,55.156,98.25,72.938,76.125,56.0,57.156,0.0,40.844,72.0,70.0,1000.0,200.0,0.149,241.625,90.438,76.625,-0.052,72.438,73.625,56.344,57.406,0.0,35.656,72.0,70.0,1000.0,200.0,0.11,362.75,88.313,69.75,0.01,72.5,71.0,56.281,57.344,0.0,59.063,72.0,70.0,1000.0,200.0,0.246,542.0,76.5,76.563,0.017,72.375,72.875,56.781,58.125,0.0,49.375,72.0,70.0,1000.0,200.0,0.144,416.75,90.25,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.637,11.724,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,534.5,302.5,518.0,525.0,516.5,-0.003,3.949,0.0,13.13,0.889,0.235,-0.105,0.027,-0.0,0.0
9062007,904,1.0,1.0,1.0,1.0,100.0,33.087,40.0,40.0,55.0,1.0,1.0,884.334,237.775,0.012,11.866,0.0,80.0,55.0,1.4,1570.375,1627.402,1453.833,363.079,55.578,73.968,73.863,73.998,52.761,1.402,2.079,0.366,65.681,52.545,91.939,49.124,0.0,72.681,97.098,85.156,98.594,31.382,55.183,39.419,-10.82,55.281,98.313,72.938,75.813,56.125,57.156,0.0,40.969,72.0,70.0,1000.0,200.0,0.156,246.875,90.125,76.625,-0.052,72.438,73.625,56.344,57.406,0.0,36.344,72.0,70.0,1000.0,200.0,0.109,361.0,88.188,69.75,0.01,72.375,71.188,56.5,57.438,0.0,59.125,72.0,70.0,1000.0,200.0,0.244,540.5,76.5,76.625,0.018,72.313,72.75,56.781,58.125,0.0,48.531,72.0,70.0,1000.0,200.0,0.15,424.25,90.188,77.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.645,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,534.5,302.75,518.0,525.0,516.5,-0.002,4.007,0.0,13.263,0.884,0.238,-0.102,0.027,-0.0,0.0
9062007,905,1.0,1.0,1.0,1.0,100.0,33.838,40.0,40.0,55.0,1.0,1.0,885.505,241.288,0.022,11.911,0.0,80.0,55.0,1.4,1582.25,1624.19,1468.169,363.805,55.901,73.756,73.653,73.681,53.082,1.433,2.054,0.366,65.664,52.529,91.995,49.124,0.0,72.895,96.876,85.156,98.372,31.382,55.287,39.419,-10.82,55.406,98.25,72.688,75.938,56.344,57.156,0.0,41.406,72.0,70.0,1000.0,200.0,0.156,246.75,89.813,76.563,-0.052,72.438,73.75,56.344,57.5,0.0,36.938,72.0,70.0,1000.0,200.0,0.109,361.75,88.063,69.75,0.01,72.313,70.813,56.5,57.438,0.0,59.281,72.0,70.0,1000.0,200.0,0.248,543.0,76.5,76.563,0.019,72.375,72.75,56.844,58.125,0.0,49.031,72.0,70.0,1000.0,200.0,0.149,422.0,89.875,77.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.635,11.727,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,535.0,302.75,517.5,525.0,516.0,-0.003,4.005,0.0,13.313,0.886,0.241,-0.1,0.027,-0.0,0.0
9062007,906,1.0,1.0,1.0,1.0,100.0,34.916,40.0,40.0,55.0,1.0,1.0,890.19,231.918,0.012,11.866,0.0,80.0,55.0,1.4,1575.625,1635.439,1463.388,365.652,55.686,73.968,73.863,73.892,52.868,1.41,2.057,0.373,65.627,52.517,91.855,49.208,0.0,72.573,96.728,85.156,98.225,31.309,55.183,39.419,-10.82,55.563,98.25,72.938,76.875,56.344,57.375,0.0,40.938,72.0,70.0,1000.0,200.0,0.156,248.125,89.75,76.563,-0.052,72.438,73.75,56.438,57.5,0.0,37.719,72.0,70.0,1000.0,200.0,0.11,362.5,87.813,69.875,0.01,72.375,70.688,56.5,57.438,0.0,59.063,72.0,70.0,1000.0,200.0,0.246,542.0,76.5,76.563,0.017,72.375,72.688,56.844,58.125,0.0,50.094,72.0,70.0,1000.0,200.0,0.15,424.0,89.688,77.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.643,11.734,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,522.5,535.0,302.75,519.0,525.0,516.0,-0.002,4.031,0.0,13.383,0.89,0.232,-0.1,0.026,-0.0,0.0
9062007,907,1.0,1.0,1.0,1.0,100.0,36.192,40.0,40.0,55.0,1.0,1.0,913.616,237.775,0.012,11.777,0.0,80.0,55.0,1.4,1586.25,1659.591,1471.359,376.339,55.901,73.968,73.863,73.892,52.975,1.394,2.093,0.351,65.664,52.518,91.827,49.096,0.0,72.788,96.876,85.05,98.446,31.382,55.183,39.565,-10.82,55.719,98.25,72.938,76.875,56.344,57.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.154,246.25,89.438,76.375,-0.052,72.438,73.625,56.438,57.5,0.0,36.25,72.0,70.0,1000.0,200.0,0.12,378.5,87.688,70.063,0.01,72.313,71.0,56.5,57.438,0.0,58.281,72.0,70.0,1000.0,200.0,0.253,552.0,76.5,76.563,0.017,72.375,72.688,56.844,58.125,0.0,50.406,72.0,70.0,1000.0,200.0,0.148,422.25,89.563,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.634,11.722,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,523.0,535.0,302.75,518.5,525.0,516.5,-0.002,4.049,0.0,13.402,0.914,0.238,-0.099,0.026,-0.0,0.0
9062007,908,1.0,1.0,1.0,1.0,100.0,37.051,40.0,40.0,55.0,1.0,1.0,918.302,236.603,0.012,11.852,0.0,80.0,55.0,1.4,1601.125,1656.367,1461.795,377.163,55.686,73.756,73.548,73.681,52.868,1.402,2.097,0.37,65.652,52.522,91.49,49.264,0.0,72.681,96.802,85.05,98.225,31.455,55.078,39.856,-10.82,55.813,98.375,72.938,75.813,56.344,57.156,0.0,41.25,72.0,70.0,1000.0,200.0,0.167,255.375,89.125,76.25,-0.052,72.313,73.625,56.344,57.406,0.0,37.031,72.0,70.0,1000.0,200.0,0.118,377.5,87.563,70.063,0.01,72.375,70.813,56.5,57.438,0.0,58.656,72.0,70.0,1000.0,200.0,0.246,547.0,76.5,76.563,0.018,72.313,72.688,56.844,58.125,0.0,50.969,72.0,70.0,1000.0,200.0,0.154,427.75,89.25,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.662,11.755,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,522.5,535.5,303.0,519.5,525.5,516.5,-0.001,4.215,0.0,13.847,0.918,0.237,-0.098,0.026,-0.0,0.0
9062007,909,1.0,1.0,1.0,1.0,100.0,36.974,40.0,40.0,55.0,1.0,1.0,918.302,243.631,0.012,11.807,0.0,80.0,55.0,1.4,1601.125,1688.657,1493.713,390.806,55.471,73.65,73.548,73.575,52.654,1.383,2.061,0.359,65.729,52.582,91.406,49.432,0.0,72.681,96.728,85.05,98.225,31.529,54.66,40.075,-10.828,55.938,98.375,72.938,75.75,56.125,57.375,0.0,41.469,72.0,70.0,1000.0,200.0,0.166,254.875,88.938,76.25,-0.052,72.625,73.5,56.344,57.5,0.0,37.375,72.0,70.0,1000.0,200.0,0.119,378.0,87.375,70.25,0.01,72.313,70.813,56.5,57.438,0.0,58.469,72.0,70.0,1000.0,200.0,0.257,555.0,76.5,76.563,0.021,72.313,72.438,56.844,58.125,0.0,50.375,72.0,70.0,1000.0,200.0,0.16,439.25,89.125,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.653,11.739,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.0,523.0,535.5,302.5,520.0,525.5,516.0,-0.002,4.362,0.0,14.032,0.918,0.244,-0.096,0.025,-0.0,0.0
9062007,910,1.0,1.0,1.0,1.0,100.0,38.002,40.0,40.0,55.0,1.0,1.0,934.7,241.288,0.012,11.762,0.0,80.0,55.0,1.4,1627.0,1690.275,1490.516,397.01,55.471,73.65,73.443,73.575,52.547,1.383,2.068,0.366,65.751,52.601,91.182,49.404,0.0,72.788,96.654,84.944,98.077,31.602,54.451,40.293,-10.82,56.0,98.375,73.0,75.75,56.125,57.156,0.0,42.156,72.0,70.0,1000.0,200.0,0.166,254.375,88.625,76.25,-0.052,72.438,73.375,56.344,57.406,0.0,38.0,72.0,70.0,1000.0,200.0,0.12,378.5,87.188,70.313,0.01,72.5,70.813,56.5,57.438,0.0,59.531,72.0,70.0,1000.0,200.0,0.258,556.5,76.5,76.563,0.021,72.313,72.438,56.781,58.125,0.0,50.656,72.0,70.0,1000.0,200.0,0.161,439.75,89.0,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.658,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,523.0,535.5,302.75,518.0,525.5,516.5,-0.001,4.474,0.0,14.215,0.935,0.241,-0.094,0.025,-0.0,0.0
9062007,911,1.0,1.0,1.0,1.0,100.0,37.849,40.0,40.0,55.0,1.0,1.0,927.672,241.288,0.012,11.852,0.0,80.0,55.0,1.4,1631.375,1690.275,1490.516,395.758,55.363,73.862,73.758,73.681,52.44,1.375,2.097,0.362,65.813,52.613,91.153,49.264,0.0,72.681,96.58,84.837,98.003,31.675,54.347,40.512,-10.828,55.969,98.375,72.938,75.75,56.125,57.156,0.0,42.688,72.0,70.0,1000.0,200.0,0.166,254.125,88.438,76.25,-0.052,72.438,73.188,56.25,57.313,0.0,38.906,72.0,70.0,1000.0,200.0,0.12,377.75,87.063,70.313,0.01,72.5,70.938,56.281,57.438,0.0,60.0,72.0,70.0,1000.0,200.0,0.259,557.5,76.5,76.625,0.017,72.313,72.438,56.781,58.125,0.0,50.156,72.0,70.0,1000.0,200.0,0.162,440.75,88.688,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.642,11.724,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,523.0,535.5,302.75,520.0,525.5,516.5,-0.001,4.62,0.0,14.564,0.928,0.241,-0.092,0.024,-0.0,0.0
9062007,912,1.0,1.0,1.0,1.0,100.0,38.78,40.0,40.0,55.0,1.0,1.0,947.584,245.974,0.022,11.792,0.0,80.0,55.0,1.4,1640.75,1721.059,1500.111,413.493,55.363,73.65,73.548,73.575,52.333,1.364,2.097,0.37,65.936,52.701,91.294,49.236,0.0,72.681,96.506,84.837,98.003,31.895,54.138,40.658,-10.82,56.219,98.25,72.688,76.25,56.0,57.063,0.0,43.219,72.0,70.0,1000.0,200.0,0.164,254.0,88.25,76.125,-0.052,72.313,73.188,56.25,57.313,0.0,37.781,72.0,70.0,1000.0,200.0,0.13,389.75,87.0,70.375,0.01,72.313,70.125,56.188,57.344,0.0,59.406,72.0,70.0,1000.0,200.0,0.269,568.0,76.5,76.563,0.021,72.313,72.375,56.781,58.125,0.0,51.875,72.0,70.0,1000.0,200.0,0.16,438.5,88.563,77.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.638,11.727,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,523.0,536.0,302.75,519.0,525.5,517.0,-0.003,4.646,0.0,14.368,0.948,0.246,-0.092,0.024,-0.0,0.0
9062007,913,1.0,1.0,1.0,1.0,100.0,38.539,40.0,40.0,55.0,1.0,1.0,946.413,242.46,0.012,11.717,0.0,80.0,55.0,1.4,1641.0,1708.085,1493.713,405.101,55.255,73.862,73.653,73.787,52.226,1.379,2.097,0.37,65.966,52.76,91.125,49.18,0.0,72.681,96.432,84.944,97.929,31.968,54.033,40.803,-10.82,56.094,98.313,73.0,75.938,56.0,57.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.166,254.75,88.063,76.125,-0.052,72.313,73.188,56.125,57.313,0.0,37.375,72.0,70.0,1000.0,200.0,0.128,390.5,86.75,70.438,0.01,72.375,70.688,56.188,57.219,0.0,60.969,72.0,70.0,1000.0,200.0,0.263,560.0,76.5,76.625,0.017,72.313,72.375,56.844,58.0,0.0,51.563,72.0,70.0,1000.0,200.0,0.162,440.75,88.438,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.64,11.734,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,523.0,536.0,302.75,519.5,525.5,517.0,-0.002,4.692,0.0,14.394,0.946,0.242,-0.09,0.024,-0.0,0.0
9062007,914,1.0,1.0,1.0,1.0,100.0,38.848,40.0,40.0,55.0,1.0,1.0,955.783,247.145,0.022,11.688,0.0,80.0,55.0,1.4,1671.75,1738.927,1509.716,425.261,55.255,73.543,73.443,73.681,52.333,1.368,2.122,0.362,66.034,52.804,91.546,49.152,0.0,72.681,96.358,84.731,97.855,32.115,54.033,41.022,-10.82,56.25,98.313,72.938,76.25,55.906,57.063,0.0,42.406,72.0,70.0,1000.0,200.0,0.179,265.0,87.813,76.063,-0.052,72.313,73.0,56.125,57.125,0.0,37.313,72.0,70.0,1000.0,200.0,0.129,394.75,86.563,70.438,0.01,72.375,70.188,56.188,57.219,0.0,59.875,72.0,70.0,1000.0,200.0,0.28,580.5,76.5,76.563,0.02,72.313,72.375,56.656,58.0,0.0,52.0,72.0,70.0,1000.0,200.0,0.163,441.75,88.125,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.656,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.0,523.0,536.0,302.75,519.0,526.0,517.0,-0.003,4.75,0.0,14.475,0.956,0.247,-0.089,0.024,-0.0,0.0
9062007,915,1.0,1.0,1.0,1.0,100.0,39.108,40.0,40.0,55.0,1.0,1.0,953.441,244.802,0.012,11.688,0.0,80.0,55.0,1.4,1667.5,1747.06,1506.513,421.706,55.255,73.756,73.443,73.681,52.226,1.353,2.09,0.359,66.165,52.865,91.434,49.208,0.0,72.681,96.21,84.837,97.782,32.188,54.033,41.168,-10.828,56.219,98.375,72.688,76.375,55.813,57.063,0.0,42.625,72.0,70.0,1000.0,200.0,0.179,264.25,87.625,76.063,-0.052,72.438,72.5,56.125,57.125,0.0,38.031,72.0,70.0,1000.0,200.0,0.128,392.0,86.5,70.688,0.01,72.313,70.438,56.188,57.219,0.0,60.406,72.0,70.0,1000.0,200.0,0.276,575.5,76.5,76.563,0.017,72.063,72.375,56.656,58.0,0.0,51.844,72.0,70.0,1000.0,200.0,0.167,448.75,88.0,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.647,11.743,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,523.0,536.5,303.0,519.5,526.0,517.0,-0.002,4.805,0.0,14.593,0.953,0.245,-0.088,0.023,-0.0,0.0
9062007,916,1.0,1.0,1.0,1.0,100.0,39.426,40.0,40.0,55.0,1.0,1.0,956.955,241.288,0.012,11.717,0.0,80.0,55.0,1.4,1676.25,1742.18,1509.716,419.428,55.255,73.437,73.232,73.47,52.226,1.353,2.101,0.362,66.194,52.941,91.266,49.376,0.0,72.788,96.284,84.731,97.56,32.261,54.033,41.386,-10.82,56.25,98.313,72.688,76.625,56.0,56.969,0.0,43.281,72.0,70.0,1000.0,200.0,0.17,256.5,87.313,76.063,-0.052,72.625,71.875,56.125,57.0,0.0,38.344,72.0,70.0,1000.0,200.0,0.141,413.25,86.375,70.75,0.01,72.313,70.688,56.188,57.219,0.0,60.219,72.0,70.0,1000.0,200.0,0.272,573.5,76.5,76.563,0.018,72.313,72.375,56.656,58.0,0.0,51.781,72.0,70.0,1000.0,200.0,0.16,438.0,87.938,77.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.64,11.742,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,523.5,536.0,302.75,518.5,526.0,517.0,-0.001,4.911,0.0,14.865,0.957,0.241,-0.085,0.023,-0.0,0.0
9062007,917,1.0,1.0,1.0,1.0,100.0,39.48,40.0,40.0,55.0,1.0,1.0,946.413,249.488,0.012,11.688,0.0,80.0,55.0,1.4,1676.25,1730.802,1532.171,413.451,55.148,73.437,73.127,73.47,52.226,1.372,2.119,0.37,66.267,52.995,91.378,49.376,0.0,72.681,96.136,84.837,97.634,32.408,53.825,41.532,-10.82,56.125,98.313,72.688,76.438,55.906,56.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.178,264.5,87.125,75.75,-0.052,72.625,72.0,56.125,57.125,0.0,39.563,72.0,70.0,1000.0,200.0,0.13,400.5,86.313,70.75,0.01,72.313,70.375,55.969,57.219,0.0,61.281,72.0,70.0,1000.0,200.0,0.27,568.5,76.5,76.625,0.02,72.063,72.188,56.656,57.938,0.0,51.656,72.0,70.0,1000.0,200.0,0.171,453.25,87.75,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.637,11.734,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.5,523.5,536.5,302.75,519.0,526.0,517.0,-0.002,4.979,0.0,14.826,0.946,0.249,-0.086,0.023,-0.0,0.0
9062007,918,1.0,1.0,1.0,1.0,100.0,39.734,40.0,40.0,55.0,1.0,1.0,974.524,243.631,0.022,11.658,0.0,80.0,55.0,1.4,1696.5,1745.433,1506.513,425.008,55.148,73.437,73.232,73.364,52.226,1.379,2.148,0.362,66.345,53.141,91.322,49.264,0.0,72.788,95.988,84.625,97.56,32.554,53.929,41.605,-10.82,56.313,98.313,72.688,76.438,55.906,56.906,0.0,42.375,72.0,70.0,1000.0,200.0,0.182,266.5,87.0,75.938,-0.052,72.625,72.188,55.938,56.938,0.0,40.0,72.0,70.0,1000.0,200.0,0.135,400.0,86.188,70.875,0.01,72.375,70.375,56.094,57.125,0.0,61.188,72.0,70.0,1000.0,200.0,0.281,579.5,76.5,76.625,0.017,72.063,72.25,56.656,57.938,0.0,51.5,72.0,70.0,1000.0,200.0,0.164,444.0,87.5,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.64,11.743,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.0,523.5,536.5,303.0,519.0,526.0,517.5,-0.003,4.936,0.0,14.669,0.975,0.244,-0.084,0.022,-0.0,0.0
9062007,919,1.0,1.0,1.0,1.0,100.0,39.99,40.0,40.0,55.0,1.0,1.0,978.038,245.974,0.022,11.777,0.0,80.0,55.0,1.4,1697.5,1766.607,1520.936,436.39,55.148,73.331,73.127,73.364,52.119,1.36,2.144,0.366,66.549,53.241,91.658,49.32,0.0,72.788,95.914,84.731,97.486,32.628,53.929,41.75,-10.82,56.469,98.188,72.625,75.938,55.813,56.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.18,265.5,86.75,75.75,-0.052,72.438,72.25,55.938,57.0,0.0,39.125,72.0,70.0,1000.0,200.0,0.143,414.5,85.938,70.875,0.01,72.313,70.438,56.094,57.125,0.0,61.531,72.0,70.0,1000.0,200.0,0.285,581.5,76.5,76.625,0.018,72.063,72.188,56.438,57.938,0.0,51.0,72.0,70.0,1000.0,200.0,0.167,446.25,87.313,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.625,11.718,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,519.0,523.5,536.5,302.75,519.5,526.0,517.5,-0.003,5.043,0.0,14.935,0.978,0.246,-0.083,0.022,-0.0,0.0
9062007,920,1.0,1.0,1.0,1.0,100.0,40.224,40.0,40.0,55.0,1.0,1.0,994.436,249.488,0.012,11.732,0.0,80.0,55.0,1.4,1712.25,1771.499,1522.54,431.907,55.148,73.331,73.022,73.364,52.226,1.383,2.137,0.362,66.599,53.288,91.434,49.573,0.0,72.681,95.914,84.625,97.412,32.774,53.72,41.896,-10.82,56.375,98.25,72.688,75.375,55.906,56.969,0.0,42.281,72.0,70.0,1000.0,200.0,0.18,265.25,86.563,75.75,-0.052,72.438,72.0,55.938,56.938,0.0,38.656,72.0,70.0,1000.0,200.0,0.143,414.25,85.813,71.0,0.01,72.063,70.375,56.094,57.125,0.0,61.625,72.0,70.0,1000.0,200.0,0.281,579.0,76.5,76.625,0.02,72.0,72.188,56.438,57.938,0.0,50.719,72.0,70.0,1000.0,200.0,0.167,447.5,87.25,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.64,11.734,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.0,524.0,536.5,302.75,519.0,526.0,517.5,-0.002,5.109,0.0,14.877,0.994,0.249,-0.082,0.022,-0.0,0.0
9062007,921,1.0,1.0,1.0,1.0,100.0,40.382,40.0,40.0,55.0,1.0,1.0,992.094,253.001,0.022,11.688,0.0,80.0,55.0,1.4,1691.0,1750.315,1535.384,416.618,55.04,73.331,72.917,73.259,52.119,1.391,2.129,0.373,66.606,53.291,91.21,49.713,0.0,72.788,95.766,84.625,97.338,32.847,53.616,41.969,-10.82,56.313,98.313,72.688,75.75,55.813,56.969,0.0,42.688,72.0,70.0,1000.0,200.0,0.183,267.0,86.438,75.75,-0.052,72.313,72.0,55.844,56.938,0.0,39.75,72.0,70.0,1000.0,200.0,0.145,416.0,85.813,71.063,0.01,72.063,70.625,55.969,57.125,0.0,60.469,72.0,70.0,1000.0,200.0,0.277,577.0,76.375,76.625,0.021,72.063,72.188,56.438,57.938,0.0,52.344,72.0,70.0,1000.0,200.0,0.155,430.75,87.125,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.722,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.0,524.0,536.5,302.75,520.5,525.5,517.5,-0.003,5.134,0.0,14.821,0.992,0.253,-0.081,0.022,-0.001,0.0
9062007,922,1.0,1.0,1.0,1.0,100.0,40.259,40.0,40.0,55.0,1.0,1.0,974.524,247.145,0.022,11.658,0.0,80.0,55.0,1.4,1697.75,1750.315,1524.144,424.864,55.04,73.437,73.127,73.364,52.226,1.375,2.155,0.362,66.614,53.292,91.406,49.601,0.0,72.788,95.692,84.625,97.264,32.921,53.72,42.042,-10.82,56.406,98.313,72.688,75.813,55.813,56.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.182,267.25,86.188,75.625,-0.052,72.125,71.875,55.844,56.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.145,415.5,85.688,71.063,0.01,72.063,70.375,56.094,57.0,0.0,60.531,72.0,70.0,1000.0,200.0,0.278,577.0,76.375,76.625,0.019,72.0,72.188,56.438,57.875,0.0,51.75,72.0,70.0,1000.0,200.0,0.158,434.75,86.813,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.637,11.727,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,519.5,524.0,537.0,302.75,520.5,526.0,517.5,-0.003,5.112,0.0,14.781,0.975,0.247,-0.08,0.021,-0.001,0.0
9062007,923,1.0,1.0,1.0,1.0,100.0,40.332,40.0,40.0,55.0,1.0,1.0,996.779,249.488,0.012,11.732,0.0,80.0,55.0,1.4,1697.75,1758.457,1527.354,431.619,55.04,73.225,72.812,73.153,52.226,1.387,2.151,0.373,66.692,53.358,91.49,49.713,0.0,72.681,95.618,84.625,97.191,32.994,53.825,42.042,-10.82,56.563,98.375,73.0,75.938,55.813,56.906,0.0,44.594,72.0,70.0,1000.0,200.0,0.181,265.75,86.0,75.625,-0.052,72.25,71.563,55.844,56.938,0.0,38.75,72.0,70.0,1000.0,200.0,0.145,416.25,85.375,71.25,0.01,71.875,70.625,55.969,57.0,0.0,60.719,72.0,70.0,1000.0,200.0,0.276,576.0,76.5,76.625,0.018,72.063,72.188,56.438,57.875,0.0,50.719,72.0,70.0,1000.0,200.0,0.166,443.0,86.75,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.647,11.734,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.5,524.0,537.0,302.75,519.0,526.0,518.0,-0.002,5.096,0.0,14.755,0.997,0.249,-0.079,0.021,-0.0,0.0
9062007,924,1.0,1.0,1.0,1.0,100.0,40.454,40.0,40.0,55.0,1.0,1.0,997.95,248.316,0.022,11.658,0.0,80.0,55.0,1.4,1697.75,1771.499,1525.749,438.153,55.255,73.225,72.917,73.153,52.226,1.379,2.148,0.362,66.71,53.367,91.546,49.685,0.0,73.003,95.544,84.625,97.117,33.14,53.72,42.187,-10.82,56.688,98.25,72.938,76.25,55.906,56.75,0.0,43.688,72.0,70.0,1000.0,200.0,0.194,275.75,85.813,75.625,-0.052,72.313,71.313,55.844,56.938,0.0,39.125,72.0,70.0,1000.0,200.0,0.144,415.5,85.375,71.25,0.01,72.063,70.625,55.875,57.0,0.0,60.844,72.0,70.0,1000.0,200.0,0.277,575.0,76.5,76.625,0.018,72.0,72.063,56.344,57.875,0.0,50.781,72.0,70.0,1000.0,200.0,0.164,444.25,86.563,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.601,11.702,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,519.5,524.0,537.0,302.75,520.5,526.0,518.0,-0.003,5.125,0.0,14.66,0.998,0.248,-0.077,0.021,-0.0,0.0
9062007,925,1.0,1.0,1.0,1.0,100.0,40.557,40.0,40.0,55.0,1.0,1.0,990.922,248.316,0.012,11.703,0.0,80.0,55.0,1.4,1709.5,1750.315,1517.729,429.152,55.04,73.225,72.917,73.153,52.226,1.387,2.144,0.377,66.7,53.361,91.462,49.601,0.0,72.788,95.544,84.519,97.117,33.214,53.616,42.26,-10.82,56.625,98.375,72.938,75.75,55.813,56.75,0.0,44.0,72.0,70.0,1000.0,200.0,0.186,269.25,85.563,75.563,-0.052,72.25,71.313,55.938,56.781,0.0,40.094,72.0,70.0,1000.0,200.0,0.145,416.75,85.25,71.375,0.01,72.188,70.438,55.969,57.0,0.0,60.688,72.0,70.0,1000.0,200.0,0.277,576.0,76.5,76.625,0.016,72.063,72.063,56.438,57.875,0.0,51.844,72.0,70.0,1000.0,200.0,0.156,436.25,86.563,76.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.65,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,524.0,537.0,302.75,520.0,526.0,518.0,-0.002,5.189,0.0,14.714,0.991,0.248,-0.076,0.02,-0.0,-0.001
9062007,926,1.0,1.0,1.0,1.0,100.0,41.213,40.0,40.0,55.0,1.0,1.0,978.038,250.659,0.012,11.762,0.0,80.0,55.0,1.4,1709.25,1778.027,1527.354,433.829,55.255,73.119,72.812,73.153,52.119,1.387,2.148,0.362,66.822,53.465,91.434,49.741,0.0,73.003,95.248,84.519,96.821,33.214,53.72,42.406,-10.82,56.75,98.313,72.688,75.938,55.813,56.75,0.0,44.156,72.0,70.0,1000.0,200.0,0.195,276.25,85.438,75.563,-0.052,72.25,71.25,55.844,56.781,0.0,40.219,72.0,70.0,1000.0,200.0,0.145,415.75,85.188,71.375,0.01,72.063,70.375,55.875,57.0,0.0,60.813,72.0,70.0,1000.0,200.0,0.276,575.5,76.5,76.625,0.019,72.063,72.063,56.344,57.875,0.0,50.969,72.0,70.0,1000.0,200.0,0.167,447.5,86.25,76.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.724,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.5,524.5,537.0,302.75,519.0,525.5,518.0,-0.002,5.272,0.0,15.027,0.978,0.251,-0.075,0.02,-0.0,-0.001
9062007,927,1.0,1.0,1.0,1.0,100.0,41.388,40.0,40.0,55.0,1.0,1.0,981.552,251.83,0.022,11.732,0.0,80.0,55.0,1.4,1710.75,1755.2,1522.54,428.528,55.255,73.437,73.127,73.259,52.226,1.36,2.176,0.37,66.798,53.44,91.322,49.657,0.0,73.003,95.322,84.412,96.969,33.36,53.616,42.479,-10.82,56.625,98.375,72.938,75.938,55.688,56.75,0.0,44.438,72.0,70.0,1000.0,200.0,0.197,276.75,85.313,75.563,-0.052,72.25,71.313,55.844,56.781,0.0,40.5,72.0,70.0,1000.0,200.0,0.151,421.0,85.063,71.5,0.01,72.063,70.188,55.875,57.0,0.0,60.313,72.0,70.0,1000.0,200.0,0.269,570.5,76.375,76.625,0.019,72.063,72.063,56.344,57.875,0.0,52.125,72.0,70.0,1000.0,200.0,0.16,439.25,86.125,76.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.629,11.713,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,520.5,524.5,537.0,302.75,520.0,526.0,518.0,-0.003,5.282,0.0,14.869,0.982,0.252,-0.074,0.02,-0.001,-0.001
9062007,928,1.0,1.0,1.0,1.0,100.0,40.993,40.0,40.0,55.0,1.0,1.0,982.723,255.344,0.022,11.717,0.0,80.0,55.0,1.4,1729.5,1791.094,1543.422,441.162,55.04,73.437,73.022,73.364,52.226,1.364,2.166,0.388,66.981,53.582,91.574,49.685,0.0,72.681,95.248,84.412,96.895,33.433,53.825,42.479,-10.82,56.719,98.313,72.688,75.375,55.688,56.75,0.0,44.281,72.0,70.0,1000.0,200.0,0.195,276.25,85.0,75.5,-0.052,72.25,71.313,55.844,56.781,0.0,39.969,72.0,70.0,1000.0,200.0,0.154,430.25,84.75,71.5,0.01,72.188,70.375,55.969,57.0,0.0,60.531,72.0,70.0,1000.0,200.0,0.279,579.5,76.5,76.625,0.021,72.0,72.063,56.344,57.875,0.0,51.125,72.0,70.0,1000.0,200.0,0.164,441.0,86.063,76.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.618,11.714,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,520.5,524.5,537.0,302.75,520.5,526.0,518.0,-0.003,5.198,0.0,14.731,0.983,0.255,-0.072,0.019,-0.0,-0.001
9062007,929,1.0,1.0,1.0,1.0,100.0,41.135,40.0,40.0,55.0,1.0,1.0,1022.548,256.515,0.012,11.673,0.0,80.0,55.0,1.4,1729.5,1792.729,1554.689,436.544,55.04,73.119,72.707,73.047,52.226,1.387,2.166,0.384,67.015,53.555,91.602,49.769,0.0,72.681,95.174,84.412,96.747,33.58,53.72,42.697,-10.828,56.563,98.313,72.938,75.75,55.813,56.75,0.0,44.625,72.0,70.0,1000.0,200.0,0.195,276.25,84.938,75.5,-0.052,72.25,71.563,55.938,56.781,0.0,39.688,72.0,70.0,1000.0,200.0,0.156,433.0,84.75,71.563,0.01,72.188,70.438,55.969,57.0,0.0,60.5,72.0,70.0,1000.0,200.0,0.28,580.0,76.375,76.625,0.017,72.063,72.063,56.344,57.75,0.0,52.0,72.0,70.0,1000.0,200.0,0.163,440.75,85.75,76.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.618,11.705,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,520.5,525.0,537.0,302.75,521.5,526.0,518.0,-0.002,5.284,0.0,14.79,1.023,0.257,-0.072,0.019,-0.001,-0.001
9062007,930,1.0,1.0,1.0,1.0,100.0,41.493,40.0,40.0,55.0,1.0,1.0,1003.807,254.173,0.022,11.732,0.0,80.0,55.0,1.4,1729.5,1792.729,1536.991,440.739,55.255,73.119,72.812,73.047,52.333,1.372,2.173,0.37,67.021,53.609,91.35,49.629,0.0,72.788,95.248,84.412,96.747,33.653,53.616,42.77,-10.82,56.719,98.375,72.688,76.375,55.813,56.75,0.0,45.656,72.0,70.0,1000.0,200.0,0.196,277.0,84.688,75.313,-0.052,72.125,71.563,55.844,56.781,0.0,40.281,72.0,70.0,1000.0,200.0,0.151,427.75,84.688,71.563,0.01,72.063,70.438,55.969,57.0,0.0,61.656,72.0,70.0,1000.0,200.0,0.282,580.0,76.5,76.688,0.021,72.0,72.063,56.344,57.875,0.0,52.094,72.0,70.0,1000.0,200.0,0.163,444.25,85.625,76.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.626,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,525.0,537.0,303.0,522.0,526.5,518.0,-0.003,5.358,0.0,14.865,1.004,0.254,-0.071,0.019,-0.001,-0.001
9062007,931,1.0,1.0,1.0,1.0,100.0,41.399,40.0,40.0,55.0,1.0,1.0,995.608,250.659,0.022,11.673,0.0,80.0,55.0,1.4,1744.0,1771.499,1533.777,433.176,55.04,73.119,72.707,73.047,52.226,1.394,2.151,0.362,67.096,53.679,91.378,49.685,0.0,72.681,94.952,84.2,96.674,33.8,53.616,42.988,-10.82,56.625,98.375,72.938,75.75,55.813,56.75,0.0,44.719,72.0,70.0,1000.0,200.0,0.203,280.5,84.625,75.313,-0.052,72.25,71.25,55.844,56.781,0.0,40.594,72.0,70.0,1000.0,200.0,0.146,423.5,84.563,71.688,0.01,72.063,70.375,55.969,57.0,0.0,61.219,72.0,70.0,1000.0,200.0,0.281,578.5,76.5,76.625,0.018,72.0,72.063,56.344,57.875,0.0,52.063,72.0,70.0,1000.0,200.0,0.161,438.75,85.563,76.813,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.615,11.702,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.0,525.5,537.0,302.75,521.5,526.0,518.5,-0.004,5.412,0.0,14.904,0.996,0.251,-0.071,0.019,-0.0,-0.001
9062007,932,1.0,1.0,1.0,1.0,100.0,41.453,40.0,40.0,55.0,1.0,1.0,1016.691,255.344,0.022,11.688,0.0,80.0,55.0,1.4,1737.5,1812.365,1541.814,459.118,55.04,73.013,72.707,73.153,52.226,1.391,2.184,0.37,67.21,53.777,91.658,49.853,0.0,72.681,94.952,84.2,96.6,33.873,53.616,42.916,-10.82,56.906,98.313,72.938,75.813,55.813,56.75,0.0,44.906,72.0,70.0,1000.0,200.0,0.209,286.25,84.375,75.125,-0.052,72.125,71.313,55.844,56.781,0.0,39.906,72.0,70.0,1000.0,200.0,0.157,433.75,84.5,71.688,0.01,72.313,70.188,56.094,57.0,0.0,61.5,72.0,70.0,1000.0,200.0,0.292,591.0,76.5,76.625,0.021,72.0,72.063,56.344,57.875,0.0,52.063,72.0,70.0,1000.0,200.0,0.158,435.25,85.438,76.688,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.642,11.727,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,525.5,537.0,303.0,522.5,526.0,518.5,-0.003,5.354,0.0,14.688,1.017,0.255,-0.07,0.019,-0.0,-0.001
9062007,933,1.0,1.0,1.0,1.0,100.0,42.105,40.0,40.0,55.0,1.0,1.0,996.779,255.344,0.012,11.673,0.0,80.0,55.0,1.4,1739.0,1805.815,1551.468,447.974,55.04,73.119,72.707,72.942,52.119,1.383,2.158,0.37,67.231,53.767,91.406,49.909,0.0,72.681,94.878,84.306,96.526,33.946,53.616,43.134,-10.82,56.906,98.375,72.625,75.813,55.688,56.75,0.0,44.781,72.0,70.0,1000.0,200.0,0.208,282.75,84.188,75.125,-0.052,72.125,71.25,55.844,56.781,0.0,40.313,72.0,70.0,1000.0,200.0,0.152,427.75,84.375,71.875,0.01,72.313,70.125,55.969,57.0,0.0,61.063,72.0,70.0,1000.0,200.0,0.292,590.5,76.5,76.625,0.021,71.938,72.063,56.344,57.875,0.0,52.469,72.0,70.0,1000.0,200.0,0.158,439.0,85.375,76.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.622,11.716,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,525.5,537.5,302.75,522.0,526.0,518.5,-0.002,5.453,0.0,14.904,0.997,0.255,-0.069,0.018,-0.0,-0.001
9062007,934,1.0,1.0,1.0,1.0,100.0,42.044,40.0,40.0,55.0,1.0,1.0,1027.233,255.344,0.022,11.777,0.0,80.0,55.0,1.4,1758.75,1802.542,1557.911,455.646,55.148,73.225,72.917,73.259,52.226,1.398,2.194,0.37,67.272,53.82,91.63,49.797,0.0,72.788,94.804,84.094,96.452,34.093,53.616,43.28,-10.82,56.906,98.313,72.688,75.938,55.688,56.75,0.0,44.781,72.0,70.0,1000.0,200.0,0.208,286.0,84.188,75.125,-0.052,72.125,71.25,55.844,56.781,0.0,40.594,72.0,70.0,1000.0,200.0,0.153,424.25,84.375,72.0,0.01,72.313,70.375,55.969,57.0,0.0,62.25,72.0,70.0,1000.0,200.0,0.297,597.0,76.5,76.563,0.017,72.063,72.063,56.344,57.875,0.0,52.375,72.0,70.0,1000.0,200.0,0.16,438.75,85.125,76.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.618,11.704,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.0,526.0,537.0,302.75,523.0,526.0,518.5,-0.003,5.542,0.0,15.034,1.027,0.255,-0.069,0.018,-0.0,-0.001
9062007,935,1.0,1.0,1.0,1.0,100.0,42.173,40.0,40.0,55.0,1.0,1.0,1017.862,257.687,0.012,11.732,0.0,80.0,55.0,1.4,1754.5,1827.117,1545.031,466.773,55.255,73.013,72.601,72.942,52.333,1.372,2.202,0.366,67.383,53.894,91.63,49.909,0.0,73.003,94.804,84.2,96.378,34.166,53.72,43.28,-10.82,57.031,98.375,72.625,75.625,55.813,56.906,0.0,44.531,72.0,70.0,1000.0,200.0,0.21,286.75,84.0,75.063,-0.052,72.25,71.25,55.844,56.781,0.0,40.125,72.0,70.0,1000.0,200.0,0.155,430.75,84.063,72.0,0.01,72.188,70.375,55.969,57.0,0.0,61.875,72.0,70.0,1000.0,200.0,0.296,599.5,76.5,76.625,0.019,72.063,72.063,56.344,57.875,0.0,51.25,72.0,70.0,1000.0,200.0,0.172,450.75,85.0,76.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.721,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,526.0,537.5,303.0,522.0,526.0,518.5,-0.002,5.468,0.0,14.858,1.018,0.258,-0.068,0.018,-0.0,-0.001
9062007,936,1.0,1.0,1.0,1.0,100.0,42.384,40.0,40.0,55.0,1.0,1.0,1026.062,250.659,0.022,11.688,0.0,80.0,55.0,1.4,1751.0,1818.919,1553.078,451.238,55.148,72.907,72.601,72.942,52.333,1.368,2.18,0.37,67.435,53.923,91.462,50.021,0.0,72.788,94.657,84.2,96.304,34.313,53.72,43.571,-10.82,57.031,98.438,72.625,75.938,55.813,56.75,0.0,44.75,72.0,70.0,1000.0,200.0,0.21,286.0,83.813,75.125,-0.052,72.125,71.313,55.844,56.781,0.0,39.875,72.0,70.0,1000.0,200.0,0.156,433.25,84.063,72.063,0.01,71.875,70.0,55.969,57.0,0.0,61.563,72.0,70.0,1000.0,200.0,0.297,598.5,76.5,76.688,0.021,72.0,71.813,56.344,57.75,0.0,52.375,72.0,70.0,1000.0,200.0,0.16,440.25,84.938,76.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.622,11.712,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,526.5,537.5,302.75,523.0,526.0,518.5,-0.003,5.576,0.0,15.035,1.026,0.251,-0.066,0.018,-0.001,-0.001
9062007,937,1.0,1.0,1.0,1.0,100.0,43.105,40.0,40.0,55.0,1.0,1.0,1023.719,255.344,0.012,11.643,0.0,80.0,55.0,1.4,1751.0,1805.815,1548.249,450.201,55.255,73.225,72.917,73.153,52.333,1.391,2.194,0.37,67.449,53.96,91.322,50.021,0.0,72.895,94.583,84.094,96.304,34.313,53.616,43.644,-10.82,57.0,98.5,72.625,75.438,55.813,56.563,0.0,44.531,72.0,70.0,1000.0,200.0,0.213,288.75,83.625,75.063,-0.052,72.125,71.313,55.844,56.781,0.0,39.594,72.0,70.0,1000.0,200.0,0.158,435.0,83.938,72.063,0.01,71.75,70.188,55.969,57.0,0.0,60.25,72.0,70.0,1000.0,200.0,0.282,581.5,76.5,76.688,0.019,72.0,71.813,56.344,57.875,0.0,52.25,72.0,70.0,1000.0,200.0,0.161,439.0,84.875,76.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.612,11.699,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,526.5,537.5,303.0,523.5,526.5,518.5,-0.002,5.628,0.0,15.095,1.024,0.255,-0.065,0.017,-0.001,-0.001
