DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,938,1.0,1.0,1.0,1.0,100.0,43.07,40.0,40.0,55.0,1.0,1.0,1030.747,255.344,0.012,11.658,0.0,80.0,55.0,1.4,1742.0,1802.542,1551.468,442.208,55.04,73.013,72.601,72.836,52.119,1.387,2.198,0.373,67.456,53.963,91.097,49.937,0.0,72.681,94.583,84.094,96.23,34.459,53.511,43.644,-10.82,56.969,98.438,72.625,75.25,55.813,56.563,0.0,44.563,72.0,70.0,1000.0,200.0,0.214,289.25,83.5,75.063,-0.052,72.0,71.563,55.844,56.688,0.0,40.0,72.0,70.0,1000.0,200.0,0.152,429.0,83.875,72.188,0.01,71.875,70.125,55.969,57.0,0.0,60.156,72.0,70.0,1000.0,200.0,0.284,583.0,76.5,76.625,0.017,72.0,71.813,56.344,57.875,0.0,52.625,72.0,70.0,1000.0,200.0,0.16,437.5,84.75,76.688,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.589,11.689,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,526.5,537.5,302.75,523.5,526.0,519.0,-0.002,5.62,0.0,14.878,1.031,0.255,-0.064,0.017,-0.0,-0.001
9062007,939,1.0,1.0,1.0,1.0,100.0,42.751,40.0,40.0,55.0,1.0,1.0,1020.205,256.515,0.022,11.777,0.0,80.0,55.0,1.4,1740.5,1786.192,1553.078,439.567,55.148,73.225,72.707,72.942,52.226,1.406,2.216,0.37,67.434,53.946,91.182,50.021,0.0,73.003,94.509,84.094,96.083,34.606,53.511,43.717,-10.828,56.875,98.438,72.625,75.438,55.688,56.563,0.0,44.5,72.0,70.0,1000.0,200.0,0.215,290.25,83.188,74.938,-0.052,72.0,71.25,55.844,56.688,0.0,40.75,72.0,70.0,1000.0,200.0,0.148,425.0,83.75,72.188,0.01,71.875,70.438,55.969,57.0,0.0,60.063,72.0,70.0,1000.0,200.0,0.275,574.5,76.375,76.625,0.021,72.0,72.063,56.344,57.75,0.0,51.688,72.0,70.0,1000.0,200.0,0.162,440.25,84.625,76.688,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.607,11.702,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,526.5,537.5,302.75,523.0,526.0,518.5,-0.003,5.676,0.0,14.908,1.02,0.257,-0.063,0.017,-0.001,-0.001
9062007,940,1.0,1.0,1.0,1.0,100.0,42.844,40.0,40.0,55.0,1.0,1.0,993.265,254.173,0.012,11.747,0.0,80.0,55.0,1.4,1736.75,1771.499,1535.384,429.678,55.148,72.907,72.601,72.942,52.226,1.429,2.198,0.366,67.421,53.945,91.294,49.937,0.0,73.003,94.509,83.988,96.083,34.679,53.511,43.79,-10.82,56.781,98.438,72.625,75.438,55.688,56.563,0.0,44.531,72.0,70.0,1000.0,200.0,0.218,291.25,83.063,75.063,-0.052,72.0,71.25,55.75,56.688,0.0,40.844,72.0,70.0,1000.0,200.0,0.147,424.25,83.75,72.5,0.01,71.875,70.625,55.969,57.0,0.0,60.406,72.0,70.0,1000.0,200.0,0.271,567.0,76.188,76.625,0.025,72.0,71.813,56.219,57.75,0.0,51.844,72.0,70.0,1000.0,200.0,0.164,442.5,84.375,76.688,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.584,11.689,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,527.0,537.5,303.0,523.0,526.5,518.5,-0.002,5.683,0.0,14.869,0.993,0.254,-0.061,0.016,-0.002,-0.001
9062007,941,1.0,1.0,1.0,1.0,100.0,42.691,40.0,40.0,55.0,1.0,1.0,1000.293,248.316,0.022,11.717,0.0,80.0,55.0,1.4,1729.25,1786.192,1543.422,445.397,55.255,73.225,72.812,73.153,52.226,1.402,2.202,0.37,67.43,53.944,91.546,49.825,0.0,73.11,94.435,83.988,96.009,34.825,53.511,43.862,-10.82,56.875,98.375,72.625,75.75,55.5,56.563,0.0,44.969,72.0,70.0,1000.0,200.0,0.215,290.0,83.063,74.938,-0.052,72.125,71.0,55.75,56.688,0.0,40.156,72.0,70.0,1000.0,200.0,0.158,436.0,83.5,72.313,0.01,72.063,70.438,55.875,56.813,0.0,60.219,72.0,70.0,1000.0,200.0,0.269,565.5,76.5,76.688,0.021,72.0,71.813,56.344,57.75,0.0,52.375,72.0,70.0,1000.0,200.0,0.161,439.5,84.375,76.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.58,11.684,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,527.0,537.5,302.75,523.5,526.5,519.0,-0.003,5.667,0.0,14.71,1.0,0.248,-0.062,0.016,-0.001,-0.001
9062007,942,1.0,1.0,1.0,1.0,100.0,43.0,40.0,40.0,55.0,1.0,1.0,1034.261,251.83,0.022,11.703,0.0,80.0,55.0,1.4,1737.75,1800.906,1548.249,453.781,55.04,73.013,72.601,72.942,52.226,1.398,2.22,0.37,67.445,53.96,91.686,49.825,0.0,72.895,94.361,83.988,96.009,34.899,53.407,43.935,-10.82,56.969,98.375,72.625,75.375,55.688,56.563,0.0,44.938,72.0,70.0,1000.0,200.0,0.214,289.5,82.938,74.875,-0.052,72.0,71.125,55.75,56.781,0.0,40.281,72.0,70.0,1000.0,200.0,0.159,435.75,83.5,72.5,0.01,72.188,70.125,55.969,56.813,0.0,60.938,72.0,70.0,1000.0,200.0,0.28,577.5,76.5,76.625,0.021,72.0,71.813,56.344,57.75,0.0,52.094,72.0,70.0,1000.0,200.0,0.161,443.0,84.313,76.688,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.574,11.686,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,527.0,537.5,303.25,523.5,526.5,519.0,-0.003,5.714,0.0,14.691,1.034,0.252,-0.061,0.016,-0.0,-0.001
9062007,943,1.0,1.0,1.0,1.0,100.0,43.534,40.0,40.0,55.0,1.0,1.0,1038.946,253.001,0.012,11.673,0.0,80.0,55.0,1.4,1748.25,1797.634,1540.206,449.285,55.255,73.013,72.601,72.836,52.333,1.398,2.194,0.362,67.44,53.952,91.602,49.769,0.0,73.003,94.361,83.988,96.009,34.972,53.72,44.081,-10.828,57.281,98.438,72.5,75.25,55.813,56.563,0.0,45.281,72.0,70.0,1000.0,200.0,0.214,289.0,82.813,74.875,-0.052,72.0,71.0,55.844,56.781,0.0,40.0,72.0,70.0,1000.0,200.0,0.155,433.25,83.375,72.5,0.01,72.375,70.125,55.969,57.0,0.0,61.281,72.0,70.0,1000.0,200.0,0.281,577.5,76.5,76.625,0.021,72.0,71.813,56.219,57.75,0.0,52.219,72.0,70.0,1000.0,200.0,0.162,439.75,84.0,76.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.591,11.686,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,527.0,537.5,303.0,523.5,526.5,519.0,-0.002,5.672,0.0,14.771,1.039,0.253,-0.06,0.016,-0.0,-0.001
9062007,944,1.0,1.0,1.0,1.0,100.0,43.637,40.0,40.0,55.0,1.0,1.0,1030.747,248.316,0.012,11.703,0.0,80.0,55.0,1.4,1755.0,1805.815,1553.078,451.442,55.148,73.225,72.812,73.153,52.226,1.383,2.198,0.355,67.478,53.985,91.63,49.853,0.0,72.895,94.213,83.988,95.787,35.045,53.616,44.154,-10.828,56.969,98.375,72.625,75.625,55.688,56.563,0.0,46.031,72.0,70.0,1000.0,200.0,0.213,288.75,82.625,74.938,-0.052,72.125,71.25,55.844,56.688,0.0,40.375,72.0,70.0,1000.0,200.0,0.152,430.0,83.375,72.563,0.01,72.188,70.0,55.969,57.0,0.0,62.281,72.0,70.0,1000.0,200.0,0.296,592.5,76.5,76.625,0.019,72.0,71.813,56.344,57.875,0.0,52.094,72.0,70.0,1000.0,200.0,0.161,443.5,84.0,76.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.597,11.693,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,527.0,537.5,303.0,524.0,526.5,519.0,-0.002,5.74,0.0,14.809,1.031,0.248,-0.058,0.016,-0.0,-0.001
9062007,945,1.0,1.0,1.0,1.0,100.0,43.573,40.0,40.0,55.0,1.0,1.0,1023.719,254.173,0.012,11.777,0.0,80.0,55.0,1.4,1767.25,1810.727,1556.3,453.386,55.148,73.013,72.601,72.942,52.333,1.375,2.191,0.37,67.542,54.033,91.658,49.965,0.0,72.895,94.213,83.775,95.787,35.192,53.72,44.299,-10.82,57.0,98.5,72.5,75.375,55.813,56.75,0.0,46.406,72.0,70.0,1000.0,200.0,0.212,288.25,82.563,74.875,-0.052,72.0,71.313,55.844,56.688,0.0,40.656,72.0,70.0,1000.0,200.0,0.158,435.75,83.25,72.563,0.01,72.188,69.813,55.969,57.0,0.0,62.156,72.0,70.0,1000.0,200.0,0.293,591.5,76.5,76.625,0.024,72.0,71.813,56.344,57.875,0.0,52.344,72.0,70.0,1000.0,200.0,0.161,439.5,83.813,76.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.613,11.714,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.0,527.5,537.5,302.75,524.0,526.5,519.0,-0.002,5.789,0.0,14.899,1.024,0.254,-0.058,0.016,-0.0,-0.001
9062007,946,1.0,1.0,1.0,1.0,100.0,43.744,40.0,40.0,55.0,1.0,1.0,1056.515,249.488,0.022,11.747,0.0,80.0,55.0,1.4,1763.5,1830.398,1556.3,466.407,55.148,73.225,72.601,72.836,52.226,1.387,2.205,0.37,67.6,54.086,91.546,50.105,0.0,73.003,94.139,83.881,95.639,35.265,53.616,44.372,-10.82,57.281,98.375,72.5,75.375,55.688,56.563,0.0,45.344,72.0,70.0,1000.0,200.0,0.226,297.75,82.375,74.875,-0.052,72.0,71.125,55.844,56.781,0.0,39.75,72.0,70.0,1000.0,200.0,0.158,435.25,83.125,72.563,0.01,72.313,69.813,55.969,57.0,0.0,62.375,72.0,70.0,1000.0,200.0,0.29,590.0,76.188,76.688,0.021,72.0,71.75,56.344,57.75,0.0,51.125,72.0,70.0,1000.0,200.0,0.169,448.75,83.813,76.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.602,11.709,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,527.0,537.5,302.75,524.5,526.5,519.0,-0.003,5.83,0.0,14.86,1.057,0.249,-0.057,0.015,-0.002,-0.001
9062007,947,1.0,1.0,1.0,1.0,100.0,43.943,40.0,40.0,55.0,1.0,1.0,1019.034,258.858,0.012,11.658,0.0,80.0,55.0,1.4,1774.75,1809.09,1548.249,463.113,55.148,73.119,72.601,73.047,52.333,1.391,2.198,0.377,67.623,54.138,91.63,50.077,0.0,72.895,94.065,83.881,95.639,35.338,53.616,44.518,-10.82,57.125,98.5,72.5,75.438,55.813,56.563,0.0,45.344,72.0,70.0,1000.0,200.0,0.227,297.5,82.188,74.75,-0.052,72.0,71.125,55.844,56.781,0.0,41.0,72.0,70.0,1000.0,200.0,0.152,423.0,82.938,72.688,0.01,72.063,70.0,55.969,57.0,0.0,62.656,72.0,70.0,1000.0,200.0,0.303,602.0,76.5,76.625,0.021,72.0,71.75,56.344,57.875,0.0,52.781,72.0,70.0,1000.0,200.0,0.16,436.5,83.688,76.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.599,11.699,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,528.0,537.5,302.75,525.0,526.5,519.0,-0.002,5.855,0.0,14.866,1.019,0.259,-0.056,0.015,-0.0,-0.001
9062007,948,1.0,1.0,1.0,1.0,100.0,44.588,40.0,40.0,55.0,1.0,1.0,1045.974,255.344,0.012,11.717,0.0,80.0,55.0,1.4,1774.75,1822.197,1562.747,457.389,55.148,73.013,72.496,72.836,52.333,1.394,2.22,0.377,67.675,54.144,91.658,50.077,0.0,72.895,94.065,83.775,95.566,35.485,53.616,44.591,-10.82,57.125,98.375,72.5,75.438,55.813,56.75,0.0,45.031,72.0,70.0,1000.0,200.0,0.229,299.5,82.0,74.75,-0.052,72.125,71.25,55.844,56.781,0.0,39.938,72.0,70.0,1000.0,200.0,0.157,434.0,82.938,72.688,0.01,72.063,70.188,55.969,57.0,0.0,61.813,72.0,70.0,1000.0,200.0,0.295,592.5,76.375,76.625,0.019,72.0,71.75,56.344,57.75,0.0,52.0,72.0,70.0,1000.0,200.0,0.163,441.25,83.625,76.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.609,11.705,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,527.5,537.5,302.75,525.0,526.5,519.5,-0.002,5.885,0.0,14.82,1.046,0.255,-0.055,0.015,-0.001,-0.001
9062007,949,1.0,1.0,1.0,1.0,100.0,44.335,40.0,40.0,55.0,1.0,1.0,1033.089,254.173,0.012,11.762,0.0,80.0,55.0,1.4,1762.25,1812.365,1557.911,448.78,55.148,73.225,72.812,73.047,52.226,1.383,2.234,0.373,67.657,54.125,91.322,50.077,0.0,73.003,93.991,83.881,95.492,35.558,53.511,44.809,-10.82,57.094,98.5,72.5,75.25,55.688,56.75,0.0,46.406,72.0,70.0,1000.0,200.0,0.216,290.5,82.0,74.75,-0.052,72.0,71.25,55.844,56.781,0.0,40.625,72.0,70.0,1000.0,200.0,0.158,436.0,82.875,72.688,0.01,72.188,70.188,55.969,57.0,0.0,61.063,72.0,70.0,1000.0,200.0,0.288,587.0,76.5,76.625,0.02,72.0,71.75,56.344,57.75,0.0,52.469,72.0,70.0,1000.0,200.0,0.16,438.75,83.375,76.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.604,11.712,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.5,527.5,537.5,303.0,524.0,526.5,519.5,-0.002,6.061,0.0,15.113,1.033,0.254,-0.055,0.015,-0.0,-0.001
9062007,950,1.0,1.0,1.0,1.0,100.0,44.43,40.0,40.0,55.0,1.0,1.0,1051.83,263.543,0.022,11.717,0.0,80.0,55.0,1.4,1778.25,1838.605,1572.427,472.86,55.148,73.013,72.496,73.153,52.333,1.368,2.223,0.37,67.779,54.228,91.771,50.133,0.0,73.003,93.917,83.775,95.492,35.705,53.616,44.809,-10.828,57.281,98.375,72.438,75.063,55.813,56.75,0.0,46.125,72.0,70.0,1000.0,200.0,0.225,296.5,81.875,74.75,-0.052,72.0,71.25,55.938,56.781,0.0,40.0,72.0,70.0,1000.0,200.0,0.157,434.0,82.875,72.75,0.01,72.063,70.188,55.969,57.0,0.0,62.063,72.0,70.0,1000.0,200.0,0.301,597.5,76.5,76.688,0.02,72.0,71.75,56.344,57.875,0.0,51.469,72.0,70.0,1000.0,200.0,0.17,451.5,83.25,76.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.618,11.724,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,527.5,537.5,302.75,524.0,526.5,519.5,-0.003,5.956,0.0,14.815,1.052,0.264,-0.054,0.015,-0.001,-0.001
9062007,951,1.0,1.0,1.0,1.0,100.0,44.605,40.0,40.0,55.0,1.0,1.0,1041.288,258.858,0.022,11.762,0.0,80.0,55.0,1.4,1765.75,1820.558,1559.522,463.191,55.148,72.907,72.391,73.047,52.333,1.383,2.209,0.377,67.767,54.215,91.602,50.301,0.0,73.003,93.843,83.669,95.418,35.705,53.616,44.809,-10.82,57.281,98.438,72.5,75.625,55.813,56.75,0.0,45.813,72.0,70.0,1000.0,200.0,0.229,299.75,81.813,74.563,-0.052,72.0,71.125,55.844,56.688,0.0,39.594,72.0,70.0,1000.0,200.0,0.158,435.75,82.75,72.75,0.01,72.188,70.0,55.969,57.0,0.0,60.844,72.0,70.0,1000.0,200.0,0.292,590.5,76.375,76.625,0.02,72.0,71.75,56.344,57.875,0.0,51.938,72.0,70.0,1000.0,200.0,0.162,440.25,83.188,76.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.623,11.726,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.5,527.5,537.5,302.75,524.5,526.5,519.5,-0.003,5.979,0.0,14.872,1.041,0.259,-0.055,0.015,-0.001,-0.001
9062007,952,1.0,1.0,1.0,1.0,100.0,44.773,40.0,40.0,55.0,1.0,1.0,1042.46,258.858,0.012,11.732,0.0,80.0,55.0,1.4,1765.75,1815.641,1564.359,452.269,55.148,73.119,72.707,72.942,52.333,1.413,2.205,0.37,67.765,54.212,91.462,50.105,0.0,73.11,93.769,83.563,95.418,35.851,53.511,45.101,-10.82,57.125,98.5,72.5,75.25,55.813,56.563,0.0,45.75,72.0,70.0,1000.0,200.0,0.231,300.25,81.563,74.563,-0.052,72.0,71.0,55.844,56.781,0.0,41.219,72.0,70.0,1000.0,200.0,0.143,414.0,82.625,72.875,0.01,72.188,70.188,56.094,57.0,0.0,62.156,72.0,70.0,1000.0,200.0,0.301,598.5,76.5,76.688,0.021,72.0,71.75,56.344,57.75,0.0,52.281,72.0,70.0,1000.0,200.0,0.161,438.75,83.063,76.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.635,11.742,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,527.5,537.5,303.0,524.0,527.0,519.5,-0.002,6.145,0.0,15.072,1.042,0.259,-0.053,0.014,-0.001,-0.001
9062007,953,1.0,1.0,1.0,1.0,100.0,44.954,40.0,40.0,55.0,1.0,1.0,1062.372,257.687,0.012,11.703,0.0,80.0,55.0,1.4,1759.0,1845.176,1570.813,472.029,55.148,73.013,72.391,72.836,52.333,1.379,2.212,0.37,67.815,54.247,91.658,50.189,0.0,73.218,93.621,83.669,95.27,35.924,53.511,45.101,-10.82,57.313,98.5,72.5,75.438,55.813,56.75,0.0,46.719,72.0,70.0,1000.0,200.0,0.228,298.5,81.563,74.563,-0.052,72.25,71.125,55.844,56.688,0.0,41.0,72.0,70.0,1000.0,200.0,0.157,433.75,82.625,72.875,0.01,72.063,70.438,56.094,57.0,0.0,62.594,72.0,70.0,1000.0,200.0,0.3,597.5,76.375,76.625,0.02,71.938,71.75,56.344,57.875,0.0,51.25,72.0,70.0,1000.0,200.0,0.167,448.5,83.063,76.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.627,11.732,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,527.5,537.5,302.75,526.0,526.5,519.5,-0.002,6.107,0.0,14.915,1.062,0.258,-0.053,0.014,-0.001,-0.001
9062007,954,1.0,1.0,1.0,1.0,100.0,45.646,40.0,40.0,55.0,1.0,1.0,1051.83,251.83,0.022,11.747,0.0,80.0,55.0,1.4,1778.25,1830.398,1564.359,461.151,55.148,73.119,72.601,72.942,52.44,1.391,2.223,0.373,67.798,54.239,91.49,50.161,0.0,73.11,93.621,83.563,95.196,35.998,53.407,45.173,-10.82,57.281,98.5,72.5,75.25,55.813,56.75,0.0,46.563,72.0,70.0,1000.0,200.0,0.229,299.5,81.375,74.5,-0.052,72.125,71.313,55.844,56.781,0.0,41.938,72.0,70.0,1000.0,200.0,0.159,436.0,82.563,72.875,0.01,72.188,70.0,56.094,57.0,0.0,62.375,72.0,70.0,1000.0,200.0,0.296,595.0,76.375,76.625,0.021,71.938,71.75,56.344,57.75,0.0,52.094,72.0,70.0,1000.0,200.0,0.162,440.0,83.0,76.25,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.63,11.735,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,527.5,537.5,302.75,524.5,527.0,519.5,-0.003,6.191,0.0,14.968,1.052,0.252,-0.052,0.014,-0.001,-0.001
9062007,955,1.0,1.0,1.0,1.0,100.0,45.385,40.0,40.0,55.0,1.0,1.0,1048.316,261.201,0.022,11.762,0.0,80.0,55.0,1.4,1772.25,1840.247,1572.427,469.022,55.148,73.013,72.812,72.942,52.333,1.387,2.22,0.373,67.826,54.264,91.546,50.105,0.0,73.218,93.547,83.669,95.196,36.071,53.511,45.319,-10.82,57.375,98.438,72.438,75.375,55.688,56.75,0.0,46.844,72.0,70.0,1000.0,200.0,0.229,299.75,81.25,74.5,-0.052,72.125,71.0,55.844,56.688,0.0,41.688,72.0,70.0,1000.0,200.0,0.159,437.25,82.375,73.063,0.01,72.188,70.125,56.094,57.0,0.0,62.25,72.0,70.0,1000.0,200.0,0.306,604.5,76.375,76.688,0.023,72.0,71.75,56.344,57.75,0.0,52.0,72.0,70.0,1000.0,200.0,0.16,436.25,82.813,76.25,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.637,11.739,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,527.5,537.0,303.0,524.5,527.0,519.5,-0.004,6.237,0.0,15.106,1.048,0.261,-0.051,0.014,-0.001,-0.001
9062007,956,1.0,1.0,1.0,1.0,100.0,46.149,40.0,40.0,55.0,1.0,1.0,1054.173,255.344,0.022,11.762,0.0,80.0,55.0,1.4,1776.25,1835.322,1577.272,469.51,55.148,73.013,72.496,72.942,52.333,1.379,2.209,0.377,67.83,54.265,91.49,50.133,0.0,73.218,93.399,83.563,95.122,36.144,53.511,45.392,-10.82,57.281,98.563,72.438,75.375,55.813,56.563,0.0,47.219,72.0,70.0,1000.0,200.0,0.229,299.75,81.063,74.5,-0.052,72.0,71.125,55.844,56.781,0.0,42.094,72.0,70.0,1000.0,200.0,0.159,439.25,82.25,73.063,0.01,72.188,70.188,55.969,57.0,0.0,61.969,72.0,70.0,1000.0,200.0,0.303,602.0,76.375,76.688,0.021,72.063,71.813,56.344,57.875,0.0,52.719,72.0,70.0,1000.0,200.0,0.159,436.5,82.688,76.25,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.629,11.724,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,527.5,537.5,302.75,525.5,527.0,519.5,-0.004,6.263,0.0,15.106,1.054,0.255,-0.05,0.013,-0.001,-0.001
9062007,957,1.0,1.0,1.0,1.0,100.0,46.36,40.0,40.0,55.0,1.0,1.0,1027.233,262.372,0.012,11.777,0.0,80.0,55.0,1.4,1789.75,1850.106,1580.504,467.492,55.363,73.013,72.496,72.942,52.44,1.387,2.227,0.373,67.886,54.337,91.602,50.133,0.0,73.433,93.325,83.563,95.049,36.218,53.407,45.538,-10.828,57.344,98.5,72.438,75.125,55.813,56.563,0.0,47.625,72.0,70.0,1000.0,200.0,0.228,298.25,81.063,74.375,-0.052,72.0,71.125,55.844,56.781,0.0,41.906,72.0,70.0,1000.0,200.0,0.157,432.25,82.25,73.063,0.01,72.063,70.375,55.875,56.813,0.0,62.438,72.0,70.0,1000.0,200.0,0.301,600.5,76.375,76.625,0.021,72.063,71.813,56.344,57.875,0.0,51.844,72.0,70.0,1000.0,200.0,0.169,447.0,82.563,76.25,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.618,11.718,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,527.5,537.5,302.75,525.0,527.0,519.5,-0.002,6.386,0.0,15.242,1.027,0.262,-0.051,0.013,-0.001,-0.001
9062007,958,1.0,1.0,1.0,1.0,100.0,46.59,40.0,40.0,55.0,1.0,1.0,1083.455,263.543,0.022,11.732,0.0,80.0,55.0,1.4,1788.0,1873.146,1580.504,483.182,55.363,73.225,72.707,73.153,52.44,1.36,2.23,0.366,67.991,54.345,91.602,50.105,0.0,73.54,93.325,83.456,94.975,36.291,53.407,45.61,-10.82,57.531,98.438,72.438,75.375,55.813,56.75,0.0,46.75,72.0,70.0,1000.0,200.0,0.241,307.0,81.0,74.375,-0.052,72.0,71.125,55.844,56.781,0.0,40.875,72.0,70.0,1000.0,200.0,0.165,440.5,82.25,73.125,0.01,71.75,70.188,55.969,57.0,0.0,62.875,72.0,70.0,1000.0,200.0,0.3,598.0,76.375,76.625,0.021,72.063,71.75,56.344,57.875,0.0,51.219,72.0,70.0,1000.0,200.0,0.171,452.75,82.5,76.25,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.647,11.751,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.5,537.5,302.75,525.5,527.0,519.5,-0.004,6.388,0.0,15.182,1.083,0.264,-0.05,0.013,-0.001,-0.001
9062007,959,1.0,1.0,1.0,1.0,100.0,46.336,40.0,40.0,55.0,1.0,1.0,1053.001,257.687,0.012,11.703,0.0,80.0,55.0,1.4,1767.0,1851.75,1569.199,471.892,55.363,73.225,72.812,73.153,52.44,1.383,2.234,0.373,67.955,54.363,91.322,50.077,0.0,73.433,93.325,83.456,94.975,36.437,53.511,45.756,-10.82,57.406,98.438,72.5,75.375,55.813,56.75,0.0,47.281,72.0,70.0,1000.0,200.0,0.234,301.75,80.688,74.375,-0.052,72.25,71.125,55.844,56.781,0.0,42.063,72.0,70.0,1000.0,200.0,0.155,432.25,82.188,73.25,0.01,71.875,70.0,55.875,57.0,0.0,60.844,72.0,70.0,1000.0,200.0,0.294,596.0,76.5,76.688,0.019,72.063,71.75,56.344,57.875,0.0,51.781,72.0,70.0,1000.0,200.0,0.168,450.75,82.375,76.25,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.604,11.702,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,527.5,537.5,303.0,526.0,527.0,519.5,-0.002,6.388,0.0,15.144,1.053,0.258,-0.048,0.013,-0.001,-0.001
9062007,1000,1.0,1.0,1.0,1.0,100.0,46.599,40.0,40.0,55.0,1.0,1.0,1057.687,258.858,0.012,11.658,0.0,80.0,55.0,1.4,1783.0,1848.463,1565.972,469.453,55.148,73.013,72.601,72.942,52.333,1.372,2.23,0.366,68.006,54.384,91.49,50.077,0.0,73.433,93.251,83.456,94.827,36.437,53.407,45.756,-10.82,57.313,98.438,72.438,75.625,55.906,56.75,0.0,47.0,72.0,70.0,1000.0,200.0,0.242,307.25,80.688,74.375,-0.052,72.125,71.125,55.844,56.781,0.0,41.656,72.0,70.0,1000.0,200.0,0.168,448.5,82.063,73.25,0.01,71.875,70.188,55.969,57.0,0.0,61.031,72.0,70.0,1000.0,200.0,0.289,589.5,76.5,76.625,0.021,72.063,71.75,56.344,57.75,0.0,52.563,72.0,70.0,1000.0,200.0,0.164,445.0,82.375,76.25,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.64,11.74,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,527.5,537.5,303.0,525.5,527.0,519.5,-0.002,6.402,0.0,15.086,1.058,0.259,-0.048,0.013,-0.0,-0.002
9062007,1001,1.0,1.0,1.0,1.0,100.0,47.232,40.0,40.0,55.0,1.0,1.0,1050.659,258.858,0.022,11.747,0.0,80.0,55.0,1.4,1783.0,1827.117,1567.585,458.381,55.363,73.013,72.496,72.942,52.44,1.406,2.245,0.37,68.016,54.423,91.49,50.049,0.0,73.755,93.029,83.35,94.827,36.511,53.407,45.902,-10.82,57.125,98.5,72.438,75.25,55.813,56.563,0.0,46.375,72.0,70.0,1000.0,200.0,0.246,310.0,80.438,74.313,-0.052,72.0,71.125,55.844,56.781,0.0,41.75,72.0,70.0,1000.0,200.0,0.157,439.25,81.938,73.25,0.01,72.188,70.375,56.094,57.0,0.0,61.969,72.0,70.0,1000.0,200.0,0.286,586.0,76.5,76.625,0.019,72.313,71.75,56.438,57.875,0.0,52.063,72.0,70.0,1000.0,200.0,0.168,447.25,82.188,76.25,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.625,11.726,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,537.5,302.75,525.5,527.0,520.0,-0.004,6.529,0.0,15.318,1.051,0.259,-0.047,0.013,-0.0,-0.002
9062007,1002,1.0,1.0,1.0,1.0,100.0,47.083,40.0,40.0,55.0,1.0,1.0,1064.715,261.201,0.012,11.807,0.0,80.0,55.0,1.4,1782.25,1850.106,1583.737,476.194,55.255,73.013,72.496,72.942,52.333,1.379,2.223,0.377,68.111,54.544,91.63,50.105,0.0,73.54,93.029,83.244,94.753,36.657,53.511,46.047,-10.82,57.281,98.438,72.5,75.25,55.813,56.75,0.0,46.563,72.0,70.0,1000.0,200.0,0.243,308.75,80.438,74.313,-0.052,72.0,71.25,55.75,56.781,0.0,42.188,72.0,70.0,1000.0,200.0,0.159,434.0,81.938,73.25,0.01,72.188,70.188,56.094,57.0,0.0,62.313,72.0,70.0,1000.0,200.0,0.303,601.0,76.375,76.625,0.023,72.0,71.75,56.438,57.875,0.0,51.375,72.0,70.0,1000.0,200.0,0.172,454.75,82.125,76.25,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.635,11.737,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,537.5,302.75,526.0,527.0,520.0,-0.002,6.578,0.0,15.394,1.065,0.261,-0.047,0.013,-0.001,-0.002
9062007,1003,1.0,1.0,1.0,1.0,100.0,47.418,40.0,40.0,55.0,1.0,1.0,1076.428,258.858,0.012,11.762,0.0,80.0,55.0,1.4,1801.0,1866.558,1578.888,485.679,55.148,73.225,72.707,73.259,52.44,1.375,2.238,0.366,68.235,54.56,91.686,50.133,0.0,73.54,93.029,83.244,94.679,36.73,53.511,46.193,-10.828,57.313,98.5,72.438,75.375,55.813,56.563,0.0,46.719,72.0,70.0,1000.0,200.0,0.242,308.25,80.375,74.313,-0.052,72.0,71.25,55.844,56.781,0.0,41.656,72.0,70.0,1000.0,200.0,0.161,437.5,81.938,73.375,0.01,71.875,70.125,55.969,57.0,0.0,61.594,72.0,70.0,1000.0,200.0,0.311,611.0,76.375,76.625,0.023,72.063,71.75,56.438,57.875,0.0,51.219,72.0,70.0,1000.0,200.0,0.172,454.25,82.0,76.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.605,11.714,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,537.5,302.75,526.0,527.0,520.0,-0.002,6.633,0.0,15.454,1.076,0.259,-0.046,0.013,-0.001,-0.002
9062007,1004,1.0,1.0,1.0,1.0,100.0,48.453,40.0,40.0,55.0,1.0,1.0,1101.025,261.201,0.012,11.747,0.0,80.0,55.0,1.4,1805.5,1866.558,1575.657,480.145,55.471,73.013,72.391,72.942,52.547,1.391,2.223,0.373,68.207,54.571,91.406,50.161,0.0,73.862,93.029,83.244,94.605,36.804,53.302,46.339,-10.82,57.438,98.438,72.438,75.438,55.813,56.75,0.0,46.5,72.0,70.0,1000.0,200.0,0.246,309.5,80.188,74.313,-0.052,72.125,71.125,55.938,56.781,0.0,42.0,72.0,70.0,1000.0,200.0,0.165,443.0,81.75,73.375,0.01,72.188,70.125,55.969,57.0,0.0,61.688,72.0,70.0,1000.0,200.0,0.304,604.0,76.5,76.688,0.021,72.0,71.75,56.344,57.875,0.0,51.875,72.0,70.0,1000.0,200.0,0.168,451.0,82.0,76.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.601,11.709,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,537.5,302.75,527.5,527.5,520.0,-0.002,6.789,0.0,15.551,1.101,0.261,-0.045,0.012,-0.001,-0.002
9062007,1005,1.0,1.0,1.0,1.0,100.0,48.016,40.0,40.0,55.0,1.0,1.0,1083.455,261.201,0.012,11.717,0.0,80.0,55.0,1.4,1800.25,1838.605,1578.888,471.592,55.148,73.013,72.496,73.047,52.333,1.391,2.248,0.381,68.205,54.564,91.21,50.105,0.0,73.647,92.955,83.244,94.605,36.95,53.302,46.339,-10.82,57.313,98.625,72.438,75.813,55.813,56.563,0.0,46.406,72.0,70.0,1000.0,200.0,0.247,310.25,80.063,74.125,-0.052,72.125,71.25,55.844,56.781,0.0,41.438,72.0,70.0,1000.0,200.0,0.167,452.25,81.75,73.375,0.01,71.875,70.625,55.969,57.0,0.0,61.719,72.0,70.0,1000.0,200.0,0.287,585.5,76.375,76.625,0.021,72.063,71.75,56.344,57.75,0.0,52.938,72.0,70.0,1000.0,200.0,0.164,441.75,81.875,76.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.601,11.696,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,528.0,538.0,302.75,524.5,527.5,520.0,-0.002,6.728,0.0,15.274,1.083,0.261,-0.045,0.012,-0.001,-0.002
9062007,1006,1.0,1.0,1.0,1.0,100.0,48.691,40.0,40.0,55.0,1.0,1.0,1062.372,264.715,0.012,11.762,0.0,80.0,55.0,1.4,1811.25,1845.176,1585.354,467.613,55.363,73.331,72.812,73.259,52.44,1.387,2.241,0.373,68.236,54.62,91.462,50.021,0.0,73.862,92.807,83.244,94.458,37.023,53.198,46.412,-10.828,57.188,98.563,72.438,75.375,55.688,56.563,0.0,46.563,72.0,70.0,1000.0,200.0,0.247,310.0,80.063,74.125,-0.052,72.125,71.125,55.844,56.781,0.0,41.75,72.0,70.0,1000.0,200.0,0.163,441.0,81.688,73.5,0.01,71.875,70.375,55.969,57.0,0.0,61.813,72.0,70.0,1000.0,200.0,0.304,602.0,76.5,76.625,0.021,72.063,71.75,56.344,57.75,0.0,52.469,72.0,70.0,1000.0,200.0,0.164,441.75,81.813,76.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.584,11.686,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.5,538.0,302.75,527.0,527.5,520.0,-0.002,6.827,0.0,15.332,1.062,0.265,-0.045,0.012,-0.0,-0.002
9062007,1007,1.0,1.0,1.0,1.0,100.0,48.918,40.0,40.0,55.0,1.0,1.0,1079.942,264.715,0.022,11.777,0.0,80.0,55.0,1.4,1813.75,1868.205,1590.207,488.643,55.363,73.119,72.601,73.047,52.44,1.391,2.245,0.377,68.371,54.656,91.714,50.077,0.0,73.97,92.807,83.244,94.458,37.097,53.302,46.484,-10.828,57.406,98.438,72.438,75.25,55.688,56.563,0.0,46.938,72.0,70.0,1000.0,200.0,0.244,308.75,79.938,74.125,-0.052,72.0,71.125,55.844,56.781,0.0,42.031,72.0,70.0,1000.0,200.0,0.167,445.25,81.563,73.5,0.01,72.188,70.188,55.969,57.0,0.0,62.25,72.0,70.0,1000.0,200.0,0.3,600.0,76.375,76.688,0.017,72.063,71.75,56.344,57.875,0.0,51.969,72.0,70.0,1000.0,200.0,0.172,452.25,81.563,76.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.605,11.704,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,538.0,302.75,525.0,527.5,520.0,-0.004,6.822,0.0,15.348,1.08,0.265,-0.044,0.012,-0.001,-0.002
9062007,1008,1.0,1.0,1.0,1.0,100.0,48.746,40.0,40.0,55.0,1.0,1.0,1089.312,261.201,0.012,11.807,0.0,80.0,55.0,1.4,1813.75,1871.499,1586.971,486.299,55.148,73.331,72.707,73.259,52.333,1.375,2.238,0.381,68.313,54.641,91.49,50.161,0.0,73.755,92.733,83.138,94.384,37.17,53.302,46.703,-10.828,57.438,98.563,72.5,75.063,55.813,56.75,0.0,47.188,72.0,70.0,1000.0,200.0,0.243,308.75,79.938,74.125,-0.052,72.125,71.25,55.844,56.781,0.0,42.156,72.0,70.0,1000.0,200.0,0.16,440.0,81.563,73.688,0.01,72.063,70.0,55.969,57.0,0.0,61.906,72.0,70.0,1000.0,200.0,0.314,611.5,76.188,76.625,0.021,72.063,71.75,56.344,57.75,0.0,52.469,72.0,70.0,1000.0,200.0,0.166,444.75,81.563,76.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.617,11.701,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,527.5,538.0,302.75,526.0,527.5,520.0,-0.002,6.977,0.0,15.626,1.089,0.261,-0.044,0.011,-0.001,-0.002
9062007,1009,1.0,1.0,1.0,1.0,100.0,49.231,40.0,40.0,55.0,1.0,1.0,1068.228,260.029,0.012,11.717,0.0,80.0,55.0,1.4,1792.25,1855.039,1577.272,477.413,55.148,73.119,72.496,73.047,52.333,1.394,2.248,0.377,68.295,54.643,91.294,50.217,0.0,73.755,92.585,83.244,94.31,37.243,53.198,46.776,-10.82,57.281,98.5,72.438,75.125,55.813,56.563,0.0,47.344,72.0,70.0,1000.0,200.0,0.248,311.25,79.813,74.125,-0.052,72.0,71.125,55.844,56.781,0.0,42.0,72.0,70.0,1000.0,200.0,0.163,442.25,81.438,73.688,0.01,71.75,69.813,55.969,57.0,0.0,61.906,72.0,70.0,1000.0,200.0,0.295,593.5,76.375,76.625,0.021,72.063,71.813,56.344,57.875,0.0,53.156,72.0,70.0,1000.0,200.0,0.167,446.75,81.5,76.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.593,11.676,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,528.0,538.0,302.75,526.0,527.5,520.0,-0.002,7.001,0.0,15.506,1.068,0.26,-0.043,0.011,-0.001,-0.002
9062007,1010,1.0,1.0,1.0,1.0,100.0,49.246,40.0,40.0,55.0,1.0,1.0,1055.344,256.515,0.012,11.792,0.0,80.0,55.0,1.4,1791.75,1851.75,1577.272,479.454,55.148,73.119,72.496,73.153,52.333,1.406,2.256,0.381,68.3,54.64,91.378,50.189,0.0,73.755,92.511,83.032,94.236,37.243,53.198,46.776,-10.82,57.281,98.563,72.438,75.375,55.688,56.563,0.0,47.094,72.0,70.0,1000.0,200.0,0.247,311.0,79.563,73.938,-0.052,72.125,71.25,55.844,56.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.162,440.25,81.438,73.75,0.01,71.875,70.125,55.969,57.0,0.0,61.688,72.0,70.0,1000.0,200.0,0.295,595.0,76.375,76.625,0.018,72.063,71.75,56.344,57.875,0.0,52.844,72.0,70.0,1000.0,200.0,0.167,447.0,81.375,76.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.602,11.689,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,538.0,302.75,526.5,528.0,520.0,-0.002,7.046,0.0,15.606,1.055,0.257,-0.043,0.011,-0.001,-0.002
9062007,1011,1.0,1.0,1.0,1.0,100.0,49.407,40.0,40.0,55.0,1.0,1.0,1091.655,262.372,0.022,11.762,0.0,80.0,55.0,1.4,1819.75,1886.334,1591.826,500.607,55.04,73.119,72.496,73.153,52.333,1.387,2.27,0.381,68.432,54.779,91.742,50.105,0.0,73.862,92.437,83.138,94.236,37.39,53.302,46.849,-10.82,57.469,98.5,72.438,75.25,55.813,56.75,0.0,48.219,72.0,70.0,1000.0,200.0,0.242,308.0,79.563,73.938,-0.052,72.0,71.125,55.844,56.688,0.0,41.906,72.0,70.0,1000.0,200.0,0.171,451.5,81.438,73.688,0.01,71.75,70.438,55.969,57.0,0.0,61.875,72.0,70.0,1000.0,200.0,0.307,603.5,76.5,76.625,0.021,72.0,71.75,56.344,57.75,0.0,52.0,72.0,70.0,1000.0,200.0,0.175,459.5,81.375,76.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.58,11.656,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,538.0,302.75,526.0,528.0,520.0,-0.004,6.992,0.0,15.444,1.092,0.262,-0.043,0.011,-0.0,-0.002
9062007,1012,1.0,1.0,1.0,1.0,100.0,49.863,40.0,40.0,55.0,1.0,1.0,1089.312,262.372,0.022,11.837,0.0,80.0,55.0,1.4,1815.0,1871.499,1588.589,483.5,55.255,73.437,72.601,73.259,52.333,1.379,2.238,0.37,68.402,54.72,91.434,50.189,0.0,73.862,92.437,83.032,94.162,37.463,53.198,47.067,-10.82,57.281,98.438,72.438,75.063,55.813,56.75,0.0,48.781,72.0,70.0,1000.0,200.0,0.244,308.5,79.5,73.938,-0.052,72.0,71.125,55.844,56.781,0.0,41.188,72.0,70.0,1000.0,200.0,0.168,448.5,81.375,73.75,0.01,71.875,70.125,55.969,57.0,0.0,62.156,72.0,70.0,1000.0,200.0,0.304,600.5,76.5,76.625,0.021,72.0,71.75,56.438,57.75,0.0,52.906,72.0,70.0,1000.0,200.0,0.17,453.25,81.313,76.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.618,11.704,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,528.0,538.0,302.75,526.5,527.5,520.0,-0.004,7.225,0.0,15.781,1.089,0.262,-0.042,0.011,-0.0,-0.002
9062007,1013,1.0,1.0,1.0,1.0,100.0,50.113,40.0,40.0,55.0,1.0,1.0,1071.742,258.858,0.022,11.777,0.0,80.0,55.0,1.4,1815.0,1851.75,1582.12,474.575,55.363,73.331,72.707,73.259,52.44,1.406,2.256,0.392,68.401,54.721,91.238,50.273,0.0,74.077,92.363,83.032,94.162,37.61,53.093,47.067,-10.82,57.031,98.5,72.438,75.125,55.813,56.75,0.0,48.563,72.0,70.0,1000.0,200.0,0.249,311.75,79.5,73.938,-0.052,72.0,71.125,55.844,56.781,0.0,40.75,72.0,70.0,1000.0,200.0,0.169,450.0,81.188,73.75,0.01,72.188,70.188,55.969,57.0,0.0,61.906,72.0,70.0,1000.0,200.0,0.286,586.5,76.375,76.688,0.017,72.063,71.75,56.344,57.75,0.0,52.344,72.0,70.0,1000.0,200.0,0.17,451.0,81.313,76.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.569,11.668,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,528.0,538.0,302.75,526.5,528.0,520.5,-0.004,7.193,0.0,15.46,1.072,0.259,-0.042,0.011,-0.001,-0.002
9062007,1014,1.0,1.0,1.0,1.0,100.0,50.147,40.0,40.0,55.0,1.0,1.0,1085.798,264.715,0.012,11.792,0.0,80.0,55.0,1.4,1799.5,1866.558,1590.207,482.221,55.04,73.331,72.601,73.259,52.226,1.387,2.238,0.381,68.386,54.721,91.238,50.217,0.0,73.97,92.289,83.032,94.088,37.61,53.093,47.14,-10.828,57.063,98.5,72.438,75.063,55.813,56.563,0.0,47.906,72.0,70.0,1000.0,200.0,0.26,319.5,79.313,73.938,-0.052,71.875,71.0,55.844,56.688,0.0,40.75,72.0,70.0,1000.0,200.0,0.16,440.75,81.188,73.875,0.01,71.75,70.188,55.969,57.0,0.0,62.469,72.0,70.0,1000.0,200.0,0.299,597.5,76.375,76.688,0.018,71.938,71.75,56.344,57.75,0.0,53.125,72.0,70.0,1000.0,200.0,0.167,446.5,81.188,76.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.601,11.693,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,528.0,538.0,302.75,526.5,528.0,520.0,-0.002,7.258,0.0,15.599,1.086,0.265,-0.041,0.011,-0.001,-0.001
9062007,1015,1.0,1.0,1.0,1.0,100.0,50.083,40.0,40.0,55.0,1.0,1.0,1105.71,263.543,0.012,11.822,0.0,80.0,55.0,1.4,1803.75,1879.739,1583.737,491.601,55.04,73.119,72.496,73.047,52.226,1.402,2.277,0.384,68.425,54.725,91.35,49.965,0.0,73.862,92.215,83.032,94.015,37.683,53.093,47.213,-10.82,57.281,98.438,72.438,75.438,55.813,56.438,0.0,47.531,72.0,70.0,1000.0,200.0,0.262,320.0,79.313,73.875,-0.052,71.875,71.25,55.844,56.781,0.0,40.875,72.0,70.0,1000.0,200.0,0.166,445.5,81.063,73.875,0.01,71.875,70.0,55.969,57.0,0.0,60.875,72.0,70.0,1000.0,200.0,0.291,592.5,76.5,76.688,0.023,72.0,71.75,56.344,57.75,0.0,51.969,72.0,70.0,1000.0,200.0,0.174,455.0,81.0,76.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.584,11.681,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,538.0,302.75,526.0,528.0,520.5,-0.002,7.311,0.0,15.638,1.106,0.264,-0.041,0.01,-0.001,-0.001
9062007,1016,1.0,1.0,1.0,1.0,100.0,50.572,40.0,40.0,55.0,1.0,1.0,1067.057,261.201,0.022,11.777,0.0,80.0,55.0,1.4,1801.5,1843.532,1596.683,462.471,55.148,73.225,72.496,73.047,52.226,1.41,2.241,0.377,68.398,54.717,91.21,50.049,0.0,73.862,92.289,83.032,94.015,37.829,53.093,47.286,-10.82,56.906,98.5,72.438,75.125,55.688,56.563,0.0,48.344,72.0,70.0,1000.0,200.0,0.252,314.25,79.188,73.875,-0.052,72.0,71.25,55.844,56.781,0.0,40.656,72.0,70.0,1000.0,200.0,0.159,437.0,81.063,73.875,0.01,71.625,70.375,55.969,57.0,0.0,61.594,72.0,70.0,1000.0,200.0,0.285,585.0,76.5,76.688,0.021,72.0,71.688,56.344,57.75,0.0,52.688,72.0,70.0,1000.0,200.0,0.169,449.75,81.0,76.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.589,11.696,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,528.0,538.0,302.75,526.0,528.0,520.5,-0.004,7.297,0.0,15.459,1.067,0.261,-0.04,0.01,-0.001,-0.001
9062007,1017,1.0,1.0,1.0,1.0,100.0,50.946,40.0,40.0,55.0,1.0,1.0,1065.886,260.029,0.022,11.837,0.0,80.0,55.0,1.4,1789.75,1853.395,1582.12,475.059,55.255,73.119,72.391,73.047,52.333,1.406,2.241,0.373,68.385,54.706,91.434,50.133,0.0,74.184,92.141,82.819,93.941,37.976,53.198,47.286,-10.82,57.094,98.438,72.313,74.875,55.5,56.563,0.0,48.75,72.0,70.0,1000.0,200.0,0.249,312.25,78.938,73.75,-0.052,72.0,71.125,55.844,56.688,0.0,41.844,72.0,70.0,1000.0,200.0,0.161,438.25,81.063,73.875,0.01,71.688,70.375,55.969,57.0,0.0,61.5,72.0,70.0,1000.0,200.0,0.284,581.5,76.375,76.625,0.024,72.0,71.688,56.344,57.75,0.0,51.688,72.0,70.0,1000.0,200.0,0.179,461.75,80.938,76.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.587,11.689,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,538.0,302.75,526.0,528.0,520.5,-0.004,7.24,0.0,15.295,1.066,0.26,-0.039,0.01,-0.001,-0.001
9062007,1018,1.0,1.0,1.0,1.0,100.0,51.078,40.0,40.0,55.0,1.0,1.0,1096.34,261.201,0.012,11.822,0.0,80.0,55.0,1.4,1789.25,1850.106,1580.504,471.999,55.148,73.331,72.707,73.259,52.333,1.425,2.281,0.373,68.379,54.703,91.406,50.161,0.0,74.077,92.067,82.925,93.867,37.903,53.198,47.358,-10.82,57.031,98.563,72.313,75.063,55.688,56.563,0.0,48.813,72.0,70.0,1000.0,200.0,0.251,313.75,79.0,73.75,-0.052,72.125,71.125,55.844,56.688,0.0,42.031,72.0,70.0,1000.0,200.0,0.162,439.75,81.0,73.938,0.01,71.688,70.438,55.969,57.0,0.0,60.094,72.0,70.0,1000.0,200.0,0.286,584.5,76.375,76.625,0.022,72.0,71.688,56.344,57.75,0.0,52.5,72.0,70.0,1000.0,200.0,0.17,450.5,80.813,75.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.56,11.669,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.0,303.0,526.0,528.0,520.0,-0.002,7.308,0.0,15.514,1.096,0.261,-0.04,0.01,-0.001,-0.001
9062007,1019,1.0,1.0,1.0,1.0,100.0,50.759,40.0,40.0,55.0,1.0,1.0,1092.826,258.858,0.012,11.822,0.0,80.0,55.0,1.4,1789.25,1859.974,1577.272,484.452,55.04,73.119,72.601,73.047,52.226,1.375,2.256,0.373,68.357,54.662,91.406,49.937,0.0,73.97,92.067,82.925,93.793,37.976,53.093,47.431,-10.828,57.156,98.5,72.313,75.625,55.5,56.438,0.0,48.125,72.0,70.0,1000.0,200.0,0.261,319.25,78.938,73.75,-0.052,72.0,71.25,55.75,56.688,0.0,40.625,72.0,70.0,1000.0,200.0,0.169,452.0,80.875,73.938,0.01,71.688,70.438,55.969,57.0,0.0,60.031,72.0,70.0,1000.0,200.0,0.281,579.5,76.5,76.625,0.021,72.0,71.688,56.344,57.75,0.0,52.156,72.0,70.0,1000.0,200.0,0.172,455.5,80.75,75.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.584,11.689,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,528.0,538.0,303.0,526.0,528.0,520.5,-0.002,7.394,0.0,15.514,1.093,0.259,-0.039,0.01,-0.0,-0.001
9062007,1020,1.0,1.0,1.0,1.0,100.0,50.924,40.0,40.0,55.0,1.0,1.0,1056.515,262.372,0.012,11.822,0.0,80.0,55.0,1.4,1806.25,1843.532,1578.888,466.789,55.255,73.331,72.812,73.259,52.333,1.402,2.238,0.384,68.318,54.696,91.322,49.853,0.0,74.077,91.993,82.925,93.719,37.976,53.093,47.431,-10.82,57.0,98.563,72.125,75.75,55.688,56.563,0.0,47.969,72.0,70.0,1000.0,200.0,0.266,322.5,78.813,73.875,-0.052,71.875,71.125,55.844,56.688,0.0,41.281,72.0,70.0,1000.0,200.0,0.159,436.75,80.875,73.938,0.01,71.875,70.375,56.094,57.0,0.0,61.0,72.0,70.0,1000.0,200.0,0.275,572.0,76.375,76.625,0.018,72.063,71.75,56.344,57.75,0.0,53.406,72.0,70.0,1000.0,200.0,0.17,450.25,80.75,75.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.574,11.678,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,528.0,538.5,302.75,525.5,528.0,520.5,-0.002,7.394,0.0,15.514,1.057,0.262,-0.038,0.01,-0.001,-0.001
9062007,1021,1.0,1.0,1.0,1.0,100.0,51.504,40.0,40.0,55.0,1.0,1.0,1082.284,260.029,0.012,11.762,0.0,80.0,55.0,1.4,1794.25,1861.62,1572.427,474.031,55.255,73.119,72.496,73.047,52.44,1.413,2.252,0.373,68.363,54.691,91.49,49.853,0.0,74.184,91.919,82.713,93.645,37.61,53.198,47.358,-10.82,57.094,98.563,72.125,75.375,55.688,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.25,311.5,78.688,73.75,-0.052,71.875,71.25,55.844,56.688,0.0,39.563,72.0,70.0,1000.0,200.0,0.161,438.5,80.875,74.063,0.01,71.875,70.438,55.969,57.0,0.0,59.844,72.0,70.0,1000.0,200.0,0.287,586.5,76.375,76.625,0.026,72.0,71.688,56.344,57.75,0.0,52.469,72.0,70.0,1000.0,200.0,0.176,456.5,80.625,75.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.584,11.686,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,528.0,538.5,302.75,527.0,528.0,520.5,-0.002,7.355,0.0,15.915,1.082,0.26,-0.038,0.01,-0.001,-0.001
9062007,1022,1.0,1.0,1.0,1.0,100.0,51.361,40.0,40.0,55.0,1.0,1.0,1069.4,256.515,0.022,11.792,0.0,80.0,55.0,1.4,1779.0,1856.684,1582.12,475.253,55.255,73.225,72.496,73.047,52.226,1.413,2.259,0.373,68.343,54.673,91.041,49.881,0.0,74.184,91.919,82.713,93.645,37.17,52.884,47.14,-10.82,57.031,98.563,72.125,74.875,55.5,56.438,0.0,47.844,72.0,70.0,1000.0,200.0,0.265,322.25,78.688,73.75,-0.052,72.0,71.25,55.75,56.688,0.0,40.25,72.0,70.0,1000.0,200.0,0.159,437.25,80.75,74.063,0.01,72.188,70.438,55.969,56.813,0.0,61.031,72.0,70.0,1000.0,200.0,0.289,588.0,76.375,76.688,0.021,72.0,71.563,56.219,57.75,0.0,53.094,72.0,70.0,1000.0,200.0,0.169,449.5,80.625,75.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.563,11.658,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.0,302.75,526.0,528.0,520.5,-0.004,7.482,0.0,16.321,1.069,0.257,-0.038,0.01,-0.001,-0.001
9062007,1023,1.0,1.0,1.0,1.0,100.0,50.974,40.0,40.0,55.0,1.0,1.0,1084.627,262.372,0.012,11.911,0.0,80.0,55.0,1.4,1795.25,1873.146,1583.737,482.234,54.825,73.331,72.707,73.259,52.012,1.394,2.238,0.373,68.344,54.675,90.985,49.937,0.0,73.97,91.771,82.819,93.571,37.023,52.675,46.921,-10.82,57.031,98.563,72.313,75.125,55.406,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.263,320.75,78.625,73.688,-0.052,72.125,71.313,55.625,56.688,0.0,41.656,72.0,70.0,1000.0,200.0,0.159,437.25,80.75,74.063,0.01,71.875,70.438,55.875,56.813,0.0,61.625,72.0,70.0,1000.0,200.0,0.286,586.0,76.375,76.688,0.021,72.0,71.563,56.219,57.75,0.0,51.781,72.0,70.0,1000.0,200.0,0.177,459.0,80.625,75.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.555,11.659,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,538.5,302.75,526.5,528.5,520.5,-0.002,7.532,0.0,16.368,1.085,0.262,-0.038,0.01,-0.001,-0.001
9062007,1024,1.0,1.0,1.0,1.0,100.0,50.615,40.0,40.0,55.0,1.0,1.0,1095.168,261.201,0.012,11.866,0.0,80.0,55.0,1.4,1800.0,1878.09,1586.971,486.886,55.04,73.119,72.496,73.047,52.012,1.375,2.248,0.384,68.353,54.676,91.069,49.825,0.0,74.292,91.697,82.713,93.497,36.877,52.466,46.776,-10.82,57.031,98.5,72.125,74.75,55.406,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.262,319.75,78.375,73.688,-0.052,72.0,71.125,55.625,56.5,0.0,40.844,72.0,70.0,1000.0,200.0,0.17,451.25,80.625,74.313,0.01,71.875,70.438,55.656,56.719,0.0,60.313,72.0,70.0,1000.0,200.0,0.285,582.5,76.375,76.625,0.025,71.938,71.563,56.219,57.563,0.0,52.0,72.0,70.0,1000.0,200.0,0.174,458.25,80.438,75.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.58,11.686,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,538.5,302.75,526.5,528.0,520.5,-0.002,7.535,0.0,16.308,1.095,0.261,-0.036,0.009,-0.001,-0.001
9062007,1025,1.0,1.0,1.0,1.0,100.0,50.325,40.0,40.0,55.0,1.0,1.0,1071.742,260.029,0.012,11.777,0.0,80.0,55.0,1.4,1805.0,1841.89,1572.427,472.677,54.717,73.331,72.601,73.259,51.905,1.406,2.248,0.381,68.362,54.69,90.789,49.825,0.0,73.97,91.697,82.819,93.424,36.657,52.466,46.63,-10.82,56.719,98.563,72.125,74.75,55.281,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.265,321.5,78.313,73.75,-0.052,71.875,71.313,55.625,56.5,0.0,41.094,72.0,70.0,1000.0,200.0,0.165,444.0,80.625,74.313,0.01,72.063,70.188,55.656,56.719,0.0,60.938,72.0,70.0,1000.0,200.0,0.275,575.5,76.5,76.688,0.022,72.0,71.688,56.219,57.563,0.0,52.094,72.0,70.0,1000.0,200.0,0.169,449.25,80.375,75.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.572,11.678,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,527.0,528.5,520.5,-0.002,7.429,0.0,16.308,1.072,0.26,-0.035,0.009,-0.001,-0.001
9062007,1026,1.0,1.0,1.0,1.0,100.0,50.265,40.0,40.0,55.0,1.0,1.0,1067.057,261.201,0.012,11.762,0.0,80.0,55.0,1.4,1790.5,1855.039,1575.657,476.74,54.825,73.119,72.496,73.047,51.905,1.398,2.256,0.377,68.36,54.688,90.929,49.713,0.0,74.184,91.771,82.713,93.424,36.584,52.466,46.557,-10.82,56.875,98.438,72.125,75.125,55.406,56.25,0.0,48.625,72.0,70.0,1000.0,200.0,0.25,312.0,78.313,73.688,-0.052,72.125,71.25,55.531,56.406,0.0,40.75,72.0,70.0,1000.0,200.0,0.166,445.25,80.625,74.313,0.01,72.188,70.188,55.625,56.719,0.0,61.063,72.0,70.0,1000.0,200.0,0.287,586.0,76.375,76.688,0.023,71.938,71.563,56.125,57.563,0.0,53.094,72.0,70.0,1000.0,200.0,0.167,447.5,80.188,75.875,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.571,11.683,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,527.0,528.5,520.5,-0.002,7.386,0.0,16.288,1.067,0.261,-0.035,0.009,-0.001,-0.001
9062007,1027,1.0,1.0,1.0,1.0,100.0,50.011,40.0,40.0,55.0,1.0,1.0,1071.742,264.715,0.022,11.792,0.0,80.0,55.0,1.4,1797.0,1876.442,1582.12,487.126,54.825,73.225,72.601,73.047,51.798,1.398,2.266,0.373,68.367,54.696,91.041,49.46,0.0,74.184,91.623,82.713,93.35,36.291,52.362,46.339,-10.82,56.906,98.5,72.313,75.375,55.281,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.259,317.75,78.188,73.688,-0.052,72.0,71.125,55.531,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.166,445.0,80.438,74.313,0.01,72.188,69.813,55.625,56.594,0.0,60.719,72.0,70.0,1000.0,200.0,0.298,598.0,76.375,76.688,0.023,72.0,71.688,56.125,57.438,0.0,53.063,72.0,70.0,1000.0,200.0,0.165,445.25,80.188,75.875,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.561,11.674,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,528.0,538.5,303.0,526.0,528.5,520.5,-0.004,7.373,0.0,16.453,1.072,0.265,-0.034,0.009,-0.001,-0.001
9062007,1028,1.0,1.0,1.0,1.0,100.0,49.152,40.0,40.0,55.0,1.0,1.0,1075.256,262.372,0.022,11.896,0.0,80.0,55.0,1.4,1797.0,1869.852,1575.657,488.629,54.717,73.225,72.391,73.047,51.798,1.41,2.245,0.381,68.375,54.693,90.957,49.516,0.0,74.399,91.475,82.607,93.35,36.071,52.257,46.266,-10.82,57.0,98.563,72.125,75.125,55.281,56.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.263,320.0,78.063,73.563,-0.052,72.0,71.0,55.344,56.406,0.0,41.063,72.0,70.0,1000.0,200.0,0.166,445.25,80.438,74.375,0.01,71.625,70.125,55.625,56.719,0.0,61.0,72.0,70.0,1000.0,200.0,0.28,578.5,76.375,76.688,0.019,72.0,71.688,56.125,57.438,0.0,52.156,72.0,70.0,1000.0,200.0,0.178,461.0,80.188,75.875,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.555,11.668,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,538.5,302.75,526.5,528.0,520.5,-0.005,7.493,0.0,16.842,1.075,0.262,-0.034,0.009,-0.001,-0.001
