DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1029,1.0,1.0,1.0,1.0,100.0,48.404,40.0,40.0,55.0,1.0,1.0,1082.284,261.201,0.012,11.837,0.0,80.0,55.0,1.4,1803.75,1846.819,1575.657,476.25,54.502,73.119,72.496,73.153,51.583,1.41,2.256,0.392,68.371,54.697,90.705,49.545,0.0,74.077,91.475,82.607,93.202,35.998,52.153,46.193,-10.82,56.813,98.563,72.125,75.063,55.094,56.125,0.0,47.313,72.0,70.0,1000.0,200.0,0.265,321.25,78.063,73.688,-0.052,72.0,70.938,55.344,56.313,0.0,40.656,72.0,70.0,1000.0,200.0,0.167,447.0,80.438,74.375,0.01,71.688,70.0,55.5,56.594,0.0,59.719,72.0,70.0,1000.0,200.0,0.27,568.5,76.375,76.625,0.017,72.0,71.688,56.063,57.438,0.0,52.656,72.0,70.0,1000.0,200.0,0.17,451.25,80.188,75.875,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.568,11.669,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,538.5,302.75,525.0,528.5,520.5,-0.002,7.47,0.0,16.759,1.082,0.261,-0.033,0.009,-0.001,-0.001
9062007,1030,1.0,1.0,1.0,1.0,100.0,47.463,40.0,40.0,55.0,1.0,1.0,1050.659,264.715,0.012,11.822,0.0,80.0,55.0,1.4,1787.0,1843.532,1574.042,468.031,54.61,73.437,72.601,73.259,51.583,1.41,2.241,0.388,68.371,54.697,90.705,49.516,0.0,74.184,91.549,82.607,93.35,35.851,51.944,46.12,-10.82,56.594,98.625,72.125,74.75,55.094,56.125,0.0,48.531,72.0,70.0,1000.0,200.0,0.253,313.0,78.0,73.563,-0.052,72.0,70.75,55.219,56.188,0.0,40.156,72.0,70.0,1000.0,200.0,0.169,449.25,80.375,74.375,0.01,71.875,70.188,55.375,56.531,0.0,59.094,72.0,70.0,1000.0,200.0,0.275,570.0,76.5,76.625,0.018,72.0,71.688,55.844,57.344,0.0,52.781,72.0,70.0,1000.0,200.0,0.169,453.75,80.188,75.875,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.572,11.676,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,527.0,528.0,521.0,-0.002,7.544,0.0,16.86,1.051,0.265,-0.034,0.009,-0.0,-0.001
9062007,1031,1.0,1.0,1.0,1.0,100.0,46.751,40.0,40.0,55.0,1.0,1.0,1058.858,263.543,0.012,11.777,0.0,80.0,55.0,1.4,1786.25,1833.68,1567.585,467.787,54.502,73.119,72.391,73.047,51.369,1.421,2.252,0.381,68.364,54.695,90.677,49.376,0.0,74.292,91.327,82.5,93.128,35.631,51.944,45.829,-10.82,56.594,98.563,72.125,74.75,54.906,55.938,0.0,48.531,72.0,70.0,1000.0,200.0,0.251,313.25,78.0,73.563,-0.052,71.75,70.938,55.219,56.188,0.0,41.094,72.0,70.0,1000.0,200.0,0.155,431.5,80.375,74.5,0.01,71.75,70.438,55.375,56.531,0.0,61.156,72.0,70.0,1000.0,200.0,0.285,583.0,76.375,76.688,0.021,72.0,71.563,55.844,57.344,0.0,52.656,72.0,70.0,1000.0,200.0,0.17,451.5,80.063,75.875,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.566,11.684,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,527.5,528.0,520.5,-0.002,7.362,0.0,16.681,1.059,0.264,-0.034,0.009,-0.001,-0.001
9062007,1032,1.0,1.0,1.0,1.0,100.0,45.774,40.0,40.0,55.0,1.0,1.0,1065.886,272.914,0.012,11.807,0.0,80.0,55.0,1.4,1776.5,1830.398,1608.031,462.702,54.394,73.331,72.601,73.259,51.262,1.413,2.281,0.406,68.342,54.671,90.677,49.292,0.0,74.292,91.254,82.5,93.128,35.558,51.84,45.756,-10.82,56.25,98.5,72.0,75.125,54.906,55.875,0.0,48.75,72.0,70.0,1000.0,200.0,0.251,313.5,77.75,73.375,-0.052,71.875,70.938,55.125,56.188,0.0,41.531,72.0,70.0,1000.0,200.0,0.16,437.25,80.375,74.5,0.01,71.875,70.125,55.281,56.438,0.0,59.656,72.0,70.0,1000.0,200.0,0.279,577.5,76.375,76.625,0.025,72.0,71.563,55.75,57.281,0.0,52.969,72.0,70.0,1000.0,200.0,0.169,449.75,80.063,75.875,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.574,11.68,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,528.0,538.5,302.75,526.5,528.0,521.0,-0.003,7.395,0.0,16.724,1.066,0.273,-0.033,0.009,-0.001,-0.001
9062007,1033,1.0,1.0,1.0,1.0,100.0,45.151,40.0,40.0,55.0,1.0,1.0,1068.228,264.715,0.022,11.777,0.0,80.0,55.0,1.4,1780.0,1856.684,1574.042,471.912,54.394,73.119,72.496,73.153,51.262,1.394,2.234,0.381,68.32,54.664,90.873,49.012,0.0,74.292,91.254,82.5,93.054,35.558,51.735,45.756,-10.82,56.688,98.5,72.125,75.125,54.781,55.875,0.0,48.188,72.0,70.0,1000.0,200.0,0.264,320.25,77.75,73.375,-0.052,72.0,70.75,55.125,56.094,0.0,41.438,72.0,70.0,1000.0,200.0,0.16,441.5,80.25,74.5,0.01,71.688,70.125,55.281,56.188,0.0,61.031,72.0,70.0,1000.0,200.0,0.28,577.5,76.5,76.625,0.021,71.938,71.563,55.688,57.281,0.0,52.219,72.0,70.0,1000.0,200.0,0.173,456.75,79.813,75.875,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.564,11.676,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,525.5,528.0,520.5,-0.005,7.424,0.0,16.681,1.068,0.265,-0.033,0.008,-0.0,-0.001
9062007,1034,1.0,1.0,1.0,1.0,100.0,44.586,40.0,40.0,55.0,1.0,1.0,1061.201,258.858,0.022,11.837,0.0,80.0,55.0,1.4,1792.0,1828.757,1586.971,454.797,54.287,73.331,72.707,73.259,51.155,1.429,2.238,0.373,68.198,54.558,90.621,48.844,0.0,74.399,91.18,82.394,93.054,35.338,51.735,45.683,-10.82,56.25,98.563,72.0,75.063,54.781,55.75,0.0,48.094,72.0,70.0,1000.0,200.0,0.258,316.5,77.688,73.375,-0.052,71.875,70.75,55.031,56.094,0.0,40.594,72.0,70.0,1000.0,200.0,0.159,436.0,80.25,74.5,0.01,71.875,70.188,55.063,56.188,0.0,59.563,72.0,70.0,1000.0,200.0,0.266,565.0,76.375,76.688,0.02,71.938,71.563,55.688,57.188,0.0,52.344,72.0,70.0,1000.0,200.0,0.167,446.75,79.75,75.688,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.58,11.689,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,538.5,303.0,527.5,528.0,521.0,-0.005,7.468,0.0,17.009,1.061,0.259,-0.033,0.008,-0.001,-0.001
9062007,1035,1.0,1.0,1.0,1.0,100.0,42.913,40.0,40.0,55.0,1.0,1.0,1061.201,260.029,0.022,11.807,0.0,80.0,55.0,1.4,1769.5,1818.919,1562.747,452.689,54.179,73.225,72.391,73.047,51.262,1.436,2.263,0.377,68.133,54.521,90.705,48.872,0.0,74.292,91.18,82.394,92.98,35.338,51.735,45.392,-10.82,56.125,98.5,72.125,74.563,54.688,55.75,0.0,48.656,72.0,70.0,1000.0,200.0,0.251,313.75,77.5,73.375,-0.052,71.875,71.0,55.031,55.906,0.0,40.156,72.0,70.0,1000.0,200.0,0.153,431.5,80.125,74.5,0.01,71.875,70.0,55.0,56.188,0.0,60.406,72.0,70.0,1000.0,200.0,0.28,579.5,76.5,76.688,0.021,71.938,71.563,55.688,57.188,0.0,51.875,72.0,70.0,1000.0,200.0,0.164,443.5,79.75,75.688,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.63,11.735,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.0,538.5,303.0,526.5,528.0,520.5,-0.005,7.24,0.0,16.489,1.061,0.26,-0.031,0.008,-0.001,-0.001
9062007,1036,1.0,1.0,1.0,1.0,100.0,42.264,40.0,40.0,55.0,1.0,1.0,1045.974,261.201,0.022,11.837,0.0,80.0,55.0,1.4,1765.75,1809.09,1569.199,456.021,54.287,73.119,72.391,72.942,51.155,1.429,2.248,0.377,68.143,54.542,91.153,49.04,0.0,74.399,91.18,82.394,92.907,35.192,51.84,45.173,-10.82,56.125,98.5,72.125,74.75,54.688,55.656,0.0,47.844,72.0,70.0,1000.0,200.0,0.266,322.5,77.625,73.375,-0.052,71.875,71.125,54.969,55.906,0.0,41.094,72.0,70.0,1000.0,200.0,0.153,425.25,80.125,74.563,0.01,71.875,70.375,55.0,56.094,0.0,59.5,72.0,70.0,1000.0,200.0,0.27,567.0,76.375,76.625,0.021,71.938,71.563,55.688,57.188,0.0,52.469,72.0,70.0,1000.0,200.0,0.165,444.5,79.625,75.688,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.653,11.747,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.5,302.75,527.0,528.0,521.0,-0.004,7.097,0.0,16.412,1.046,0.261,-0.032,0.008,-0.001,-0.001
9062007,1037,1.0,1.0,1.0,1.0,100.0,40.734,40.0,40.0,55.0,1.0,1.0,1070.571,260.029,0.012,11.747,0.0,80.0,55.0,1.4,1788.25,1840.247,1574.042,477.26,54.071,73.119,72.391,73.047,51.155,1.391,2.238,0.381,68.161,54.535,91.518,48.928,0.0,74.184,91.032,82.394,92.907,35.192,52.049,45.028,-10.828,56.469,98.438,72.125,75.125,54.688,55.656,0.0,48.031,72.0,70.0,1000.0,200.0,0.262,320.0,77.5,73.375,-0.052,72.0,71.125,54.719,55.906,0.0,40.656,72.0,70.0,1000.0,200.0,0.155,426.0,80.125,74.563,0.01,71.75,70.375,55.063,56.094,0.0,60.625,72.0,70.0,1000.0,200.0,0.283,582.5,76.375,76.625,0.019,71.938,71.563,55.563,57.188,0.0,51.031,72.0,70.0,1000.0,200.0,0.172,453.75,79.625,75.688,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.656,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,302.75,527.0,528.0,521.0,-0.003,6.854,0.0,16.05,1.071,0.26,-0.031,0.008,-0.001,-0.001
9062007,1038,1.0,1.0,1.0,1.0,100.0,40.807,40.0,40.0,55.0,1.0,1.0,1043.631,260.029,0.012,11.732,0.0,80.0,55.0,1.4,1788.25,1815.641,1559.522,457.898,54.071,73.331,72.601,73.259,51.262,1.406,2.245,0.377,68.111,54.48,91.462,48.732,0.0,74.184,91.106,82.394,92.759,35.045,52.153,44.955,-10.828,56.25,98.438,72.125,75.063,54.781,55.75,0.0,47.563,72.0,70.0,1000.0,200.0,0.267,322.25,77.5,73.375,-0.052,72.125,71.125,55.031,55.906,0.0,40.719,72.0,70.0,1000.0,200.0,0.158,435.25,79.938,74.563,0.01,72.063,70.375,55.281,56.188,0.0,59.594,72.0,70.0,1000.0,200.0,0.265,565.5,76.188,76.625,0.017,71.938,71.563,55.688,57.188,0.0,52.344,72.0,70.0,1000.0,200.0,0.164,442.0,79.563,75.688,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.662,11.759,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,303.0,527.0,528.0,520.5,-0.002,6.796,0.0,16.151,1.044,0.26,-0.031,0.008,-0.001,-0.001
9062007,1039,1.0,1.0,1.0,1.0,100.0,39.893,40.0,40.0,55.0,1.0,1.0,1064.715,256.515,0.012,11.688,0.0,80.0,55.0,1.4,1775.25,1843.532,1575.657,476.563,54.287,73.331,72.707,73.259,51.476,1.391,2.245,0.381,68.137,54.495,91.883,48.788,0.0,74.184,90.884,82.288,92.759,34.899,52.571,44.809,-10.82,56.406,98.375,72.0,74.438,54.781,55.75,0.0,48.313,72.0,70.0,1000.0,200.0,0.262,320.5,77.188,73.375,-0.052,71.875,71.125,55.031,55.906,0.0,40.75,72.0,70.0,1000.0,200.0,0.164,446.25,80.125,74.563,0.01,71.875,70.375,55.281,56.188,0.0,60.75,72.0,70.0,1000.0,200.0,0.276,571.5,76.375,76.688,0.017,71.813,71.563,55.688,57.188,0.0,51.375,72.0,70.0,1000.0,200.0,0.172,454.0,79.563,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.643,11.74,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.0,538.5,303.0,526.0,528.0,520.5,-0.003,6.554,0.0,16.091,1.065,0.257,-0.029,0.008,-0.001,-0.001
9062007,1040,1.0,1.0,1.0,1.0,100.0,39.338,40.0,40.0,55.0,1.0,1.0,1054.173,256.515,0.022,11.688,0.0,80.0,55.0,1.4,1765.0,1814.003,1557.911,454.226,54.287,73.119,72.286,73.047,51.476,1.421,2.238,0.377,68.053,54.42,91.406,49.04,0.0,74.077,90.81,82.182,92.685,34.825,52.466,44.518,-10.82,56.188,98.563,72.0,74.688,54.906,55.875,0.0,47.875,72.0,70.0,1000.0,200.0,0.255,315.5,77.438,73.25,-0.052,71.875,70.938,55.125,55.906,0.0,40.344,72.0,70.0,1000.0,200.0,0.154,430.75,79.875,74.688,0.01,72.063,70.375,55.281,56.188,0.0,59.531,72.0,70.0,1000.0,200.0,0.271,569.5,76.375,76.688,0.019,71.938,71.563,55.688,57.188,0.0,51.813,72.0,70.0,1000.0,200.0,0.164,442.75,79.563,75.688,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.667,11.762,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,527.0,528.0,521.0,-0.005,6.422,0.0,15.739,1.054,0.257,-0.032,0.008,-0.001,-0.001
9062007,1041,1.0,1.0,1.0,1.0,100.0,38.695,40.0,40.0,55.0,1.0,1.0,1040.117,258.858,0.022,11.717,0.0,80.0,55.0,1.4,1762.25,1809.09,1570.813,452.657,54.502,73.119,72.391,73.047,51.583,1.417,2.241,0.388,68.075,54.461,91.714,49.096,0.0,74.292,90.884,82.288,92.611,34.899,52.675,44.445,-10.828,56.281,98.5,72.125,74.688,54.906,55.75,0.0,48.688,72.0,70.0,1000.0,200.0,0.25,313.0,77.188,73.375,-0.052,71.75,70.75,55.125,55.906,0.0,39.031,72.0,70.0,1000.0,200.0,0.154,429.5,79.875,74.688,0.01,71.875,70.188,55.281,56.188,0.0,60.563,72.0,70.0,1000.0,200.0,0.276,572.5,76.375,76.688,0.025,71.938,71.563,55.688,57.188,0.0,52.125,72.0,70.0,1000.0,200.0,0.162,440.5,79.438,75.688,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.656,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,527.5,538.5,302.75,527.0,528.0,521.0,-0.004,6.292,0.0,15.538,1.04,0.259,-0.029,0.008,-0.001,-0.001
9062007,1042,1.0,1.0,1.0,1.0,100.0,38.336,40.0,40.0,55.0,1.0,1.0,1065.886,258.858,0.022,11.747,0.0,80.0,55.0,1.4,1762.25,1825.477,1569.199,463.06,54.61,73.331,72.707,73.259,51.69,1.41,2.248,0.381,68.047,54.422,91.799,49.124,0.0,74.399,90.884,82.288,92.611,34.679,52.78,44.227,-10.82,56.438,98.438,72.0,75.25,54.906,55.875,0.0,47.938,72.0,70.0,1000.0,200.0,0.264,321.75,77.125,73.25,-0.052,71.75,70.75,55.125,56.094,0.0,39.906,72.0,70.0,1000.0,200.0,0.152,427.25,79.875,74.688,0.01,71.875,70.375,55.375,56.438,0.0,59.656,72.0,70.0,1000.0,200.0,0.282,581.5,76.375,76.625,0.021,71.938,71.563,55.75,57.188,0.0,52.219,72.0,70.0,1000.0,200.0,0.161,439.5,79.25,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.663,11.755,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,302.75,526.0,528.0,520.5,-0.004,6.196,0.0,15.583,1.066,0.259,-0.029,0.008,-0.001,-0.001
9062007,1043,1.0,1.0,1.0,1.0,100.0,37.432,40.0,40.0,55.0,1.0,1.0,1044.802,263.543,0.022,11.703,0.0,80.0,55.0,1.4,1757.0,1814.003,1564.359,456.264,54.502,73.013,72.391,72.942,51.69,1.413,2.252,0.381,68.001,54.405,91.714,49.068,0.0,74.184,90.736,82.182,92.463,34.532,52.989,44.227,-10.82,56.344,98.5,72.0,75.25,55.094,55.875,0.0,47.781,72.0,70.0,1000.0,200.0,0.265,321.5,77.125,73.25,-0.052,72.0,70.75,55.219,56.094,0.0,39.375,72.0,70.0,1000.0,200.0,0.147,422.25,79.875,74.688,0.01,71.875,70.438,55.375,56.188,0.0,60.625,72.0,70.0,1000.0,200.0,0.278,575.5,76.375,76.688,0.021,71.938,71.563,55.75,57.281,0.0,51.781,72.0,70.0,1000.0,200.0,0.163,442.25,79.25,75.688,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.656,11.754,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,303.0,527.0,528.0,521.0,-0.004,6.147,0.0,15.764,1.045,0.264,-0.029,0.008,-0.001,-0.001
9062007,1044,1.0,1.0,1.0,1.0,100.0,37.397,40.0,40.0,55.0,1.0,1.0,1033.089,258.858,0.012,11.732,0.0,80.0,55.0,1.4,1755.5,1814.003,1549.858,452.077,54.717,73.225,72.601,73.259,51.798,1.417,2.263,0.373,68.0,54.402,91.771,49.18,0.0,74.292,90.736,82.182,92.537,34.532,52.989,44.008,-10.82,56.375,98.5,72.0,74.75,55.188,55.938,0.0,48.5,72.0,70.0,1000.0,200.0,0.252,313.75,77.0,73.25,-0.052,71.875,70.75,55.219,56.094,0.0,39.281,72.0,70.0,1000.0,200.0,0.151,426.75,79.75,74.688,0.01,71.688,70.188,55.375,56.438,0.0,60.813,72.0,70.0,1000.0,200.0,0.278,575.0,76.375,76.688,0.023,72.0,71.563,55.75,57.281,0.0,52.438,72.0,70.0,1000.0,200.0,0.163,441.75,79.25,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.67,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,526.5,528.0,521.0,-0.003,6.023,0.0,15.446,1.033,0.259,-0.029,0.007,-0.001,-0.001
9062007,1045,1.0,1.0,1.0,1.0,100.0,37.09,40.0,40.0,55.0,1.0,1.0,1028.404,258.858,0.022,11.688,0.0,80.0,55.0,1.4,1728.25,1799.27,1557.911,432.69,54.717,73.013,72.391,73.259,51.798,1.402,2.23,0.373,67.899,54.306,91.322,49.208,0.0,74.399,90.736,82.182,92.463,34.386,53.093,43.935,-10.82,56.25,98.625,72.0,75.063,55.094,55.938,0.0,48.75,72.0,70.0,1000.0,200.0,0.253,313.75,77.0,73.125,-0.052,71.875,71.0,55.219,56.188,0.0,39.469,72.0,70.0,1000.0,200.0,0.148,424.0,79.75,74.875,0.01,71.875,70.125,55.375,56.438,0.0,59.0,72.0,70.0,1000.0,200.0,0.259,559.5,76.375,76.625,0.017,72.0,71.563,55.75,57.281,0.0,51.438,72.0,70.0,1000.0,200.0,0.165,443.75,79.125,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.668,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,303.0,525.5,528.0,521.0,-0.004,5.966,0.0,15.507,1.028,0.259,-0.029,0.007,-0.001,-0.001
9062007,1046,1.0,1.0,1.0,1.0,100.0,36.215,40.0,40.0,55.0,1.0,1.0,1050.659,256.515,0.012,11.703,0.0,80.0,55.0,1.4,1728.25,1807.452,1554.689,447.647,54.502,73.331,72.707,73.259,51.798,1.41,2.227,0.377,67.869,54.333,91.602,49.208,0.0,74.184,90.662,82.075,92.39,34.239,52.989,43.644,-10.82,56.406,98.625,72.0,75.125,55.094,55.938,0.0,48.094,72.0,70.0,1000.0,200.0,0.26,319.5,76.875,73.125,-0.052,71.875,71.125,55.344,56.188,0.0,39.813,72.0,70.0,1000.0,200.0,0.145,419.75,79.75,74.875,0.01,72.063,70.625,55.375,56.531,0.0,59.875,72.0,70.0,1000.0,200.0,0.267,565.0,76.375,76.625,0.021,72.0,71.563,55.75,57.281,0.0,52.125,72.0,70.0,1000.0,200.0,0.164,442.75,79.125,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.651,11.751,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.0,538.5,303.0,526.0,528.0,521.0,-0.002,5.87,0.0,15.294,1.051,0.257,-0.029,0.007,-0.001,-0.001
9062007,1047,1.0,1.0,1.0,1.0,100.0,36.298,40.0,40.0,55.0,1.0,1.0,1029.575,256.515,0.012,11.703,0.0,80.0,55.0,1.4,1748.5,1782.925,1562.747,438.83,54.717,73.331,72.812,73.047,51.905,1.425,2.22,0.366,67.848,54.277,91.574,49.096,0.0,74.292,90.588,82.182,92.316,34.239,53.198,43.717,-10.828,56.156,98.688,72.0,75.375,55.188,55.938,0.0,47.844,72.0,70.0,1000.0,200.0,0.26,317.0,76.875,73.25,-0.052,71.875,71.25,55.219,56.188,0.0,39.813,72.0,70.0,1000.0,200.0,0.144,419.0,79.625,74.875,0.01,71.875,70.0,55.5,56.531,0.0,60.125,72.0,70.0,1000.0,200.0,0.266,564.5,76.375,76.625,0.021,72.0,71.563,55.844,57.281,0.0,51.75,72.0,70.0,1000.0,200.0,0.162,441.0,79.063,75.688,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.658,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.5,302.75,527.0,528.0,521.0,-0.002,5.851,0.0,15.412,1.03,0.257,-0.028,0.007,-0.001,-0.001
9062007,1048,1.0,1.0,1.0,1.0,100.0,36.175,40.0,40.0,55.0,1.0,1.0,1033.089,255.344,0.012,11.673,0.0,80.0,55.0,1.4,1745.25,1805.815,1554.689,445.684,54.825,73.225,72.601,73.047,52.012,1.41,2.234,0.373,67.853,54.288,91.686,48.984,0.0,74.399,90.588,82.075,92.316,34.239,53.198,43.571,-10.828,56.375,98.563,72.125,74.875,55.188,56.125,0.0,48.781,72.0,70.0,1000.0,200.0,0.249,312.0,76.75,73.125,-0.052,72.0,71.313,55.344,56.313,0.0,39.25,72.0,70.0,1000.0,200.0,0.153,430.25,79.625,74.938,0.01,71.75,70.0,55.625,56.531,0.0,59.219,72.0,70.0,1000.0,200.0,0.265,562.0,76.375,76.688,0.021,71.938,71.563,55.844,57.281,0.0,52.031,72.0,70.0,1000.0,200.0,0.164,442.25,79.063,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.668,11.765,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,526.0,528.0,521.0,-0.002,5.746,0.0,15.136,1.033,0.255,-0.028,0.007,-0.001,-0.001
9062007,1049,1.0,1.0,1.0,1.0,100.0,36.18,40.0,40.0,55.0,1.0,1.0,1048.316,256.515,0.012,11.598,0.0,80.0,55.0,1.4,1747.75,1810.727,1553.078,454.955,54.932,73.437,72.601,73.259,52.012,1.413,2.23,0.377,67.855,54.282,91.799,49.04,0.0,74.292,90.514,82.075,92.242,34.093,53.302,43.498,-10.82,56.469,98.563,71.938,74.688,55.188,56.125,0.0,47.813,72.0,70.0,1000.0,200.0,0.262,320.5,76.563,73.125,-0.052,72.0,71.25,55.531,56.313,0.0,39.375,72.0,70.0,1000.0,200.0,0.153,427.75,79.625,74.938,0.01,71.75,69.813,55.5,56.531,0.0,58.719,72.0,70.0,1000.0,200.0,0.264,562.0,76.375,76.625,0.019,71.938,71.563,55.844,57.281,0.0,51.594,72.0,70.0,1000.0,200.0,0.163,440.25,78.938,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.673,11.767,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,303.0,525.5,528.0,521.0,-0.002,5.679,0.0,15.157,1.048,0.257,-0.026,0.007,-0.001,-0.001
9062007,1050,1.0,1.0,1.0,1.0,100.0,35.998,40.0,40.0,55.0,1.0,1.0,1033.089,258.858,0.012,11.658,0.0,80.0,55.0,1.4,1741.25,1810.727,1554.689,447.66,54.932,73.437,72.496,73.364,52.012,1.417,2.212,0.384,67.852,54.282,91.658,49.292,0.0,74.399,90.44,82.075,92.168,34.02,53.302,43.28,-10.82,56.5,98.688,71.938,75.25,55.281,56.125,0.0,48.094,72.0,70.0,1000.0,200.0,0.256,315.25,76.563,73.125,-0.052,72.0,71.125,55.344,56.313,0.0,39.031,72.0,70.0,1000.0,200.0,0.153,429.25,79.563,74.938,0.01,71.625,70.375,55.625,56.594,0.0,58.875,72.0,70.0,1000.0,200.0,0.26,559.5,76.375,76.688,0.021,71.938,71.438,55.844,57.281,0.0,51.313,72.0,70.0,1000.0,200.0,0.162,441.0,78.938,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.658,11.755,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,303.25,525.5,528.0,521.0,-0.002,5.599,0.0,15.001,1.033,0.259,-0.026,0.007,-0.001,-0.001
9062007,1051,1.0,1.0,1.0,1.0,100.0,35.826,40.0,40.0,55.0,1.0,1.0,1024.89,251.83,0.012,11.688,0.0,80.0,55.0,1.4,1741.25,1782.925,1546.639,435.379,54.932,73.437,72.917,73.364,52.012,1.425,2.223,0.384,67.79,54.281,91.406,49.208,0.0,74.399,90.366,81.969,92.168,33.946,53.302,43.28,-10.828,56.344,98.625,71.938,75.125,55.188,56.125,0.0,48.719,72.0,70.0,1000.0,200.0,0.252,313.75,76.5,73.063,-0.052,72.125,71.313,55.531,56.313,0.0,39.844,72.0,70.0,1000.0,200.0,0.149,424.75,79.563,74.938,0.01,71.688,70.688,55.625,56.594,0.0,58.969,72.0,70.0,1000.0,200.0,0.248,544.5,76.375,76.625,0.021,72.0,71.563,55.844,57.281,0.0,51.5,72.0,70.0,1000.0,200.0,0.164,442.75,78.875,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.655,11.755,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,525.5,528.0,521.0,-0.003,5.636,0.0,15.16,1.025,0.252,-0.026,0.007,-0.001,-0.001
9062007,1052,1.0,1.0,1.0,1.0,100.0,34.898,40.0,40.0,55.0,1.0,1.0,1038.946,250.659,0.012,11.658,0.0,80.0,55.0,1.4,1725.5,1802.542,1548.249,448.725,54.932,73.225,72.812,73.153,52.012,1.425,2.212,0.373,67.788,54.231,91.63,49.068,0.0,74.399,90.292,81.969,92.094,33.8,53.302,43.207,-10.82,56.406,98.563,72.0,75.25,55.281,56.125,0.0,47.906,72.0,70.0,1000.0,200.0,0.262,320.75,76.5,73.063,-0.052,72.25,71.25,55.531,56.313,0.0,40.563,72.0,70.0,1000.0,200.0,0.153,428.5,79.563,74.938,0.01,71.75,70.688,55.625,56.594,0.0,58.313,72.0,70.0,1000.0,200.0,0.255,549.5,76.375,76.625,0.021,72.0,71.563,55.844,57.344,0.0,51.656,72.0,70.0,1000.0,200.0,0.163,441.75,78.875,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.647,11.751,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,528.0,521.0,-0.003,5.623,0.0,15.24,1.039,0.251,-0.026,0.007,-0.001,-0.001
9062007,1053,1.0,1.0,1.0,1.0,100.0,34.893,40.0,40.0,55.0,1.0,1.0,1040.117,260.029,0.022,11.703,0.0,80.0,55.0,1.4,1736.5,1818.919,1549.858,453.198,54.717,73.225,72.812,73.153,51.905,1.394,2.216,0.373,67.777,54.221,91.827,49.18,0.0,74.077,90.292,81.969,92.02,33.8,53.302,43.061,-10.82,56.563,98.625,72.0,75.375,55.406,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.264,321.0,76.563,73.063,-0.052,72.0,71.25,55.531,56.406,0.0,40.438,72.0,70.0,1000.0,200.0,0.16,440.0,79.563,74.938,0.01,72.063,70.438,55.625,56.594,0.0,58.063,72.0,70.0,1000.0,200.0,0.251,549.0,76.375,76.688,0.021,72.0,71.563,56.063,57.344,0.0,51.063,72.0,70.0,1000.0,200.0,0.162,440.25,78.875,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.647,11.759,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.5,528.0,521.0,-0.005,5.557,0.0,15.062,1.04,0.26,-0.027,0.007,-0.001,-0.001
9062007,1054,1.0,1.0,1.0,1.0,100.0,35.28,40.0,40.0,55.0,1.0,1.0,1017.862,257.687,0.022,11.762,0.0,80.0,55.0,1.4,1749.5,1789.46,1551.468,445.644,54.932,73.225,72.601,73.259,52.226,1.41,2.216,0.373,67.766,54.21,91.686,49.18,0.0,74.399,90.218,81.863,91.946,33.727,53.407,43.134,-10.82,56.406,98.625,72.0,74.875,55.5,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.255,314.75,76.375,73.063,-0.052,72.0,71.313,55.531,56.313,0.0,40.875,72.0,70.0,1000.0,200.0,0.151,427.25,79.375,75.063,0.01,71.75,70.375,55.656,56.719,0.0,60.219,72.0,70.0,1000.0,200.0,0.257,553.5,76.375,76.625,0.021,72.0,71.563,56.063,57.344,0.0,50.75,72.0,70.0,1000.0,200.0,0.162,440.0,78.625,75.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.645,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,302.75,526.5,528.0,521.0,-0.005,5.622,0.0,15.376,1.018,0.258,-0.025,0.006,-0.001,-0.001
9062007,1055,1.0,1.0,1.0,1.0,100.0,35.412,40.0,40.0,55.0,1.0,1.0,1012.006,256.515,0.012,11.762,0.0,80.0,55.0,1.4,1736.5,1792.729,1548.249,443.632,55.04,73.437,72.812,73.364,52.119,1.421,2.202,0.377,67.751,54.199,91.546,49.46,0.0,74.292,90.144,81.863,91.946,33.727,53.302,43.061,-10.82,56.438,98.688,72.0,74.875,55.281,56.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.251,313.0,76.313,73.063,-0.052,72.125,71.125,55.531,56.406,0.0,40.75,72.0,70.0,1000.0,200.0,0.153,428.75,79.375,74.938,0.01,71.75,70.813,55.656,56.719,0.0,58.781,72.0,70.0,1000.0,200.0,0.25,547.5,76.375,76.688,0.021,72.0,71.563,56.063,57.344,0.0,50.938,72.0,70.0,1000.0,200.0,0.163,442.25,78.875,75.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.648,11.749,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,528.5,521.0,-0.003,5.609,0.0,15.257,1.012,0.257,-0.025,0.006,-0.001,-0.001
9062007,1056,1.0,1.0,1.0,1.0,100.0,35.381,40.0,40.0,55.0,1.0,1.0,1016.691,254.173,0.012,11.643,0.0,80.0,55.0,1.4,1731.0,1776.394,1540.206,435.917,55.04,73.437,72.917,73.364,52.012,1.41,2.22,0.37,67.75,54.205,91.546,49.376,0.0,74.292,90.144,81.863,91.946,33.653,53.407,43.061,-10.82,56.344,98.75,72.0,75.125,55.281,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.261,320.25,76.313,73.063,-0.052,71.875,71.25,55.625,56.406,0.0,40.719,72.0,70.0,1000.0,200.0,0.154,429.75,79.375,75.063,0.01,71.875,70.625,55.656,56.719,0.0,58.969,72.0,70.0,1000.0,200.0,0.241,538.0,76.375,76.625,0.021,72.0,71.563,56.063,57.344,0.0,50.813,72.0,70.0,1000.0,200.0,0.163,442.25,78.563,75.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.647,11.754,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,528.0,521.0,-0.003,5.545,0.0,15.223,1.017,0.254,-0.025,0.006,-0.001,-0.001
9062007,1057,1.0,1.0,1.0,1.0,100.0,35.376,40.0,40.0,55.0,1.0,1.0,1012.006,261.201,0.022,11.717,0.0,80.0,55.0,1.4,1749.5,1794.364,1548.249,445.201,55.04,73.225,72.707,73.153,52.119,1.406,2.227,0.37,67.751,54.196,91.658,49.236,0.0,74.292,89.996,81.757,91.799,33.58,53.407,43.061,-10.828,56.563,98.625,72.0,75.375,55.406,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.264,321.25,76.188,72.938,-0.052,72.0,71.125,55.625,56.5,0.0,39.219,72.0,70.0,1000.0,200.0,0.154,428.75,79.375,75.063,0.01,72.188,70.625,55.656,56.719,0.0,59.875,72.0,70.0,1000.0,200.0,0.256,552.5,76.375,76.625,0.021,72.0,71.563,56.063,57.344,0.0,50.969,72.0,70.0,1000.0,200.0,0.162,441.0,78.563,75.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.648,11.757,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,302.75,526.0,528.5,521.0,-0.005,5.603,0.0,15.439,1.012,0.261,-0.025,0.006,-0.001,-0.001
9062007,1058,1.0,1.0,1.0,1.0,100.0,34.867,40.0,40.0,55.0,1.0,1.0,1027.233,260.029,0.022,11.747,0.0,80.0,55.0,1.4,1750.75,1800.906,1557.911,446.188,54.825,73.437,72.917,73.364,52.119,1.398,2.212,0.384,67.752,54.202,91.658,49.264,0.0,74.077,90.07,81.863,91.799,33.58,53.407,42.988,-10.82,56.5,98.688,72.125,74.438,55.406,56.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.254,314.25,76.188,72.938,-0.052,71.875,71.0,55.625,56.5,0.0,40.313,72.0,70.0,1000.0,200.0,0.153,429.0,79.25,75.188,0.01,72.188,70.438,55.656,56.719,0.0,59.813,72.0,70.0,1000.0,200.0,0.264,563.0,76.375,76.688,0.023,72.0,71.688,56.125,57.438,0.0,51.375,72.0,70.0,1000.0,200.0,0.16,439.0,78.563,75.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.623,11.732,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.0,538.0,303.0,526.0,528.5,521.0,-0.005,5.574,0.0,15.359,1.027,0.26,-0.025,0.006,-0.001,-0.001
9062007,1059,1.0,1.0,1.0,1.0,100.0,35.284,40.0,40.0,55.0,1.0,1.0,1024.89,257.687,0.012,11.717,0.0,80.0,55.0,1.4,1750.75,1805.815,1546.639,451.531,54.932,73.225,72.601,73.153,52.119,1.398,2.22,0.377,67.751,54.2,91.63,49.432,0.0,74.077,89.922,81.651,91.725,33.653,53.407,42.988,-10.82,56.625,98.688,72.0,74.75,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.261,319.5,76.188,72.938,-0.052,71.875,71.125,55.625,56.5,0.0,39.531,72.0,70.0,1000.0,200.0,0.149,424.5,79.25,75.063,0.01,72.063,70.375,55.656,56.719,0.0,60.719,72.0,70.0,1000.0,200.0,0.265,566.0,76.375,76.625,0.021,72.0,71.688,56.063,57.438,0.0,52.281,72.0,70.0,1000.0,200.0,0.161,438.25,78.438,75.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.651,11.747,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,302.75,526.5,528.5,521.0,-0.003,5.537,0.0,15.201,1.025,0.258,-0.025,0.006,-0.001,-0.001
9062007,1100,1.0,1.0,1.0,1.0,100.0,35.082,40.0,40.0,55.0,1.0,1.0,1031.918,258.858,0.022,11.703,0.0,80.0,55.0,1.4,1751.75,1802.542,1548.249,449.616,55.148,73.225,72.707,73.153,52.119,1.394,2.234,0.373,67.719,54.148,91.406,49.46,0.0,74.292,89.848,81.757,91.725,33.58,53.407,42.988,-10.82,56.531,98.625,72.313,75.25,55.406,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.265,322.0,75.938,72.938,-0.052,71.75,71.313,55.625,56.5,0.0,39.469,72.0,70.0,1000.0,200.0,0.144,416.75,79.25,75.188,0.01,71.875,70.125,55.656,56.719,0.0,59.313,72.0,70.0,1000.0,200.0,0.266,567.0,76.375,76.625,0.017,72.0,71.688,56.125,57.438,0.0,51.656,72.0,70.0,1000.0,200.0,0.162,440.0,78.438,75.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.663,11.762,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,526.0,528.0,521.0,-0.005,5.553,0.0,15.302,1.032,0.259,-0.023,0.006,-0.001,-0.001
9062007,1101,1.0,1.0,1.0,1.0,100.0,35.204,40.0,40.0,55.0,1.0,1.0,1041.288,258.858,0.022,11.717,0.0,80.0,55.0,1.4,1743.75,1802.542,1543.422,446.438,55.04,73.543,72.917,73.364,52.119,1.425,2.216,0.366,67.71,54.166,91.49,49.236,0.0,74.292,89.922,81.757,91.651,33.58,53.302,42.988,-10.82,56.688,98.688,72.125,75.75,55.406,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.267,322.25,75.938,72.938,-0.052,72.125,71.313,55.625,56.5,0.0,39.313,72.0,70.0,1000.0,200.0,0.147,420.25,79.25,75.188,0.01,72.063,70.438,55.656,56.719,0.0,59.094,72.0,70.0,1000.0,200.0,0.258,556.0,76.375,76.625,0.021,72.0,71.688,56.125,57.438,0.0,52.5,72.0,70.0,1000.0,200.0,0.162,439.75,78.438,75.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.62,11.745,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,538.0,303.0,526.0,528.5,521.0,-0.005,5.589,0.0,15.32,1.041,0.259,-0.023,0.006,-0.001,-0.001
9062007,1102,1.0,1.0,1.0,1.0,100.0,35.189,40.0,40.0,55.0,1.0,1.0,1043.631,258.858,0.012,11.732,0.0,80.0,55.0,1.4,1740.75,1812.365,1559.522,456.895,55.04,73.225,72.707,73.259,52.226,1.41,2.202,0.373,67.713,54.172,91.799,49.124,0.0,74.399,89.922,81.651,91.651,33.653,53.407,42.988,-10.82,56.656,98.688,72.0,75.25,55.406,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.263,320.5,75.875,72.75,-0.052,72.0,71.563,55.625,56.5,0.0,39.625,72.0,70.0,1000.0,200.0,0.157,434.25,79.125,75.188,0.01,71.688,70.688,55.656,56.813,0.0,59.938,72.0,70.0,1000.0,200.0,0.264,561.0,76.375,76.563,0.022,72.063,71.688,56.125,57.438,0.0,52.438,72.0,70.0,1000.0,200.0,0.161,438.25,78.313,75.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.655,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.5,528.5,521.0,-0.003,5.544,0.0,15.22,1.044,0.259,-0.024,0.006,-0.001,-0.001
9062007,1103,1.0,1.0,1.0,1.0,100.0,35.39,40.0,40.0,55.0,1.0,1.0,1020.205,251.83,0.012,11.762,0.0,80.0,55.0,1.4,1748.0,1786.192,1546.639,439.566,55.148,73.331,72.707,73.153,52.226,1.406,2.202,0.381,67.657,54.115,91.294,49.376,0.0,74.399,89.7,81.651,91.577,33.507,53.407,42.988,-10.82,56.5,98.75,72.0,74.875,55.406,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.254,315.0,75.875,72.75,-0.052,72.0,71.125,55.625,56.5,0.0,40.75,72.0,70.0,1000.0,200.0,0.151,429.0,79.063,75.188,0.01,71.75,70.813,55.656,56.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.25,547.5,76.375,76.625,0.019,72.063,71.688,56.125,57.438,0.0,52.031,72.0,70.0,1000.0,200.0,0.162,442.25,78.313,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.655,11.749,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,528.5,521.0,-0.003,5.604,0.0,15.498,1.02,0.252,-0.024,0.006,-0.001,-0.001
9062007,1104,1.0,1.0,1.0,1.0,100.0,35.061,40.0,40.0,55.0,1.0,1.0,1029.575,256.515,0.012,11.732,0.0,80.0,55.0,1.4,1736.75,1799.27,1549.858,447.928,55.04,73.331,72.707,73.259,52.119,1.41,2.22,0.381,67.68,54.144,91.518,49.236,0.0,74.399,89.7,81.544,91.429,33.507,53.407,42.988,-10.828,56.469,98.688,72.125,75.063,55.406,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.25,312.5,75.875,72.75,-0.052,72.125,71.25,55.625,56.5,0.0,39.563,72.0,70.0,1000.0,200.0,0.159,437.0,79.125,75.188,0.01,71.875,70.688,55.656,56.719,0.0,58.75,72.0,70.0,1000.0,200.0,0.249,546.0,76.375,76.625,0.019,72.0,71.688,56.125,57.438,0.0,52.094,72.0,70.0,1000.0,200.0,0.163,441.25,78.25,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.672,11.764,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,538.0,302.75,526.5,528.5,521.0,-0.003,5.59,0.0,15.459,1.03,0.257,-0.024,0.006,-0.001,-0.001
9062007,1105,1.0,1.0,1.0,1.0,100.0,34.575,40.0,40.0,55.0,1.0,1.0,1031.918,256.515,0.012,11.747,0.0,80.0,55.0,1.4,1725.75,1799.27,1551.468,448.663,54.825,73.331,72.707,73.259,52.119,1.398,2.209,0.373,67.669,54.139,91.546,49.236,0.0,74.184,89.626,81.651,91.429,33.507,53.302,42.843,-10.828,56.563,98.688,72.0,74.875,55.406,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.255,317.25,75.75,72.75,-0.052,72.125,71.688,55.625,56.688,0.0,40.375,72.0,70.0,1000.0,200.0,0.157,434.0,79.063,75.25,0.01,71.75,70.438,55.656,56.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.243,541.0,76.375,76.688,0.023,72.0,71.688,56.125,57.438,0.0,51.531,72.0,70.0,1000.0,200.0,0.17,449.0,78.25,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.627,11.724,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,538.0,303.0,526.5,528.5,521.0,-0.003,5.54,0.0,15.242,1.032,0.257,-0.023,0.006,-0.001,-0.001
9062007,1106,1.0,1.0,1.0,1.0,100.0,34.972,40.0,40.0,55.0,1.0,1.0,1033.089,258.858,0.022,11.688,0.0,80.0,55.0,1.4,1742.5,1779.659,1549.858,436.812,55.04,73.331,72.707,73.259,52.226,1.41,2.238,0.362,67.656,54.124,91.63,49.264,0.0,74.399,89.552,81.651,91.429,33.507,53.511,42.916,-10.82,56.469,98.688,72.0,75.063,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.266,321.75,75.688,72.75,-0.052,71.875,71.563,55.625,56.5,0.0,40.031,72.0,70.0,1000.0,200.0,0.16,437.5,79.125,75.188,0.009,72.063,70.375,55.875,56.719,0.0,58.344,72.0,70.0,1000.0,200.0,0.239,537.0,76.375,76.688,0.021,72.0,71.688,56.125,57.438,0.0,52.219,72.0,70.0,1000.0,200.0,0.162,440.25,78.25,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.637,11.732,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.5,538.0,303.0,525.5,528.5,521.0,-0.005,5.498,0.0,15.284,1.033,0.259,-0.022,0.005,-0.001,-0.001
9062007,1107,1.0,1.0,1.0,1.0,100.0,35.163,40.0,40.0,55.0,1.0,1.0,1019.034,260.029,0.012,11.717,0.0,80.0,55.0,1.4,1736.5,1797.634,1559.522,442.554,55.148,73.331,72.812,73.259,52.226,1.398,2.212,0.366,67.663,54.13,91.602,49.208,0.0,74.399,89.552,81.544,91.355,33.507,53.511,42.843,-10.82,56.594,98.75,72.0,74.875,55.406,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.265,321.5,75.688,72.75,-0.052,72.125,71.125,55.75,56.5,0.0,40.719,72.0,70.0,1000.0,200.0,0.151,426.75,79.063,75.25,0.009,72.313,70.438,55.875,56.813,0.0,59.438,72.0,70.0,1000.0,200.0,0.253,550.0,76.375,76.625,0.021,72.0,71.688,56.125,57.438,0.0,52.531,72.0,70.0,1000.0,200.0,0.161,439.0,78.25,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.638,11.74,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.0,303.0,526.0,528.5,521.0,-0.003,5.468,0.0,15.203,1.019,0.26,-0.022,0.005,-0.001,-0.001
9062007,1108,1.0,1.0,1.0,1.0,100.0,35.482,40.0,40.0,55.0,1.0,1.0,1049.488,260.029,0.012,11.732,0.0,80.0,55.0,1.4,1758.5,1832.039,1565.972,460.729,55.255,73.543,72.917,73.47,52.226,1.372,2.223,0.373,67.728,54.156,91.939,49.264,0.0,74.292,89.552,81.544,91.355,33.507,53.407,42.916,-10.82,56.719,98.563,72.0,75.375,55.406,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.261,319.0,75.563,72.75,-0.052,72.125,71.25,55.75,56.5,0.0,39.969,72.0,70.0,1000.0,200.0,0.162,440.25,79.063,75.25,0.009,72.063,70.625,55.875,56.813,0.0,60.063,72.0,70.0,1000.0,200.0,0.263,561.0,76.188,76.625,0.021,72.0,71.688,56.219,57.563,0.0,51.0,72.0,70.0,1000.0,200.0,0.169,450.75,78.063,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.65,11.755,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,527.0,528.5,521.0,-0.003,5.547,0.0,15.341,1.049,0.26,-0.021,0.005,-0.001,-0.001
9062007,1109,1.0,1.0,1.0,1.0,100.0,35.313,40.0,40.0,55.0,1.0,1.0,1010.835,258.858,0.012,11.688,0.0,80.0,55.0,1.4,1744.25,1805.815,1549.858,440.531,54.932,73.437,73.022,73.47,52.333,1.383,2.234,0.373,67.693,54.155,91.406,49.292,0.0,74.292,89.404,81.544,91.282,33.507,53.511,42.916,-10.828,56.563,98.688,72.0,74.875,55.5,56.438,0.0,48.5,72.0,70.0,1000.0,200.0,0.252,313.0,75.563,72.75,-0.052,72.125,71.125,55.75,56.5,0.0,39.906,72.0,70.0,1000.0,200.0,0.163,443.25,79.063,75.25,0.009,72.188,70.813,55.969,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.25,547.5,76.375,76.625,0.023,72.0,71.688,56.219,57.563,0.0,52.031,72.0,70.0,1000.0,200.0,0.163,441.25,78.063,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.629,11.739,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.0,538.0,303.0,526.0,528.5,521.0,-0.003,5.498,0.0,15.284,1.011,0.259,-0.021,0.005,-0.001,-0.001
9062007,1110,1.0,1.0,1.0,1.0,100.0,34.863,40.0,40.0,55.0,1.0,1.0,1053.001,263.543,0.012,11.747,0.0,80.0,55.0,1.4,1759.25,1818.919,1570.813,451.827,55.148,73.543,72.917,73.47,52.333,1.383,2.202,0.392,67.757,54.195,91.771,49.404,0.0,74.399,89.33,81.544,91.282,33.507,53.511,42.916,-10.828,56.625,98.625,72.0,74.875,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.257,318.25,75.563,72.688,-0.052,72.0,71.125,55.75,56.688,0.0,40.469,72.0,70.0,1000.0,200.0,0.162,442.0,78.938,75.25,0.009,72.188,70.125,55.875,56.813,0.0,59.688,72.0,70.0,1000.0,200.0,0.269,568.0,76.188,76.563,0.017,72.0,71.688,56.219,57.563,0.0,52.813,72.0,70.0,1000.0,200.0,0.159,436.0,78.0,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.659,11.754,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,302.75,527.0,528.0,521.0,-0.003,5.525,0.0,15.361,1.053,0.264,-0.022,0.005,-0.001,-0.001
9062007,1111,1.0,1.0,1.0,1.0,100.0,35.27,40.0,40.0,55.0,1.0,1.0,1036.603,258.858,0.022,11.703,0.0,80.0,55.0,1.4,1764.25,1822.197,1553.078,460.055,55.04,73.331,72.707,73.259,52.226,1.375,2.234,0.373,67.766,54.211,91.714,49.516,0.0,74.292,89.256,81.438,91.134,33.433,53.616,42.916,-10.82,56.719,98.625,72.0,74.875,55.5,56.438,0.0,47.531,72.0,70.0,1000.0,200.0,0.261,319.75,75.375,72.75,-0.052,72.125,71.125,55.75,56.688,0.0,40.219,72.0,70.0,1000.0,200.0,0.165,443.25,78.938,75.5,0.009,71.75,70.688,55.875,57.0,0.0,59.188,72.0,70.0,1000.0,200.0,0.263,563.0,76.375,76.688,0.023,72.0,71.688,56.219,57.563,0.0,52.094,72.0,70.0,1000.0,200.0,0.162,440.5,78.0,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.659,11.755,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.0,303.0,526.0,528.5,521.0,-0.005,5.499,0.0,15.424,1.037,0.259,-0.02,0.005,-0.001,-0.001
9062007,1112,1.0,1.0,1.0,1.0,100.0,35.432,40.0,40.0,55.0,1.0,1.0,1029.575,257.687,0.022,11.703,0.0,80.0,55.0,1.4,1747.0,1805.815,1549.858,451.103,55.04,73.331,72.707,73.364,52.226,1.394,2.227,0.377,67.737,54.206,91.406,49.46,0.0,74.184,89.33,81.438,91.134,33.507,53.511,42.916,-10.82,56.594,98.688,71.938,74.875,55.5,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.264,318.5,75.313,72.688,-0.052,72.125,71.125,55.75,56.5,0.0,41.281,72.0,70.0,1000.0,200.0,0.158,437.5,78.938,75.5,0.009,72.188,70.375,55.969,57.0,0.0,58.875,72.0,70.0,1000.0,200.0,0.255,553.5,76.375,76.625,0.024,72.0,71.688,56.219,57.563,0.0,52.25,72.0,70.0,1000.0,200.0,0.162,440.25,78.0,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.645,11.74,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,528.0,538.0,303.0,526.0,528.5,521.0,-0.005,5.505,0.0,15.304,1.03,0.258,-0.02,0.005,-0.001,-0.001
9062007,1113,1.0,1.0,1.0,1.0,100.0,36.035,40.0,40.0,55.0,1.0,1.0,1043.631,262.372,0.012,11.762,0.0,80.0,55.0,1.4,1747.0,1843.532,1567.585,470.761,55.04,73.331,72.707,73.259,52.333,1.356,2.234,0.37,67.884,54.3,91.855,49.516,0.0,74.292,89.256,81.332,91.134,33.58,53.511,42.988,-10.82,56.781,98.625,72.0,75.063,55.5,56.438,0.0,48.75,72.0,70.0,1000.0,200.0,0.254,316.75,75.375,72.688,-0.052,72.125,71.125,55.75,56.5,0.0,40.688,72.0,70.0,1000.0,200.0,0.164,443.5,78.75,75.5,0.009,72.188,70.438,55.875,56.813,0.0,60.063,72.0,70.0,1000.0,200.0,0.269,567.0,76.375,76.625,0.026,72.063,71.688,56.219,57.563,0.0,51.25,72.0,70.0,1000.0,200.0,0.169,447.75,77.875,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.663,11.762,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,302.75,526.0,528.5,521.0,-0.003,5.552,0.0,15.379,1.044,0.262,-0.02,0.004,-0.001,-0.001
9062007,1114,1.0,1.0,1.0,1.0,100.0,36.235,40.0,40.0,55.0,1.0,1.0,1056.515,260.029,0.012,11.688,0.0,80.0,55.0,1.4,1772.75,1833.68,1577.272,463.872,55.148,73.331,72.601,73.259,52.333,1.372,2.205,0.37,67.851,54.279,91.63,49.657,0.0,74.292,89.182,81.332,91.06,33.433,53.616,42.988,-10.82,56.813,98.75,72.125,74.75,55.688,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.259,318.25,75.313,72.688,-0.052,72.125,71.25,55.75,56.688,0.0,40.813,72.0,70.0,1000.0,200.0,0.159,438.5,78.938,75.5,0.009,72.063,70.438,55.875,57.0,0.0,59.75,72.0,70.0,1000.0,200.0,0.27,567.5,76.188,76.688,0.025,72.063,71.688,56.219,57.75,0.0,51.688,72.0,70.0,1000.0,200.0,0.169,450.25,77.875,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.656,11.754,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,526.0,528.5,521.0,-0.003,5.533,0.0,15.521,1.057,0.26,-0.02,0.005,-0.002,-0.001
9062007,1115,1.0,1.0,1.0,1.0,100.0,36.299,40.0,40.0,55.0,1.0,1.0,1030.747,254.173,0.022,11.792,0.0,80.0,55.0,1.4,1776.0,1810.727,1551.468,453.474,55.148,73.543,72.917,73.47,52.333,1.375,2.209,0.377,67.865,54.292,91.49,49.657,0.0,74.507,89.108,81.332,90.986,33.507,53.511,42.988,-10.82,56.594,98.688,72.125,75.375,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.261,319.25,75.313,72.688,-0.052,72.125,71.25,55.844,56.688,0.0,40.906,72.0,70.0,1000.0,200.0,0.166,444.5,78.938,75.5,0.009,72.188,70.625,55.969,56.813,0.0,59.531,72.0,70.0,1000.0,200.0,0.255,552.0,76.375,76.688,0.022,72.0,71.75,56.219,57.563,0.0,52.75,72.0,70.0,1000.0,200.0,0.162,442.75,77.875,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.634,11.74,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.5,528.5,521.0,-0.005,5.589,0.0,15.538,1.031,0.254,-0.02,0.005,-0.001,-0.001
9062007,1116,1.0,1.0,1.0,1.0,100.0,36.971,40.0,40.0,55.0,1.0,1.0,1049.488,260.029,0.012,11.762,0.0,80.0,55.0,1.4,1777.75,1822.197,1561.135,463.713,55.363,73.331,72.812,73.259,52.44,1.406,2.22,0.377,67.925,54.342,91.63,49.516,0.0,74.722,89.034,81.332,90.912,33.507,53.616,42.988,-10.82,56.594,98.688,72.125,75.438,55.688,56.438,0.0,47.969,72.0,70.0,1000.0,200.0,0.262,320.25,75.313,72.688,-0.052,72.125,71.125,55.844,56.688,0.0,41.688,72.0,70.0,1000.0,200.0,0.158,431.75,78.75,75.5,0.009,72.063,70.625,55.875,56.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.273,572.5,76.375,76.625,0.021,72.063,71.75,56.219,57.563,0.0,52.281,72.0,70.0,1000.0,200.0,0.162,441.0,77.75,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.613,11.721,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,538.0,303.0,526.0,528.5,521.0,-0.003,5.546,0.0,15.498,1.049,0.26,-0.02,0.004,-0.001,-0.001
9062007,1117,1.0,1.0,1.0,1.0,100.0,37.24,40.0,40.0,55.0,1.0,1.0,1051.83,260.029,0.012,11.703,0.0,80.0,55.0,1.4,1765.75,1836.963,1564.359,469.114,55.04,73.437,72.812,73.364,52.333,1.383,2.234,0.381,67.92,54.337,91.602,49.545,0.0,74.507,88.96,81.332,90.838,33.58,53.511,42.988,-10.82,56.688,98.75,72.125,75.25,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.262,319.5,75.188,72.688,-0.052,72.125,71.125,55.844,56.688,0.0,41.719,72.0,70.0,1000.0,200.0,0.163,442.25,78.75,75.563,0.009,71.875,70.375,55.969,57.0,0.0,59.625,72.0,70.0,1000.0,200.0,0.272,571.5,76.375,76.625,0.021,72.0,71.75,56.219,57.563,0.0,52.5,72.0,70.0,1000.0,200.0,0.161,441.5,77.75,75.375,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.742,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,302.75,526.5,528.5,521.0,-0.003,5.524,0.0,15.302,1.052,0.26,-0.019,0.004,-0.001,-0.001
9062007,1118,1.0,1.0,1.0,1.0,100.0,37.461,40.0,40.0,55.0,1.0,1.0,1034.261,263.543,0.022,11.658,0.0,80.0,55.0,1.4,1774.5,1820.558,1559.522,454.585,55.363,73.331,72.707,73.364,52.44,1.383,2.205,0.373,67.942,54.354,91.49,49.573,0.0,74.722,88.96,81.332,90.838,33.58,53.616,43.061,-10.82,56.625,98.688,72.0,74.75,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.263,320.5,75.188,72.563,-0.052,72.125,71.125,55.844,56.688,0.0,42.469,72.0,70.0,1000.0,200.0,0.166,445.75,78.75,75.563,0.009,71.875,70.438,55.969,57.0,0.0,59.875,72.0,70.0,1000.0,200.0,0.256,553.5,76.375,76.625,0.021,72.063,71.688,56.344,57.563,0.0,52.625,72.0,70.0,1000.0,200.0,0.165,443.25,77.75,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.63,11.735,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,529.0,521.0,-0.005,5.517,0.0,15.361,1.034,0.264,-0.02,0.004,-0.001,-0.001
9062007,1119,1.0,1.0,1.0,1.0,100.0,37.73,40.0,40.0,55.0,1.0,1.0,1054.173,258.858,0.022,11.717,0.0,80.0,55.0,1.4,1772.75,1843.532,1557.911,472.473,55.363,73.543,72.812,73.575,52.547,1.372,2.234,0.373,68.004,54.361,91.742,49.741,0.0,74.722,88.96,81.226,90.838,33.58,53.511,43.061,-10.82,56.781,98.625,72.125,74.688,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.258,317.75,75.063,72.563,-0.052,72.0,71.125,55.844,56.688,0.0,41.094,72.0,70.0,1000.0,200.0,0.175,459.25,78.75,75.563,0.009,71.875,70.375,55.969,57.125,0.0,59.938,72.0,70.0,1000.0,200.0,0.254,552.5,76.375,76.625,0.021,72.0,71.688,56.344,57.563,0.0,51.438,72.0,70.0,1000.0,200.0,0.171,453.75,77.688,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.618,11.727,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.0,538.0,303.0,526.5,528.5,521.0,-0.005,5.574,0.0,15.439,1.054,0.259,-0.019,0.004,-0.001,-0.001
