DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1120,1.0,1.0,1.0,1.0,100.0,37.529,40.0,40.0,55.0,1.0,1.0,1048.316,260.029,0.022,11.732,0.0,80.0,55.0,1.4,1759.75,1817.28,1559.522,448.214,55.148,73.331,72.707,73.259,52.226,1.391,2.241,0.377,67.972,54.378,91.294,49.769,0.0,74.614,88.886,81.226,90.765,33.507,53.616,43.061,-10.82,56.5,98.688,72.125,75.063,55.688,56.563,0.0,48.594,72.0,70.0,1000.0,200.0,0.262,319.75,75.063,72.563,-0.052,72.125,71.125,55.844,56.688,0.0,41.625,72.0,70.0,1000.0,200.0,0.169,453.0,78.688,75.563,0.009,71.688,70.625,55.969,57.125,0.0,59.625,72.0,70.0,1000.0,200.0,0.257,553.0,76.375,76.625,0.024,72.0,71.688,56.344,57.75,0.0,52.531,72.0,70.0,1000.0,200.0,0.161,438.5,77.688,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.653,11.749,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,303.0,527.5,529.0,521.0,-0.005,5.574,0.0,15.578,1.048,0.26,-0.019,0.004,-0.001,-0.001
9062007,1121,1.0,1.0,1.0,1.0,100.0,37.455,40.0,40.0,55.0,1.0,1.0,1044.802,260.029,0.012,11.762,0.0,80.0,55.0,1.4,1759.75,1797.634,1561.135,439.442,55.363,73.437,72.812,73.364,52.333,1.406,2.227,0.377,67.954,54.359,91.378,49.573,0.0,74.829,88.812,81.226,90.691,33.653,53.407,43.134,-10.82,56.375,98.688,72.313,75.438,55.688,56.438,0.0,48.531,72.0,70.0,1000.0,200.0,0.264,320.5,75.063,72.563,-0.052,72.125,70.938,55.844,56.688,0.0,41.781,72.0,70.0,1000.0,200.0,0.168,453.0,78.688,75.563,0.009,71.75,70.938,55.969,57.0,0.0,58.969,72.0,70.0,1000.0,200.0,0.246,545.0,76.188,76.625,0.023,72.0,71.688,56.344,57.75,0.0,52.813,72.0,70.0,1000.0,200.0,0.162,438.75,77.688,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.65,11.751,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,303.0,526.5,529.0,521.0,-0.003,5.645,0.0,15.498,1.045,0.26,-0.019,0.004,-0.001,-0.001
9062007,1122,1.0,1.0,1.0,1.0,100.0,37.921,40.0,40.0,55.0,1.0,1.0,1040.117,255.344,0.012,11.688,0.0,80.0,55.0,1.4,1773.25,1820.558,1556.3,455.958,55.148,73.65,73.022,73.575,52.333,1.391,2.212,0.377,67.963,54.37,91.49,49.573,0.0,74.614,88.738,81.013,90.617,33.58,53.72,43.061,-10.82,56.531,98.75,72.0,75.125,55.688,56.438,0.0,48.688,72.0,70.0,1000.0,200.0,0.263,320.5,75.063,72.563,-0.052,72.0,70.938,55.844,56.688,0.0,41.938,72.0,70.0,1000.0,200.0,0.168,453.0,78.688,75.563,0.009,71.75,70.813,55.969,57.125,0.0,58.406,72.0,70.0,1000.0,200.0,0.256,554.5,76.375,76.625,0.023,72.063,71.688,56.344,57.75,0.0,52.031,72.0,70.0,1000.0,200.0,0.165,443.25,77.688,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.63,11.739,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.0,303.0,527.0,529.0,521.0,-0.003,5.502,0.0,15.401,1.04,0.255,-0.019,0.004,-0.001,-0.001
9062007,1123,1.0,1.0,1.0,1.0,100.0,37.906,40.0,40.0,55.0,1.0,1.0,1034.261,260.029,0.022,11.747,0.0,80.0,55.0,1.4,1765.25,1807.452,1554.689,444.826,55.04,73.543,72.812,73.364,52.333,1.44,2.241,0.388,67.903,54.344,91.378,49.573,0.0,74.614,88.812,81.119,90.617,33.653,53.616,43.061,-10.82,56.25,98.75,72.125,75.063,55.813,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.267,322.75,75.063,72.563,-0.052,72.0,71.125,55.844,56.688,0.0,42.313,72.0,70.0,1000.0,200.0,0.165,443.0,78.688,75.688,0.009,71.75,70.813,55.969,57.0,0.0,59.219,72.0,70.0,1000.0,200.0,0.242,540.5,76.375,76.625,0.022,72.0,71.688,56.344,57.75,0.0,52.281,72.0,70.0,1000.0,200.0,0.164,442.0,77.5,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.63,11.747,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.0,303.0,527.0,529.0,521.0,-0.005,5.536,0.0,15.359,1.034,0.26,-0.019,0.004,-0.001,-0.001
9062007,1124,1.0,1.0,1.0,1.0,100.0,38.107,40.0,40.0,55.0,1.0,1.0,1053.001,254.173,0.022,11.807,0.0,80.0,55.0,1.4,1755.75,1822.197,1561.135,463.94,55.255,73.437,72.917,73.364,52.333,1.413,2.266,0.373,67.931,54.345,91.658,49.545,0.0,74.936,88.738,81.226,90.543,33.58,53.616,43.061,-10.82,56.5,98.625,72.125,75.625,55.688,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.266,322.5,75.063,72.5,-0.052,72.0,71.125,55.844,56.688,0.0,42.0,72.0,70.0,1000.0,200.0,0.167,446.25,78.563,75.688,0.01,72.313,70.438,56.094,57.0,0.0,58.719,72.0,70.0,1000.0,200.0,0.251,545.5,76.375,76.625,0.024,72.0,71.688,56.344,57.75,0.0,51.156,72.0,70.0,1000.0,200.0,0.169,453.25,77.5,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.634,11.743,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.0,303.0,526.5,529.0,521.0,-0.005,5.587,0.0,15.557,1.053,0.254,-0.02,0.004,-0.001,-0.001
9062007,1125,1.0,1.0,1.0,1.0,100.0,38.714,40.0,40.0,55.0,1.0,1.0,1079.942,274.085,0.012,11.747,0.0,80.0,55.0,1.4,1768.75,1859.974,1585.354,466.361,55.255,73.437,72.812,73.364,52.44,1.372,2.22,0.381,68.008,54.397,91.686,49.573,0.0,74.936,88.664,81.119,90.543,33.653,53.616,43.061,-10.828,56.5,98.563,72.125,75.063,55.813,56.438,0.0,49.875,72.0,70.0,1000.0,200.0,0.259,318.25,74.75,72.5,-0.052,72.0,71.0,55.844,56.688,0.0,41.625,72.0,70.0,1000.0,200.0,0.172,449.5,78.563,75.813,0.01,71.875,70.625,55.969,57.0,0.0,59.313,72.0,70.0,1000.0,200.0,0.268,568.5,76.188,76.688,0.023,72.0,71.688,56.344,57.75,0.0,51.563,72.0,70.0,1000.0,200.0,0.167,449.25,77.5,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.638,11.747,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,302.75,527.0,529.0,521.0,-0.003,5.536,0.0,15.359,1.08,0.274,-0.017,0.004,-0.002,-0.001
9062007,1126,1.0,1.0,1.0,1.0,100.0,38.712,40.0,40.0,55.0,1.0,1.0,1017.862,261.201,0.012,11.703,0.0,80.0,55.0,1.4,1767.25,1810.727,1554.689,446.758,55.148,73.65,72.917,73.575,52.333,1.406,2.209,0.384,67.958,54.37,91.434,49.741,0.0,74.829,88.59,81.013,90.469,33.653,53.616,43.061,-10.828,56.406,98.688,72.0,74.688,55.688,56.563,0.0,49.375,72.0,70.0,1000.0,200.0,0.263,319.75,74.75,72.5,-0.052,72.0,71.25,55.844,56.688,0.0,42.781,72.0,70.0,1000.0,200.0,0.168,447.0,78.563,75.688,0.01,71.75,70.813,55.969,57.125,0.0,58.375,72.0,70.0,1000.0,200.0,0.248,545.5,76.375,76.688,0.019,72.063,71.75,56.344,57.75,0.0,52.375,72.0,70.0,1000.0,200.0,0.162,441.25,77.5,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.648,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,303.0,528.0,529.0,521.0,-0.003,5.515,0.0,15.301,1.018,0.261,-0.017,0.004,-0.001,-0.001
9062007,1127,1.0,1.0,1.0,1.0,100.0,38.909,40.0,40.0,55.0,1.0,1.0,1033.089,261.201,0.022,11.673,0.0,80.0,55.0,1.4,1773.0,1814.003,1556.3,450.383,55.148,73.65,73.022,73.681,52.333,1.41,2.241,0.392,67.982,54.397,91.658,49.432,0.0,74.722,88.664,81.013,90.395,33.727,53.511,43.134,-10.82,56.375,98.625,72.0,75.438,55.688,56.563,0.0,49.188,72.0,70.0,1000.0,200.0,0.261,319.25,74.688,72.563,-0.052,72.0,71.25,55.844,56.688,0.0,42.75,72.0,70.0,1000.0,200.0,0.169,447.5,78.563,75.688,0.01,71.875,70.438,56.094,57.0,0.0,58.719,72.0,70.0,1000.0,200.0,0.25,546.5,76.188,76.625,0.019,72.063,71.75,56.344,57.75,0.0,51.875,72.0,70.0,1000.0,200.0,0.17,450.25,77.375,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.65,11.745,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.0,303.0,527.5,529.0,521.0,-0.005,5.55,0.0,15.26,1.033,0.261,-0.016,0.004,-0.001,-0.001
9062007,1128,1.0,1.0,1.0,1.0,100.0,39.473,40.0,40.0,55.0,1.0,1.0,1062.372,260.029,0.012,11.732,0.0,80.0,55.0,1.4,1767.5,1823.837,1565.972,455.476,55.255,73.543,72.812,73.364,52.333,1.394,2.227,0.377,67.995,54.405,91.574,49.516,0.0,74.829,88.59,81.119,90.395,33.873,53.616,43.207,-10.82,56.469,98.625,72.0,75.063,55.688,56.563,0.0,49.25,72.0,70.0,1000.0,200.0,0.262,319.25,74.75,72.563,-0.052,71.875,71.25,55.844,56.688,0.0,41.969,72.0,70.0,1000.0,200.0,0.166,450.0,78.563,75.688,0.01,71.875,70.438,56.094,57.125,0.0,58.531,72.0,70.0,1000.0,200.0,0.261,559.0,76.375,76.625,0.02,72.063,71.688,56.344,57.75,0.0,52.813,72.0,70.0,1000.0,200.0,0.166,445.25,77.375,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.656,11.752,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.0,303.0,528.0,529.0,521.0,-0.003,5.547,0.0,15.218,1.062,0.26,-0.017,0.004,-0.001,-0.001
9062007,1129,1.0,1.0,1.0,1.0,100.0,39.998,40.0,40.0,55.0,1.0,1.0,1023.719,260.029,0.012,11.807,0.0,80.0,55.0,1.4,1767.5,1815.641,1564.359,449.529,55.363,73.543,72.812,73.364,52.44,1.402,2.227,0.37,67.983,54.401,91.406,49.601,0.0,75.044,88.442,81.013,90.247,33.873,53.72,43.28,-10.82,56.313,98.688,72.0,74.875,55.688,56.563,0.0,48.813,72.0,70.0,1000.0,200.0,0.262,320.5,74.688,72.5,-0.052,72.125,71.25,55.844,56.781,0.0,42.813,72.0,70.0,1000.0,200.0,0.164,442.75,78.563,75.688,0.01,71.875,70.688,56.094,57.0,0.0,58.0,72.0,70.0,1000.0,200.0,0.252,551.5,76.375,76.625,0.024,72.0,71.688,56.344,57.75,0.0,52.906,72.0,70.0,1000.0,200.0,0.167,447.0,77.375,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.662,11.759,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.0,303.0,527.0,529.0,521.0,-0.003,5.596,0.0,15.435,1.024,0.26,-0.017,0.004,-0.001,-0.001
9062007,1130,1.0,1.0,1.0,1.0,100.0,40.228,40.0,40.0,55.0,1.0,1.0,1067.057,262.372,0.012,11.777,0.0,80.0,55.0,1.4,1764.25,1835.322,1569.199,458.297,55.363,73.543,72.917,73.364,52.547,1.421,2.245,0.37,67.999,54.388,91.658,49.573,0.0,74.936,88.516,80.907,90.321,33.873,53.72,43.28,-10.82,56.438,98.563,72.0,75.063,55.813,56.563,0.0,49.031,72.0,70.0,1000.0,200.0,0.262,320.5,74.688,72.5,-0.052,72.125,71.125,55.938,56.688,0.0,42.219,72.0,70.0,1000.0,200.0,0.174,452.0,78.563,75.688,0.01,71.75,70.438,55.969,57.0,0.0,57.906,72.0,70.0,1000.0,200.0,0.251,551.5,76.375,76.625,0.019,72.063,71.75,56.344,57.75,0.0,52.531,72.0,70.0,1000.0,200.0,0.166,446.25,77.25,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.651,11.745,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,303.0,526.5,529.0,521.0,-0.003,5.582,0.0,15.395,1.067,0.262,-0.017,0.004,-0.001,-0.001
9062007,1131,1.0,1.0,1.0,1.0,100.0,40.308,40.0,40.0,55.0,1.0,1.0,1065.886,260.029,0.012,11.822,0.0,80.0,55.0,1.4,1765.0,1843.532,1567.585,465.851,55.255,73.543,72.917,73.47,52.44,1.391,2.256,0.37,68.006,54.402,91.63,49.488,0.0,74.829,88.368,80.907,90.247,33.873,53.72,43.28,-10.82,56.594,98.688,72.0,75.375,55.813,56.563,0.0,49.031,72.0,70.0,1000.0,200.0,0.262,320.25,74.563,72.5,-0.052,72.0,71.25,55.844,56.781,0.0,41.156,72.0,70.0,1000.0,200.0,0.178,461.75,78.438,75.813,0.01,72.063,70.813,56.094,57.125,0.0,58.094,72.0,70.0,1000.0,200.0,0.25,548.5,76.375,76.625,0.02,72.0,71.688,56.344,57.75,0.0,52.656,72.0,70.0,1000.0,200.0,0.166,445.75,77.25,75.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.655,11.745,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.0,527.0,529.0,521.0,-0.003,5.603,0.0,15.454,1.066,0.26,-0.016,0.004,-0.001,-0.001
9062007,1132,1.0,1.0,1.0,1.0,100.0,41.097,40.0,40.0,55.0,1.0,1.0,1053.001,257.687,0.022,11.822,0.0,80.0,55.0,1.4,1768.25,1825.477,1567.585,450.547,55.471,73.756,73.127,73.575,52.547,1.413,2.256,0.366,67.992,54.393,91.546,49.432,0.0,75.151,88.368,80.907,90.174,33.946,53.72,43.353,-10.82,56.344,98.625,72.125,75.25,55.813,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.263,321.25,74.563,72.5,-0.052,72.0,71.125,55.938,56.781,0.0,41.875,72.0,70.0,1000.0,200.0,0.162,439.75,78.438,75.813,0.01,72.313,70.625,56.094,57.125,0.0,58.719,72.0,70.0,1000.0,200.0,0.256,554.5,76.188,76.625,0.021,72.063,71.688,56.438,57.75,0.0,52.281,72.0,70.0,1000.0,200.0,0.167,448.0,77.25,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.647,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,527.5,529.0,521.0,-0.005,5.624,0.0,15.454,1.053,0.258,-0.016,0.004,-0.001,-0.001
9062007,1133,1.0,1.0,1.0,1.0,100.0,40.974,40.0,40.0,55.0,1.0,1.0,1050.659,261.201,0.012,11.792,0.0,80.0,55.0,1.4,1779.0,1845.176,1570.813,481.237,55.255,73.65,72.812,73.47,52.547,1.379,2.234,0.373,68.115,54.496,92.051,49.657,0.0,74.936,88.22,80.907,90.174,34.02,53.825,43.28,-10.82,56.688,98.625,72.125,74.688,55.813,56.563,0.0,49.563,72.0,70.0,1000.0,200.0,0.257,317.75,74.563,72.5,-0.052,72.0,71.25,55.938,56.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.168,447.0,78.438,75.813,0.01,72.063,70.938,56.094,57.219,0.0,60.406,72.0,70.0,1000.0,200.0,0.271,571.5,76.188,76.625,0.023,72.063,71.688,56.438,57.75,0.0,51.625,72.0,70.0,1000.0,200.0,0.175,459.25,77.25,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.643,11.732,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.5,538.0,303.25,526.5,529.5,521.0,-0.003,5.513,0.0,15.173,1.051,0.261,-0.016,0.004,-0.001,-0.001
9062007,1134,1.0,1.0,1.0,1.0,100.0,41.293,40.0,40.0,55.0,1.0,1.0,1053.001,257.687,0.022,11.777,0.0,80.0,55.0,1.4,1774.5,1823.837,1577.272,454.276,55.255,73.756,73.022,73.681,52.44,1.406,2.241,0.37,68.054,54.443,91.658,49.909,0.0,74.936,88.22,80.907,90.026,34.02,53.825,43.353,-10.82,56.438,98.625,72.125,74.688,55.813,56.563,0.0,49.688,72.0,70.0,1000.0,200.0,0.263,320.25,74.563,72.5,-0.052,72.0,71.313,55.938,56.781,0.0,42.188,72.0,70.0,1000.0,200.0,0.168,447.75,78.438,75.813,0.01,72.063,70.688,56.188,57.219,0.0,58.531,72.0,70.0,1000.0,200.0,0.254,553.5,76.375,76.625,0.019,72.0,71.688,56.438,57.875,0.0,52.531,72.0,70.0,1000.0,200.0,0.167,446.5,77.25,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.662,11.751,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,303.25,528.0,529.5,521.0,-0.005,5.55,0.0,15.274,1.053,0.258,-0.016,0.004,-0.001,-0.001
9062007,1135,1.0,1.0,1.0,1.0,100.0,42.224,40.0,40.0,55.0,1.0,1.0,1065.886,271.742,0.012,11.747,0.0,80.0,55.0,1.4,1780.5,1861.62,1577.272,474.528,55.471,73.65,72.812,73.47,52.654,1.36,2.252,0.377,68.122,54.48,91.911,49.741,0.0,75.366,88.22,80.801,90.1,34.239,53.929,43.571,-10.82,56.656,98.563,72.125,75.438,55.906,56.75,0.0,49.281,72.0,70.0,1000.0,200.0,0.267,324.75,74.5,72.375,-0.052,72.0,71.25,55.938,56.938,0.0,41.594,72.0,70.0,1000.0,200.0,0.174,452.25,78.313,75.813,0.01,72.188,70.438,56.094,57.125,0.0,60.531,72.0,70.0,1000.0,200.0,0.259,555.5,76.188,76.625,0.021,72.063,71.75,56.438,57.875,0.0,51.531,72.0,70.0,1000.0,200.0,0.176,459.75,77.188,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.665,11.762,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.0,538.5,302.75,526.5,529.5,521.0,-0.003,5.567,0.0,15.232,1.066,0.272,-0.016,0.004,-0.001,-0.001
9062007,1136,1.0,1.0,1.0,1.0,100.0,42.434,40.0,40.0,55.0,1.0,1.0,1072.914,260.029,0.012,11.852,0.0,80.0,55.0,1.4,1789.25,1859.974,1593.444,466.245,55.363,73.65,72.917,73.787,52.654,1.368,2.245,0.373,68.16,54.508,91.799,49.601,0.0,75.151,88.22,80.801,90.026,34.166,53.825,43.571,-10.82,56.5,98.625,72.125,75.25,55.906,56.75,0.0,48.5,72.0,70.0,1000.0,200.0,0.276,328.5,74.5,72.375,-0.052,72.0,71.125,55.938,56.781,0.0,41.156,72.0,70.0,1000.0,200.0,0.174,457.5,78.438,75.813,0.01,72.063,70.625,56.188,57.219,0.0,60.719,72.0,70.0,1000.0,200.0,0.259,557.5,76.375,76.625,0.023,72.063,71.75,56.438,57.875,0.0,52.344,72.0,70.0,1000.0,200.0,0.171,454.25,77.188,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.675,11.764,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.0,538.0,303.25,528.0,529.5,521.0,-0.003,5.67,0.0,15.489,1.073,0.26,-0.016,0.004,-0.001,-0.001
9062007,1137,1.0,1.0,1.0,1.0,100.0,42.9,40.0,40.0,55.0,1.0,1.0,1061.201,268.228,0.022,11.747,0.0,80.0,55.0,1.4,1773.25,1838.605,1575.657,460.036,55.363,73.65,72.917,73.575,52.44,1.387,2.241,0.395,68.146,54.51,91.294,49.713,0.0,75.151,88.22,80.907,90.026,34.166,53.616,43.79,-10.82,56.563,98.625,72.125,75.063,55.813,56.563,0.0,49.969,72.0,70.0,1000.0,200.0,0.265,323.0,74.438,72.375,-0.052,72.0,71.563,56.125,56.938,0.0,41.25,72.0,70.0,1000.0,200.0,0.173,457.5,78.313,75.875,0.01,72.188,70.688,56.188,57.219,0.0,59.219,72.0,70.0,1000.0,200.0,0.254,551.5,76.375,76.625,0.021,72.063,71.75,56.438,57.875,0.0,53.125,72.0,70.0,1000.0,200.0,0.168,447.75,77.063,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.667,11.757,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.5,303.0,526.0,529.5,521.0,-0.005,5.813,0.0,15.709,1.061,0.268,-0.016,0.004,-0.001,-0.001
9062007,1138,1.0,1.0,1.0,1.0,100.0,43.866,40.0,40.0,55.0,1.0,1.0,1085.798,275.256,0.012,11.837,0.0,80.0,55.0,1.4,1808.5,1868.205,1619.395,468.328,55.578,73.65,72.917,73.787,52.547,1.391,2.252,0.403,68.203,54.572,91.546,49.657,0.0,75.259,88.146,80.801,89.952,34.239,53.616,43.862,-10.82,56.469,98.688,72.0,75.125,55.906,56.75,0.0,48.344,72.0,70.0,1000.0,200.0,0.276,329.5,74.5,72.375,-0.052,72.125,71.313,55.938,56.938,0.0,41.031,72.0,70.0,1000.0,200.0,0.175,458.25,78.438,75.813,0.01,72.313,70.625,56.188,57.219,0.0,59.469,72.0,70.0,1000.0,200.0,0.264,559.0,76.188,76.625,0.021,72.313,71.75,56.438,57.875,0.0,52.406,72.0,70.0,1000.0,200.0,0.173,453.25,77.063,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.655,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,538.0,303.0,527.5,529.5,521.0,-0.003,5.878,0.0,15.827,1.086,0.275,-0.016,0.004,-0.001,-0.001
9062007,1139,1.0,1.0,1.0,1.0,100.0,43.606,40.0,40.0,55.0,1.0,1.0,1081.113,267.057,0.012,11.881,0.0,80.0,55.0,1.4,1808.5,1859.974,1582.12,474.944,55.255,73.862,73.022,73.787,52.44,1.375,2.256,0.377,68.232,54.58,91.406,49.685,0.0,75.151,88.072,80.801,89.952,34.239,53.616,43.862,-10.82,56.656,98.625,72.0,75.438,55.813,56.75,0.0,49.969,72.0,70.0,1000.0,200.0,0.26,319.0,74.438,72.375,-0.052,72.125,71.563,55.938,56.781,0.0,42.0,72.0,70.0,1000.0,200.0,0.176,459.25,78.313,75.875,0.01,72.063,70.813,56.188,57.125,0.0,60.5,72.0,70.0,1000.0,200.0,0.264,561.5,76.375,76.688,0.021,72.063,71.75,56.438,57.875,0.0,52.063,72.0,70.0,1000.0,200.0,0.175,459.75,77.063,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.665,11.751,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,303.0,527.5,530.0,521.0,-0.003,5.9,0.0,15.886,1.081,0.267,-0.016,0.004,-0.001,-0.001
9062007,1140,1.0,1.0,1.0,1.0,100.0,44.484,40.0,40.0,55.0,1.0,1.0,1047.145,255.344,0.012,11.762,0.0,80.0,55.0,1.4,1800.25,1830.398,1570.813,460.822,55.471,73.65,72.917,73.681,52.547,1.398,2.238,0.373,68.227,54.589,91.266,49.601,0.0,75.473,88.072,80.801,89.878,34.386,53.511,44.154,-10.82,56.438,98.688,72.0,75.125,55.813,56.563,0.0,48.469,72.0,70.0,1000.0,200.0,0.278,329.25,74.438,72.375,-0.052,72.125,71.563,55.938,56.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.167,451.75,78.313,75.813,0.01,71.875,70.813,56.188,57.219,0.0,59.781,72.0,70.0,1000.0,200.0,0.253,550.5,76.188,76.625,0.02,72.063,71.75,56.438,57.75,0.0,53.031,72.0,70.0,1000.0,200.0,0.17,450.75,77.063,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.665,11.749,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.5,302.75,527.0,529.5,521.0,-0.003,6.007,0.0,15.963,1.047,0.255,-0.016,0.004,-0.001,-0.001
9062007,1141,1.0,1.0,1.0,1.0,100.0,44.331,40.0,40.0,55.0,1.0,1.0,1055.344,261.201,0.022,11.717,0.0,80.0,55.0,1.4,1784.25,1835.322,1574.042,465.092,55.255,73.65,72.812,73.787,52.226,1.394,2.238,0.377,68.234,54.588,91.182,49.741,0.0,75.259,88.072,80.695,89.878,34.459,53.302,44.154,-10.82,56.438,98.688,72.0,74.75,55.813,56.563,0.0,49.063,72.0,70.0,1000.0,200.0,0.265,321.25,74.438,72.375,-0.052,72.125,71.313,55.938,56.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.167,451.5,78.313,75.875,0.01,72.063,71.188,56.094,57.219,0.0,59.75,72.0,70.0,1000.0,200.0,0.254,550.5,76.188,76.625,0.023,72.063,71.75,56.438,57.875,0.0,52.0,72.0,70.0,1000.0,200.0,0.179,459.5,76.875,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.668,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.5,303.0,527.5,529.5,521.0,-0.005,6.029,0.0,15.783,1.055,0.261,-0.016,0.004,-0.001,-0.001
9062007,1142,1.0,1.0,1.0,1.0,100.0,44.356,40.0,40.0,55.0,1.0,1.0,1081.113,264.715,0.012,11.777,0.0,80.0,55.0,1.4,1780.75,1866.558,1591.826,480.783,55.148,73.756,72.812,73.681,52.333,1.394,2.259,0.37,68.283,54.629,91.49,49.573,0.0,75.366,87.998,80.588,89.878,34.532,53.407,44.227,-10.82,56.469,98.688,72.125,74.875,55.688,56.563,0.0,49.531,72.0,70.0,1000.0,200.0,0.261,319.5,74.188,72.375,-0.052,72.0,71.313,55.844,56.781,0.0,42.0,72.0,70.0,1000.0,200.0,0.177,461.25,78.125,75.875,0.01,72.188,70.938,56.094,57.125,0.0,59.281,72.0,70.0,1000.0,200.0,0.266,563.5,76.188,76.688,0.022,72.0,71.75,56.438,57.875,0.0,52.281,72.0,70.0,1000.0,200.0,0.176,459.5,76.875,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.673,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.5,303.25,527.5,529.5,521.0,-0.003,6.049,0.0,15.864,1.081,0.265,-0.014,0.003,-0.002,-0.001
9062007,1143,1.0,1.0,1.0,1.0,100.0,44.576,40.0,40.0,55.0,1.0,1.0,1081.113,261.201,0.012,11.717,0.0,80.0,55.0,1.4,1804.5,1853.395,1590.207,470.661,55.148,73.65,72.812,73.787,52.333,1.387,2.234,0.377,68.276,54.621,91.153,49.545,0.0,75.366,87.925,80.695,89.73,34.606,53.302,44.372,-10.82,56.281,98.688,72.125,75.25,55.688,56.563,0.0,48.75,72.0,70.0,1000.0,200.0,0.275,328.25,74.438,72.188,-0.052,72.0,71.313,55.844,56.781,0.0,41.625,72.0,70.0,1000.0,200.0,0.174,459.0,78.313,75.875,0.01,72.313,70.625,55.969,57.125,0.0,59.438,72.0,70.0,1000.0,200.0,0.264,562.5,76.375,76.625,0.02,72.063,71.75,56.438,57.75,0.0,53.344,72.0,70.0,1000.0,200.0,0.167,446.25,76.875,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.653,11.742,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.25,526.5,529.5,521.0,-0.003,6.12,0.0,15.898,1.081,0.261,-0.017,0.004,-0.001,-0.001
9062007,1144,1.0,1.0,1.0,1.0,100.0,44.816,40.0,40.0,55.0,1.0,1.0,1079.942,261.201,0.012,11.747,0.0,80.0,55.0,1.4,1808.75,1846.819,1582.12,484.318,55.148,73.756,73.022,73.575,52.333,1.406,2.223,0.373,68.359,54.702,91.546,49.601,0.0,75.366,87.851,80.695,89.73,34.606,53.407,44.372,-10.82,56.25,98.688,72.125,75.063,55.688,56.563,0.0,48.344,72.0,70.0,1000.0,200.0,0.278,329.0,74.188,72.188,-0.052,71.875,71.313,55.938,56.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.169,448.0,78.125,75.875,0.01,72.375,70.813,56.094,57.0,0.0,60.563,72.0,70.0,1000.0,200.0,0.271,568.0,76.188,76.688,0.02,72.0,71.75,56.438,57.875,0.0,52.094,72.0,70.0,1000.0,200.0,0.174,455.25,76.875,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.566,11.743,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,528.0,538.5,303.0,528.5,529.5,521.0,-0.003,6.102,0.0,15.939,1.08,0.261,-0.015,0.003,-0.001,-0.001
9062007,1145,1.0,1.0,1.0,1.0,100.0,45.508,40.0,40.0,55.0,1.0,1.0,1091.655,265.886,0.022,11.732,0.0,80.0,55.0,1.4,1802.75,1869.852,1588.589,485.132,55.363,73.968,73.127,73.787,52.333,1.375,2.27,0.388,68.417,54.726,91.294,49.376,0.0,75.581,87.998,80.695,89.73,34.752,53.093,44.445,-10.82,56.344,98.625,72.0,74.75,55.688,56.563,0.0,49.938,72.0,70.0,1000.0,200.0,0.261,320.0,74.125,72.188,-0.052,71.875,71.25,55.844,56.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.172,449.75,78.125,75.875,0.01,72.063,70.688,55.969,57.125,0.0,60.406,72.0,70.0,1000.0,200.0,0.277,573.0,76.188,76.625,0.024,72.0,71.75,56.438,57.875,0.0,51.875,72.0,70.0,1000.0,200.0,0.174,458.5,76.813,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.656,11.752,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,303.25,528.0,529.5,521.0,-0.005,6.2,0.0,15.799,1.092,0.266,-0.015,0.003,-0.002,-0.001
9062007,1146,1.0,1.0,1.0,1.0,100.0,45.542,40.0,40.0,55.0,1.0,1.0,1054.173,263.543,0.022,11.881,0.0,80.0,55.0,1.4,1797.75,1881.387,1586.971,475.949,55.255,73.862,72.917,73.892,52.333,1.379,2.277,0.373,68.417,54.733,91.266,49.516,0.0,75.581,87.851,80.695,89.657,34.679,53.198,44.591,-10.82,56.344,98.625,72.0,74.875,55.688,56.438,0.0,49.75,72.0,70.0,1000.0,200.0,0.261,320.25,74.125,72.188,-0.052,72.0,71.25,55.844,56.688,0.0,42.188,72.0,70.0,1000.0,200.0,0.173,450.25,78.125,75.875,0.01,72.063,70.688,55.969,57.0,0.0,59.625,72.0,70.0,1000.0,200.0,0.278,578.5,76.188,76.625,0.021,72.063,71.75,56.344,57.75,0.0,52.375,72.0,70.0,1000.0,200.0,0.176,460.5,76.813,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.656,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.0,527.5,530.0,521.0,-0.006,6.359,0.0,16.361,1.054,0.264,-0.015,0.003,-0.001,-0.0
9062007,1147,1.0,1.0,1.0,1.0,100.0,45.703,40.0,40.0,55.0,1.0,1.0,1063.543,258.858,0.012,11.747,0.0,80.0,55.0,1.4,1795.5,1851.75,1586.971,462.216,55.255,73.65,72.707,73.681,52.226,1.394,2.266,0.37,68.39,54.712,91.125,49.629,0.0,75.688,87.851,80.588,89.657,34.752,53.093,44.518,-10.828,56.156,98.625,72.125,75.063,55.5,56.438,0.0,48.688,72.0,70.0,1000.0,200.0,0.278,329.5,74.0,72.188,-0.052,72.0,71.313,55.844,56.688,0.0,42.531,72.0,70.0,1000.0,200.0,0.17,448.25,78.125,75.875,0.01,71.875,70.688,55.969,57.0,0.0,59.031,72.0,70.0,1000.0,200.0,0.266,566.0,76.375,76.625,0.021,72.0,71.75,56.344,57.75,0.0,52.313,72.0,70.0,1000.0,200.0,0.172,455.5,76.813,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.668,11.755,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,303.0,528.0,529.5,521.0,-0.003,6.255,0.0,15.938,1.064,0.259,-0.014,0.003,-0.001,-0.001
9062007,1148,1.0,1.0,1.0,1.0,100.0,45.168,40.0,40.0,55.0,1.0,1.0,1081.113,276.428,0.012,11.762,0.0,80.0,55.0,1.4,1795.5,1841.89,1609.653,456.013,54.932,73.862,73.022,73.787,52.119,1.421,2.277,0.384,68.381,54.711,91.125,49.432,0.0,75.473,87.851,80.588,89.657,34.752,53.093,44.591,-10.82,55.813,98.688,72.125,75.125,55.688,56.438,0.0,49.125,72.0,70.0,1000.0,200.0,0.268,322.75,74.125,72.188,-0.052,72.125,71.313,55.75,56.688,0.0,42.656,72.0,70.0,1000.0,200.0,0.169,447.5,78.125,76.125,0.01,71.688,70.813,55.969,57.0,0.0,59.156,72.0,70.0,1000.0,200.0,0.262,562.5,76.375,76.625,0.017,72.0,71.75,56.344,57.75,0.0,51.5,72.0,70.0,1000.0,200.0,0.177,459.5,76.813,75.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.661,11.749,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.0,526.5,529.5,521.0,-0.003,6.31,0.0,16.078,1.081,0.276,-0.015,0.003,-0.001,-0.0
9062007,1149,1.0,1.0,1.0,1.0,100.0,45.775,40.0,40.0,55.0,1.0,1.0,1065.886,267.057,0.012,11.777,0.0,80.0,55.0,1.4,1795.5,1836.963,1585.354,463.249,55.148,73.65,72.812,73.575,52.226,1.417,2.256,0.388,68.384,54.709,91.266,49.545,0.0,75.581,87.703,80.482,89.583,34.825,53.198,44.664,-10.828,56.0,98.625,72.125,74.563,55.5,56.344,0.0,49.781,72.0,70.0,1000.0,200.0,0.266,322.75,74.0,72.188,-0.052,72.0,71.25,55.75,56.688,0.0,42.656,72.0,70.0,1000.0,200.0,0.169,447.75,78.125,76.125,0.01,71.875,70.813,55.969,57.0,0.0,60.0,72.0,70.0,1000.0,200.0,0.256,553.0,76.375,76.625,0.017,72.0,71.75,56.344,57.75,0.0,51.844,72.0,70.0,1000.0,200.0,0.177,461.0,76.813,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.665,11.762,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.5,303.0,526.5,529.5,521.0,-0.003,6.307,0.0,16.098,1.066,0.267,-0.014,0.003,-0.001,-0.001
9062007,1150,1.0,1.0,1.0,1.0,100.0,45.904,40.0,40.0,55.0,1.0,1.0,1096.34,261.201,0.022,11.777,0.0,80.0,55.0,1.4,1798.0,1874.794,1590.207,486.779,54.932,73.65,72.812,73.681,52.119,1.383,2.259,0.377,68.41,54.704,91.462,49.516,0.0,75.473,87.555,80.588,89.509,34.752,53.093,44.591,-10.82,56.375,98.5,72.125,74.875,55.5,56.438,0.0,49.531,72.0,70.0,1000.0,200.0,0.277,329.5,74.0,72.063,-0.052,72.0,71.125,55.75,56.688,0.0,41.844,72.0,70.0,1000.0,200.0,0.179,462.5,78.125,76.125,0.01,71.875,71.0,55.875,57.0,0.0,59.094,72.0,70.0,1000.0,200.0,0.264,558.5,76.188,76.625,0.021,72.063,71.75,56.219,57.75,0.0,51.5,72.0,70.0,1000.0,200.0,0.174,457.75,76.813,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.668,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,538.5,303.0,528.0,529.5,521.0,-0.006,6.318,0.0,16.098,1.096,0.261,-0.015,0.003,-0.001,-0.001
9062007,1151,1.0,1.0,1.0,1.0,100.0,45.516,40.0,40.0,55.0,1.0,1.0,1084.627,261.201,0.012,11.792,0.0,80.0,55.0,1.4,1796.0,1858.329,1593.444,472.522,54.932,73.968,73.127,73.892,52.119,1.387,2.263,0.377,68.382,54.705,91.238,49.236,0.0,75.473,87.629,80.482,89.509,34.899,52.989,44.809,-10.82,56.188,98.563,72.125,75.375,55.5,56.438,0.0,48.688,72.0,70.0,1000.0,200.0,0.28,330.25,74.0,72.188,-0.052,72.0,71.125,55.75,56.688,0.0,41.625,72.0,70.0,1000.0,200.0,0.174,458.75,78.063,76.125,0.01,72.188,70.375,55.969,57.0,0.0,59.969,72.0,70.0,1000.0,200.0,0.253,550.5,76.188,76.625,0.02,72.313,71.688,56.219,57.75,0.0,51.906,72.0,70.0,1000.0,200.0,0.176,459.5,76.688,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.648,11.745,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.5,303.0,526.5,529.5,521.0,-0.003,6.46,0.0,16.234,1.085,0.261,-0.014,0.003,-0.001,-0.0
9062007,1152,1.0,1.0,1.0,1.0,100.0,46.093,40.0,40.0,55.0,1.0,1.0,1079.942,269.4,0.022,11.762,0.0,80.0,55.0,1.4,1796.0,1878.09,1593.444,480.987,55.148,73.65,72.812,73.681,52.226,1.375,2.284,0.388,68.4,54.739,91.518,49.264,0.0,75.796,87.555,80.482,89.435,34.899,53.198,44.809,-10.82,56.219,98.563,72.125,74.563,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.277,329.25,73.875,72.188,-0.052,72.0,71.0,55.75,56.688,0.0,41.688,72.0,70.0,1000.0,200.0,0.174,458.25,78.063,76.125,0.01,72.188,70.688,55.969,57.0,0.0,60.219,72.0,70.0,1000.0,200.0,0.264,560.5,76.188,76.625,0.021,72.313,71.688,56.219,57.563,0.0,53.0,72.0,70.0,1000.0,200.0,0.183,469.5,76.688,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.658,11.757,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.5,303.25,529.0,529.5,521.0,-0.006,6.37,0.0,16.193,1.08,0.269,-0.013,0.003,-0.001,-0.0
9062007,1153,1.0,1.0,1.0,1.0,100.0,46.496,40.0,40.0,55.0,1.0,1.0,1078.77,260.029,0.012,11.732,0.0,80.0,55.0,1.4,1817.75,1848.463,1577.272,473.95,55.255,73.65,72.812,73.681,52.333,1.391,2.248,0.377,68.435,54.759,91.21,49.545,0.0,75.796,87.481,80.376,89.435,34.972,53.198,44.882,-10.82,56.125,98.688,72.0,74.688,55.5,56.438,0.0,48.594,72.0,70.0,1000.0,200.0,0.279,328.0,73.875,72.063,-0.052,72.0,71.25,55.75,56.688,0.0,42.281,72.0,70.0,1000.0,200.0,0.169,454.0,78.063,76.125,0.01,71.875,70.688,55.875,57.0,0.0,60.219,72.0,70.0,1000.0,200.0,0.265,562.5,76.375,76.688,0.017,72.063,71.688,56.219,57.563,0.0,52.906,72.0,70.0,1000.0,200.0,0.176,460.25,76.688,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.647,11.752,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,303.0,527.5,529.5,521.0,-0.003,6.379,0.0,16.151,1.079,0.26,-0.014,0.003,-0.001,-0.0
9062007,1154,1.0,1.0,1.0,1.0,100.0,46.157,40.0,40.0,55.0,1.0,1.0,1090.483,271.742,0.022,11.732,0.0,80.0,55.0,1.4,1803.5,1858.329,1599.924,475.771,55.04,73.968,73.022,73.892,52.119,1.391,2.259,0.377,68.441,54.753,91.322,49.376,0.0,75.473,87.481,80.482,89.361,34.972,53.093,44.882,-10.82,55.938,98.688,72.125,75.063,55.5,56.438,0.0,50.0,72.0,70.0,1000.0,200.0,0.262,321.75,74.0,72.188,-0.052,72.0,71.25,55.75,56.5,0.0,42.156,72.0,70.0,1000.0,200.0,0.178,462.0,78.063,76.188,0.009,71.75,70.938,55.875,57.0,0.0,59.625,72.0,70.0,1000.0,200.0,0.257,555.0,76.188,76.625,0.021,72.063,71.688,56.219,57.563,0.0,52.625,72.0,70.0,1000.0,200.0,0.179,464.0,76.688,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.637,11.747,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.25,528.0,530.0,521.0,-0.006,6.416,0.0,16.151,1.09,0.272,-0.014,0.002,-0.001,-0.0
9062007,1155,1.0,1.0,1.0,1.0,100.0,46.46,40.0,40.0,55.0,1.0,1.0,1067.057,265.886,0.022,11.732,0.0,80.0,55.0,1.4,1808.5,1848.463,1580.504,474.946,55.148,73.756,72.812,73.681,52.119,1.421,2.256,0.381,68.448,54.762,91.322,49.264,0.0,75.581,87.407,80.376,89.287,35.045,53.093,44.955,-10.82,56.125,98.625,72.0,75.125,55.5,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.277,327.0,73.875,72.063,-0.052,72.0,71.125,55.75,56.5,0.0,42.656,72.0,70.0,1000.0,200.0,0.171,450.25,78.063,76.188,0.01,71.875,70.813,55.875,57.0,0.0,58.813,72.0,70.0,1000.0,200.0,0.255,551.0,76.188,76.688,0.021,72.063,71.688,56.219,57.563,0.0,52.031,72.0,70.0,1000.0,200.0,0.184,468.5,76.688,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.662,11.767,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.5,538.5,303.0,527.0,529.5,521.0,-0.006,6.442,0.0,16.151,1.067,0.266,-0.014,0.003,-0.002,-0.0
9062007,1156,1.0,1.0,1.0,1.0,100.0,46.01,40.0,40.0,55.0,1.0,1.0,1093.997,263.543,0.012,11.747,0.0,80.0,55.0,1.4,1793.25,1869.852,1582.12,477.667,54.932,73.968,73.127,73.787,52.012,1.398,2.256,0.377,68.442,54.753,91.322,49.152,0.0,75.366,87.481,80.27,89.287,35.045,52.989,44.882,-10.82,56.219,98.563,72.0,75.063,55.5,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.265,321.75,73.875,72.063,-0.052,72.125,71.25,55.625,56.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.179,463.75,78.063,76.125,0.01,71.875,70.938,55.875,56.813,0.0,59.031,72.0,70.0,1000.0,200.0,0.258,552.5,76.188,76.625,0.021,72.0,71.688,56.219,57.563,0.0,52.594,72.0,70.0,1000.0,200.0,0.175,460.25,76.563,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.656,11.755,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.5,538.5,303.0,528.0,530.0,521.5,-0.003,6.44,0.0,16.052,1.094,0.264,-0.014,0.003,-0.001,-0.0
9062007,1157,1.0,1.0,1.0,1.0,100.0,46.499,40.0,40.0,55.0,1.0,1.0,1095.168,261.201,0.022,11.717,0.0,80.0,55.0,1.4,1796.75,1858.329,1585.354,484.219,55.148,73.968,73.022,73.787,52.119,1.41,2.266,0.373,68.442,54.754,91.35,49.32,0.0,75.688,87.259,80.376,89.213,34.972,52.989,44.882,-10.82,56.156,98.563,71.938,74.688,55.5,56.344,0.0,48.813,72.0,70.0,1000.0,200.0,0.278,330.0,73.813,72.063,-0.052,72.125,71.313,55.75,56.5,0.0,41.625,72.0,70.0,1000.0,200.0,0.18,458.75,78.063,76.125,0.01,71.875,70.688,55.875,56.813,0.0,59.125,72.0,70.0,1000.0,200.0,0.247,545.0,76.188,76.625,0.022,72.0,71.688,56.219,57.563,0.0,51.844,72.0,70.0,1000.0,200.0,0.18,465.75,76.563,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.645,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,539.0,303.0,527.5,530.0,521.5,-0.006,6.445,0.0,16.131,1.095,0.261,-0.013,0.003,-0.001,-0.0
9062007,1158,1.0,1.0,1.0,1.0,100.0,46.55,40.0,40.0,55.0,1.0,1.0,1072.914,262.372,0.022,11.777,0.0,80.0,55.0,1.4,1792.25,1843.532,1575.657,467.243,55.148,73.968,73.022,73.787,52.119,1.41,2.241,0.377,68.43,54.744,91.322,49.292,0.0,75.688,87.259,80.27,89.14,34.972,52.884,44.882,-10.82,56.063,98.563,72.0,74.563,55.406,56.25,0.0,49.281,72.0,70.0,1000.0,200.0,0.268,323.5,73.563,72.063,-0.052,72.0,71.125,55.75,56.5,0.0,42.813,72.0,70.0,1000.0,200.0,0.178,458.5,78.063,76.188,0.01,72.313,70.688,55.875,56.813,0.0,59.063,72.0,70.0,1000.0,200.0,0.247,543.5,76.188,76.625,0.02,72.0,71.75,56.219,57.563,0.0,52.406,72.0,70.0,1000.0,200.0,0.177,462.75,76.563,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.648,11.747,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,539.0,303.0,527.0,529.5,521.5,-0.006,6.516,0.0,16.213,1.073,0.262,-0.011,0.003,-0.001,-0.0
9062007,1159,1.0,1.0,1.0,1.0,100.0,46.469,40.0,40.0,55.0,1.0,1.0,1081.113,267.057,0.012,11.762,0.0,80.0,55.0,1.4,1809.75,1881.387,1591.826,490.918,55.148,73.862,73.022,73.787,52.119,1.387,2.238,0.373,68.569,54.797,91.546,49.208,0.0,75.688,87.259,80.27,89.14,35.045,52.989,45.028,-10.82,56.156,98.5,72.0,75.063,55.406,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.268,325.0,73.813,72.063,-0.052,72.0,71.0,55.75,56.406,0.0,41.75,72.0,70.0,1000.0,200.0,0.18,462.5,78.063,76.188,0.01,72.188,70.438,55.875,56.813,0.0,59.563,72.0,70.0,1000.0,200.0,0.269,565.0,76.188,76.688,0.017,72.0,71.75,56.219,57.563,0.0,52.25,72.0,70.0,1000.0,200.0,0.178,462.5,76.563,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.635,11.742,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.5,538.5,303.0,527.5,530.0,521.5,-0.003,6.544,0.0,16.312,1.081,0.267,-0.013,0.003,-0.001,-0.0
9062007,1200,1.0,1.0,1.0,1.0,100.0,46.071,40.0,40.0,55.0,1.0,1.0,1083.455,260.029,0.012,11.807,0.0,80.0,55.0,1.4,1809.75,1855.039,1591.826,474.168,54.932,73.862,73.022,73.787,52.119,1.383,2.248,0.377,68.496,54.804,91.238,49.18,0.0,75.366,87.185,80.27,89.066,35.045,53.093,44.955,-10.82,55.875,98.625,72.0,75.375,55.5,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.269,322.75,73.813,72.063,-0.052,72.125,71.0,55.625,56.406,0.0,42.188,72.0,70.0,1000.0,200.0,0.176,462.25,77.938,76.188,0.01,72.063,70.938,55.875,56.813,0.0,59.688,72.0,70.0,1000.0,200.0,0.268,569.5,76.188,76.625,0.021,71.938,71.75,56.219,57.563,0.0,53.188,72.0,70.0,1000.0,200.0,0.169,450.25,76.563,75.0,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.648,11.747,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.0,528.0,530.0,521.5,-0.003,6.483,0.0,16.254,1.083,0.26,-0.013,0.003,-0.001,-0.0
9062007,1201,1.0,1.0,1.0,1.0,100.0,46.53,40.0,40.0,55.0,1.0,1.0,1117.423,269.4,0.022,11.732,0.0,80.0,55.0,1.4,1808.75,1874.794,1595.064,489.661,55.04,73.65,72.707,73.575,52.119,1.383,2.306,0.37,68.498,54.798,91.434,49.376,0.0,75.688,87.185,80.376,89.066,35.045,53.093,44.955,-10.82,56.031,98.625,72.0,74.25,55.406,56.344,0.0,50.031,72.0,70.0,1000.0,200.0,0.261,320.75,73.813,72.063,-0.052,72.125,71.25,55.75,56.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.173,459.0,77.938,76.188,0.01,71.75,71.188,55.875,57.0,0.0,59.5,72.0,70.0,1000.0,200.0,0.271,571.0,76.375,76.625,0.021,72.0,71.688,56.219,57.563,0.0,52.063,72.0,70.0,1000.0,200.0,0.18,464.5,76.563,75.0,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.378,5.902,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.0,538.5,303.0,527.5,530.0,521.5,-0.006,6.442,0.0,16.151,1.117,0.269,-0.013,0.003,-0.001,-0.0
9062007,1202,1.0,1.0,1.0,1.0,100.0,46.58,40.0,40.0,55.0,1.0,1.0,1083.455,268.228,0.012,11.837,0.0,80.0,55.0,1.4,1810.0,1869.852,1598.303,480.972,55.148,73.862,72.601,73.787,52.226,1.375,2.263,0.362,68.536,54.809,91.406,49.797,0.0,75.688,87.111,80.27,88.992,35.045,52.989,44.955,-10.82,55.969,98.625,71.938,73.5,55.5,56.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.275,328.0,73.563,72.063,-0.052,72.0,70.938,55.75,56.5,0.0,41.938,72.0,70.0,1000.0,200.0,0.185,471.5,78.063,76.188,0.01,71.75,70.688,55.875,57.0,0.0,58.531,72.0,70.0,1000.0,200.0,0.254,552.0,76.188,76.625,0.021,72.063,71.688,56.219,57.563,0.0,52.375,72.0,70.0,1000.0,200.0,0.181,466.25,76.563,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.382,5.905,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.5,539.0,303.0,528.0,530.0,521.0,-0.003,6.537,0.0,16.295,1.083,0.268,-0.011,0.003,-0.001,-0.0
9062007,1203,1.0,1.0,1.0,1.0,100.0,46.104,40.0,40.0,55.0,1.0,1.0,1070.571,263.543,0.012,11.777,0.0,80.0,55.0,1.4,1789.25,1848.463,1586.971,472.425,54.825,73.543,72.076,73.47,51.905,1.421,2.263,0.373,68.445,54.739,91.125,50.357,0.0,75.473,87.111,80.163,88.992,35.119,52.989,44.955,-10.82,56.063,98.688,71.813,72.875,55.406,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.271,324.5,73.563,72.063,-0.052,71.875,70.5,55.625,56.5,0.0,41.844,72.0,70.0,1000.0,200.0,0.18,465.0,77.938,76.188,0.01,71.688,70.375,55.969,56.813,0.0,58.094,72.0,70.0,1000.0,200.0,0.253,551.5,76.188,76.688,0.021,71.813,71.688,56.219,57.563,0.0,53.125,72.0,70.0,1000.0,200.0,0.174,455.0,76.563,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.385,5.905,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,539.0,303.0,527.5,530.0,521.5,-0.003,6.482,0.0,16.091,1.071,0.264,-0.011,0.003,-0.002,-0.0
9062007,1204,1.0,1.0,1.0,1.0,100.0,46.017,40.0,40.0,55.0,1.0,1.0,1056.515,263.543,0.012,11.762,0.0,80.0,55.0,1.4,1778.5,1823.837,1574.042,463.444,54.825,73.437,71.865,73.47,52.012,1.406,2.248,0.381,68.428,54.735,91.041,50.638,0.0,75.581,87.037,80.27,88.918,35.045,52.884,44.882,-10.82,56.094,98.688,71.813,72.25,55.406,56.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.267,323.25,73.563,72.063,-0.052,71.75,70.313,55.625,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.182,461.5,77.938,76.25,0.01,71.625,70.188,55.875,56.813,0.0,58.438,72.0,70.0,1000.0,200.0,0.241,538.5,76.188,76.688,0.022,71.688,71.688,56.125,57.563,0.0,52.406,72.0,70.0,1000.0,200.0,0.167,451.25,76.563,75.0,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.38,5.902,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,539.0,303.0,527.5,530.0,521.0,-0.003,6.486,0.0,16.073,1.057,0.264,-0.011,0.002,-0.002,-0.0
9062007,1205,1.0,1.0,1.0,1.0,100.0,45.639,40.0,40.0,55.0,1.0,1.0,1038.946,261.201,0.012,11.762,0.0,80.0,55.0,1.4,1755.0,1810.727,1565.972,452.328,55.04,73.331,71.655,73.364,52.012,1.44,2.252,0.381,68.299,54.624,90.873,51.002,0.0,75.903,87.037,80.27,88.918,35.045,52.78,44.809,-10.82,56.156,98.625,71.75,72.063,55.406,56.125,0.0,48.281,72.0,70.0,1000.0,200.0,0.27,324.75,73.563,72.063,-0.052,72.0,70.0,55.531,56.406,0.0,41.531,72.0,70.0,1000.0,200.0,0.166,446.25,77.938,76.25,0.01,71.625,69.813,55.625,56.813,0.0,57.531,72.0,70.0,1000.0,200.0,0.243,540.0,76.375,76.625,0.021,71.688,71.563,56.125,57.438,0.0,51.5,72.0,70.0,1000.0,200.0,0.166,447.0,76.563,75.0,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.385,5.906,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.0,539.0,303.0,527.0,530.0,521.5,-0.003,6.476,0.0,15.954,1.039,0.261,-0.011,0.002,-0.001,-0.0
9062007,1206,1.0,1.0,1.0,1.0,100.0,45.127,40.0,40.0,55.0,1.0,1.0,1053.001,262.372,0.012,11.792,0.0,80.0,55.0,1.4,1755.0,1809.09,1553.078,448.436,54.717,73.225,71.445,73.259,51.798,1.429,2.259,0.381,68.171,54.558,91.041,51.338,0.0,75.796,86.963,80.163,88.844,35.119,52.78,44.809,-10.828,56.375,98.625,71.5,71.625,55.281,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.27,324.75,73.5,72.063,-0.052,71.875,70.0,55.531,56.406,0.0,42.563,72.0,70.0,1000.0,200.0,0.165,444.75,77.938,76.25,0.01,71.625,70.0,55.625,56.719,0.0,56.906,72.0,70.0,1000.0,200.0,0.238,535.5,76.188,76.625,0.023,71.5,71.563,56.125,57.438,0.0,50.156,72.0,70.0,1000.0,200.0,0.169,450.25,76.313,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.391,5.91,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.5,539.0,303.0,527.0,529.5,521.5,-0.003,6.47,0.0,15.873,1.053,0.262,-0.011,0.002,-0.001,-0.0
9062007,1207,1.0,1.0,1.0,1.0,100.0,44.666,40.0,40.0,55.0,1.0,1.0,1030.747,257.687,0.012,11.792,0.0,80.0,55.0,1.4,1756.25,1766.607,1545.031,425.531,54.825,73.119,71.445,73.153,51.798,1.436,2.238,0.381,67.895,54.366,90.649,51.422,0.0,75.903,86.889,80.163,88.77,35.119,52.466,44.736,-10.82,56.25,98.688,71.438,71.125,55.281,56.125,0.0,48.344,72.0,70.0,1000.0,200.0,0.25,313.25,73.5,71.938,-0.052,72.0,70.313,55.531,56.406,0.0,42.344,72.0,70.0,1000.0,200.0,0.167,445.5,77.938,76.25,0.01,71.688,69.625,55.625,56.719,0.0,56.875,72.0,70.0,1000.0,200.0,0.232,530.0,76.188,76.625,0.017,71.5,71.563,56.063,57.438,0.0,50.125,72.0,70.0,1000.0,200.0,0.157,433.0,76.313,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.385,5.906,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,528.0,539.0,303.0,526.5,529.5,521.5,-0.003,6.537,0.0,15.753,1.031,0.258,-0.012,0.002,-0.001,-0.0
9062007,1208,1.0,1.0,1.0,1.0,100.0,44.053,40.0,40.0,55.0,1.0,1.0,1017.862,260.029,0.022,11.777,0.0,80.0,55.0,1.4,1723.25,1779.659,1543.422,431.852,54.61,73.119,71.235,73.047,51.476,1.425,2.22,0.373,67.875,54.306,90.957,51.591,0.0,75.796,86.889,80.163,88.77,35.119,52.571,44.664,-10.82,56.5,98.625,71.313,71.25,55.188,55.938,0.0,46.781,72.0,70.0,1000.0,200.0,0.26,318.75,73.5,72.063,-0.052,71.75,69.938,55.344,56.313,0.0,41.438,72.0,70.0,1000.0,200.0,0.165,443.75,77.938,76.25,0.01,71.75,69.438,55.5,56.719,0.0,56.813,72.0,70.0,1000.0,200.0,0.234,530.0,76.188,76.625,0.023,71.375,71.438,56.063,57.438,0.0,49.625,72.0,70.0,1000.0,200.0,0.154,429.25,76.313,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.387,5.905,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.0,539.0,303.0,527.0,529.0,521.5,-0.006,6.441,0.0,15.615,1.018,0.26,-0.011,0.002,-0.001,-0.0
9062007,1209,1.0,1.0,1.0,1.0,100.0,43.992,40.0,40.0,55.0,1.0,1.0,1001.464,254.173,0.022,11.777,0.0,80.0,55.0,1.4,1704.25,1766.607,1530.565,430.352,54.717,73.013,71.34,72.942,51.583,1.425,2.241,0.381,67.77,54.181,90.705,51.647,0.0,76.011,86.889,80.057,88.77,35.119,52.362,44.664,-10.82,56.656,98.688,71.438,71.5,55.188,55.938,0.0,47.594,72.0,70.0,1000.0,200.0,0.247,311.0,73.563,71.938,-0.052,71.875,69.688,55.344,56.188,0.0,40.844,72.0,70.0,1000.0,200.0,0.165,444.75,77.938,76.188,0.01,71.75,69.75,55.5,56.719,0.0,56.656,72.0,70.0,1000.0,200.0,0.238,532.0,76.375,76.625,0.021,71.313,71.438,56.063,57.438,0.0,49.125,72.0,70.0,1000.0,200.0,0.146,418.25,76.313,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.378,5.901,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,538.5,302.75,525.5,528.5,521.5,-0.006,6.519,0.0,15.615,1.001,0.254,-0.012,0.003,-0.001,-0.0
9062007,1210,1.0,1.0,1.0,1.0,100.0,42.767,40.0,40.0,55.0,1.0,1.0,988.58,253.001,0.022,11.852,0.0,80.0,55.0,1.4,1696.25,1761.716,1508.114,428.391,54.394,73.013,71.235,72.942,51.369,1.433,2.205,0.381,67.574,54.045,90.929,51.563,0.0,75.796,86.815,80.057,88.696,35.119,52.362,44.736,-10.82,56.75,98.563,71.313,71.25,55.094,55.938,0.0,47.469,72.0,70.0,1000.0,200.0,0.245,309.0,73.375,71.938,-0.052,72.0,69.688,55.219,56.188,0.0,41.531,72.0,70.0,1000.0,200.0,0.169,455.5,77.875,76.25,0.01,71.625,69.625,55.5,56.594,0.0,57.156,72.0,70.0,1000.0,200.0,0.233,526.5,76.375,76.625,0.017,71.375,71.438,56.063,57.344,0.0,49.219,72.0,70.0,1000.0,200.0,0.138,409.25,76.313,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.363,5.889,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,539.0,303.0,525.5,528.0,521.0,-0.006,6.61,0.0,15.833,0.989,0.253,-0.011,0.002,-0.001,-0.0
