DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1211,1.0,1.0,1.0,1.0,100.0,41.858,40.0,40.0,55.0,1.0,1.0,976.867,254.173,0.022,11.658,0.0,80.0,55.0,1.4,1679.0,1730.802,1509.716,416.169,54.502,73.225,71.34,73.153,51.476,1.444,2.209,0.381,67.369,53.895,90.957,51.647,0.0,76.225,86.815,79.951,88.696,35.045,52.571,44.664,-10.82,56.969,98.688,71.188,70.875,54.906,55.875,0.0,47.063,72.0,70.0,1000.0,200.0,0.246,309.75,73.375,71.938,-0.052,72.0,69.125,55.219,56.188,0.0,42.469,72.0,70.0,1000.0,200.0,0.167,447.75,77.875,76.25,0.01,71.688,69.75,55.5,56.531,0.0,56.813,72.0,70.0,1000.0,200.0,0.222,516.5,76.188,76.625,0.015,71.375,71.438,55.844,57.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.136,402.5,76.313,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.372,5.893,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.5,303.0,524.0,526.5,521.0,-0.006,6.398,0.0,15.578,0.977,0.254,-0.011,0.002,-0.001,-0.0
9062007,1212,1.0,1.0,1.0,1.0,100.0,41.186,40.0,40.0,55.0,1.0,1.0,980.381,249.488,0.012,11.628,0.0,80.0,55.0,1.4,1681.5,1735.676,1501.711,425.089,54.287,73.119,71.235,73.153,51.369,1.44,2.191,0.381,67.315,53.86,91.153,51.731,0.0,76.225,86.667,80.057,88.622,34.972,52.466,44.518,-10.828,57.219,98.625,71.188,71.0,54.906,55.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.246,310.0,73.375,71.938,-0.052,72.125,68.688,55.125,56.094,0.0,41.906,72.0,70.0,1000.0,200.0,0.172,452.25,77.875,76.25,0.01,71.625,69.625,55.375,56.531,0.0,57.156,72.0,70.0,1000.0,200.0,0.222,515.0,76.375,76.625,0.017,71.313,71.438,55.844,57.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.133,399.25,76.313,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.369,5.894,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.0,538.5,303.0,525.5,526.0,521.0,-0.004,6.345,0.0,15.42,0.98,0.249,-0.011,0.002,-0.001,-0.0
9062007,1213,1.0,1.0,1.0,1.0,100.0,40.445,40.0,40.0,55.0,1.0,1.0,966.325,258.858,0.012,11.554,0.0,80.0,55.0,1.4,1677.25,1737.302,1509.716,423.548,54.502,72.907,71.024,72.836,51.476,1.425,2.202,0.399,67.244,53.8,91.266,51.815,0.0,76.548,86.593,80.057,88.549,34.899,52.466,44.591,-10.82,57.125,98.625,71.125,70.625,54.906,55.875,0.0,46.875,72.0,70.0,1000.0,200.0,0.232,300.5,73.375,71.938,-0.052,72.0,68.938,55.125,56.094,0.0,41.719,72.0,70.0,1000.0,200.0,0.181,460.5,77.875,76.25,0.01,71.75,69.438,55.375,56.531,0.0,55.906,72.0,70.0,1000.0,200.0,0.221,515.0,76.375,76.625,0.022,71.313,71.438,55.75,57.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.132,398.25,76.25,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.366,5.894,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.5,303.0,524.0,525.5,521.0,-0.004,6.375,0.0,15.557,0.966,0.259,-0.011,0.002,-0.001,-0.0
9062007,1214,1.0,1.0,1.0,1.0,100.0,39.733,40.0,40.0,55.0,1.0,1.0,967.496,256.515,0.012,11.539,0.0,80.0,55.0,1.4,1677.25,1727.553,1509.716,413.818,54.179,72.907,71.024,72.836,51.262,1.425,2.166,0.395,67.097,53.692,91.182,51.899,0.0,76.333,86.593,80.057,88.549,34.899,52.466,44.518,-10.82,57.0,98.625,71.125,70.875,54.906,55.875,0.0,46.438,72.0,70.0,1000.0,200.0,0.228,298.5,73.375,71.938,-0.052,72.125,69.125,55.125,56.188,0.0,41.969,72.0,70.0,1000.0,200.0,0.18,459.0,77.875,76.25,0.01,71.688,69.625,55.281,56.531,0.0,56.375,72.0,70.0,1000.0,200.0,0.224,517.5,76.188,76.625,0.023,71.313,71.25,55.844,57.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.121,381.25,76.25,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.375,5.894,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,528.0,538.0,302.75,522.0,525.5,521.0,-0.004,6.318,0.0,15.419,0.967,0.257,-0.011,0.002,-0.001,-0.0
9062007,1215,1.0,1.0,1.0,1.0,100.0,38.613,40.0,40.0,55.0,1.0,1.0,965.154,251.83,0.012,11.494,0.0,80.0,55.0,1.4,1661.5,1721.059,1488.918,412.56,54.179,73.013,71.129,73.047,51.262,1.413,2.187,0.377,67.012,53.598,91.069,51.871,0.0,76.333,86.593,79.951,88.475,34.825,52.466,44.372,-10.82,57.094,98.625,71.125,71.0,54.906,55.75,0.0,46.625,72.0,70.0,1000.0,200.0,0.229,298.75,73.375,71.938,-0.052,72.25,69.188,55.125,55.906,0.0,41.875,72.0,70.0,1000.0,200.0,0.182,460.25,77.875,76.25,0.01,71.688,69.0,55.281,56.438,0.0,55.844,72.0,70.0,1000.0,200.0,0.218,515.0,76.188,76.688,0.018,71.188,71.25,55.75,57.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.121,381.25,76.25,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.375,5.898,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.5,538.0,303.0,522.0,525.0,521.0,-0.003,6.22,0.0,15.245,0.965,0.252,-0.011,0.002,-0.001,-0.0
9062007,1216,1.0,1.0,1.0,1.0,100.0,37.459,40.0,40.0,55.0,1.0,1.0,942.899,250.659,0.012,11.39,0.0,80.0,55.0,1.4,1640.25,1717.814,1488.918,415.201,54.071,73.013,71.129,72.942,51.155,1.421,2.169,0.388,66.919,53.562,91.21,51.955,0.0,76.225,86.593,79.951,88.475,34.386,52.466,44.008,-10.82,57.281,98.625,71.125,70.875,54.781,55.875,0.0,46.563,72.0,70.0,1000.0,200.0,0.226,297.5,73.25,71.938,-0.052,72.0,68.938,55.031,55.906,0.0,41.281,72.0,70.0,1000.0,200.0,0.177,462.25,77.875,76.375,0.01,71.625,69.563,55.281,56.438,0.0,55.969,72.0,70.0,1000.0,200.0,0.22,515.0,76.188,76.688,0.022,71.313,71.438,55.75,57.344,0.0,47.031,72.0,70.0,1000.0,200.0,0.121,380.5,76.25,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.377,5.901,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,528.0,537.5,302.75,522.0,525.0,521.5,-0.003,6.062,0.0,15.227,0.943,0.251,-0.01,0.002,-0.002,-0.0
9062007,1217,1.0,1.0,1.0,1.0,100.0,36.437,40.0,40.0,55.0,1.0,1.0,930.015,244.802,0.022,11.479,0.0,80.0,55.0,1.4,1610.25,1603.336,1452.241,347.55,54.071,72.695,70.814,72.625,50.941,1.436,2.166,0.377,66.808,53.36,90.228,51.927,0.0,76.333,86.519,79.951,88.475,34.02,52.362,43.425,-10.828,56.375,98.813,70.938,70.938,54.781,55.875,0.0,39.75,72.0,70.0,1000.0,200.0,0.128,224.0,73.375,71.938,-0.052,71.875,68.938,55.031,55.781,0.0,41.281,72.0,70.0,1000.0,200.0,0.181,469.0,77.875,76.25,0.01,71.688,69.25,55.063,56.438,0.0,55.906,72.0,70.0,1000.0,200.0,0.208,502.5,76.188,76.625,0.021,71.375,71.438,55.688,57.344,0.0,47.125,72.0,70.0,1000.0,200.0,0.113,372.25,76.25,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.37,5.896,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,527.5,537.5,303.25,522.0,524.5,521.0,-0.007,5.886,0.0,15.002,0.93,0.245,-0.011,0.002,-0.001,-0.0
9062007,1218,1.0,1.0,1.0,1.0,100.0,35.692,40.0,40.0,55.0,1.0,1.0,915.959,244.802,0.022,11.524,0.0,80.0,55.0,1.4,1547.5,1632.223,1450.65,354.92,54.179,72.801,70.919,72.73,51.048,1.436,2.151,0.377,66.604,53.334,90.649,51.815,0.0,76.655,86.445,79.951,88.401,33.873,52.466,42.916,-10.82,56.5,98.563,71.125,71.25,54.688,55.875,0.0,38.188,72.0,70.0,1000.0,200.0,0.127,223.375,73.25,71.938,-0.052,72.0,69.125,54.969,55.781,0.0,41.625,72.0,70.0,1000.0,200.0,0.174,460.25,77.688,76.375,0.01,71.75,69.563,55.0,56.438,0.0,55.406,72.0,70.0,1000.0,200.0,0.215,505.0,76.188,76.625,0.014,71.5,71.563,55.75,57.344,0.0,46.344,72.0,70.0,1000.0,200.0,0.118,378.75,76.125,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.37,5.893,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,527.5,537.5,303.0,522.0,524.5,521.0,-0.007,5.605,0.0,14.482,0.916,0.245,-0.01,0.002,-0.001,-0.0
9062007,1219,1.0,1.0,1.0,1.0,100.0,34.598,40.0,40.0,55.0,1.0,1.0,898.39,240.117,0.022,11.524,0.0,80.0,55.0,1.4,1547.5,1592.128,1453.833,346.923,54.179,72.695,70.919,72.625,51.048,1.41,2.122,0.381,66.597,53.261,91.041,51.787,0.0,76.655,86.519,79.845,88.327,33.58,52.675,42.479,-10.82,56.406,98.625,71.125,71.25,54.688,55.875,0.0,38.375,72.0,70.0,1000.0,200.0,0.116,212.5,73.25,71.938,-0.052,71.875,68.938,54.719,55.688,0.0,41.25,72.0,70.0,1000.0,200.0,0.177,462.0,77.688,76.25,0.01,71.625,69.25,55.0,56.188,0.0,55.781,72.0,70.0,1000.0,200.0,0.212,505.25,76.375,76.625,0.025,71.5,71.438,55.688,57.281,0.0,47.156,72.0,70.0,1000.0,200.0,0.111,364.75,76.125,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.37,5.891,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.5,537.5,302.75,521.0,524.0,521.0,-0.006,5.371,0.0,14.252,0.898,0.24,-0.01,0.002,-0.001,-0.0
9062007,1220,1.0,1.0,1.0,1.0,100.0,32.804,40.0,40.0,55.0,1.0,1.0,860.908,242.46,0.022,11.598,0.0,80.0,55.0,1.4,1541.75,1576.141,1449.059,337.622,53.856,72.695,70.919,72.625,50.941,1.402,2.0,0.373,66.574,53.245,91.182,51.619,0.0,76.44,86.371,79.845,88.327,33.214,52.78,41.896,-10.828,56.406,98.625,71.188,71.563,54.688,55.938,0.0,38.063,72.0,70.0,1000.0,200.0,0.112,209.5,73.25,71.938,-0.052,72.0,68.813,54.719,55.688,0.0,41.375,72.0,70.0,1000.0,200.0,0.176,460.75,77.688,76.375,0.01,71.625,69.563,55.0,56.188,0.0,56.375,72.0,70.0,1000.0,200.0,0.199,488.25,76.188,76.625,0.023,71.375,71.563,55.688,57.281,0.0,46.5,72.0,70.0,1000.0,200.0,0.111,364.75,76.125,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.365,5.885,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.5,537.0,302.5,520.5,524.0,521.0,-0.007,5.146,0.0,13.996,0.861,0.242,-0.01,0.002,-0.001,-0.0
9062007,1221,1.0,1.0,1.0,1.0,100.0,32.389,40.0,40.0,55.0,1.0,1.0,872.621,237.775,0.012,11.613,0.0,80.0,55.0,1.4,1521.625,1531.534,1436.34,319.281,54.179,72.695,70.919,72.519,51.048,1.433,2.003,0.384,66.396,53.212,91.49,51.647,0.0,76.762,86.371,79.845,88.327,33.14,52.989,41.677,-10.82,56.031,98.625,71.188,71.563,54.688,55.938,0.0,37.281,72.0,70.0,1000.0,200.0,0.113,210.0,73.25,71.875,-0.052,72.0,68.563,54.969,55.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.168,452.75,77.688,76.25,0.01,71.75,69.563,55.0,56.438,0.0,55.781,72.0,70.0,1000.0,200.0,0.201,490.25,76.188,76.625,0.022,71.5,71.563,55.75,57.281,0.0,45.656,72.0,70.0,1000.0,200.0,0.106,355.0,76.125,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.352,5.878,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,537.0,302.75,521.5,524.0,521.0,-0.004,4.995,0.0,13.78,0.873,0.238,-0.01,0.002,-0.001,-0.0
9062007,1222,1.0,1.0,1.0,1.0,100.0,30.892,40.0,40.0,55.0,1.0,1.0,879.649,244.802,0.022,11.569,0.0,80.0,55.0,1.4,1517.0,1539.483,1429.986,317.108,53.964,72.907,71.129,72.73,51.155,1.417,2.025,0.381,66.418,53.134,91.602,51.563,0.0,76.655,86.371,79.845,88.253,32.847,53.093,41.168,-10.828,56.125,98.563,71.188,71.625,54.781,55.875,0.0,37.156,72.0,70.0,1000.0,200.0,0.11,205.25,73.25,71.875,-0.052,71.875,68.5,54.969,55.688,0.0,42.219,72.0,70.0,1000.0,200.0,0.17,454.75,77.688,76.25,0.01,71.688,69.0,55.0,56.188,0.0,56.625,72.0,70.0,1000.0,200.0,0.2,491.25,76.188,76.625,0.019,71.375,71.688,55.688,57.281,0.0,45.844,72.0,70.0,1000.0,200.0,0.101,346.5,76.125,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.366,5.893,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,527.5,536.5,302.75,520.0,524.0,521.0,-0.006,4.755,0.0,13.382,0.88,0.245,-0.01,0.002,-0.001,-0.0
9062007,1223,1.0,1.0,1.0,1.0,100.0,30.563,40.0,40.0,55.0,1.0,1.0,851.537,243.631,0.022,11.688,0.0,80.0,55.0,1.4,1495.0,1526.769,1442.697,303.435,54.287,72.589,70.919,72.519,51.262,1.394,1.949,0.381,66.407,53.161,91.434,51.591,0.0,76.977,86.371,79.845,88.179,32.774,53.407,40.876,-10.828,55.844,98.625,71.313,71.563,54.781,55.938,0.0,38.0,72.0,70.0,1000.0,200.0,0.102,199.0,73.25,71.875,-0.052,71.875,68.563,54.969,55.781,0.0,41.375,72.0,70.0,1000.0,200.0,0.169,450.75,77.688,76.375,0.01,71.688,69.438,55.063,56.188,0.0,56.688,72.0,70.0,1000.0,200.0,0.195,485.5,76.188,76.625,0.021,71.375,71.688,55.688,57.281,0.0,45.5,72.0,70.0,1000.0,200.0,0.099,343.75,76.0,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.366,5.891,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.5,536.5,302.75,519.5,524.0,521.0,-0.006,4.59,0.0,13.164,0.852,0.244,-0.01,0.002,-0.001,-0.0
9062007,1224,1.0,1.0,1.0,1.0,100.0,29.675,40.0,40.0,55.0,1.0,1.0,863.25,242.46,0.012,11.717,0.0,80.0,55.0,1.4,1485.625,1518.833,1434.751,303.636,54.287,72.589,70.919,72.519,51.369,1.383,1.993,0.384,66.383,53.103,91.855,51.563,0.0,76.977,86.297,79.845,88.105,32.554,53.407,40.439,-10.82,55.844,98.688,71.313,71.75,54.906,56.125,0.0,38.0,72.0,70.0,1000.0,200.0,0.102,199.375,73.25,71.875,-0.052,72.0,68.688,54.969,55.781,0.0,41.5,72.0,70.0,1000.0,200.0,0.174,456.5,77.688,76.375,0.01,71.75,69.563,55.063,56.438,0.0,56.25,72.0,70.0,1000.0,200.0,0.195,483.0,76.188,76.625,0.021,71.5,71.688,55.75,57.281,0.0,44.531,72.0,70.0,1000.0,200.0,0.099,345.0,76.0,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.366,5.886,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,527.5,536.0,302.75,520.5,523.5,521.0,-0.003,4.43,0.0,12.844,0.863,0.242,-0.01,0.002,-0.001,-0.0
9062007,1225,1.0,1.0,1.0,1.0,100.0,28.688,40.0,40.0,55.0,1.0,1.0,865.593,240.117,0.012,11.673,0.0,80.0,55.0,1.4,1485.625,1522.006,1418.878,295.689,54.179,72.589,71.024,72.519,51.369,1.398,1.982,0.377,66.282,53.012,91.742,51.619,0.0,76.762,86.297,79.738,88.105,32.334,53.825,40.148,-10.828,55.813,98.625,71.313,71.75,54.906,56.125,0.0,38.063,72.0,70.0,1000.0,200.0,0.101,199.25,73.0,71.875,-0.052,71.875,68.563,55.031,55.781,0.0,41.438,72.0,70.0,1000.0,200.0,0.167,448.25,77.688,76.375,0.01,71.625,69.563,55.281,56.438,0.0,56.125,72.0,70.0,1000.0,200.0,0.194,482.25,76.188,76.625,0.018,71.5,71.75,55.75,57.344,0.0,44.781,72.0,70.0,1000.0,200.0,0.098,342.75,76.0,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.355,5.878,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.5,536.0,302.75,519.5,523.5,521.0,-0.003,4.244,0.0,12.681,0.866,0.24,-0.009,0.002,-0.001,-0.0
9062007,1226,1.0,1.0,1.0,1.0,100.0,28.369,40.0,40.0,55.0,1.0,1.0,850.366,237.775,0.012,11.792,0.0,80.0,55.0,1.4,1467.125,1506.15,1417.292,291.472,54.394,72.589,71.024,72.519,51.476,1.41,2.043,0.377,66.301,53.066,91.827,51.703,0.0,76.655,86.223,79.845,88.032,32.188,53.825,39.856,-10.82,55.719,98.688,71.438,71.875,55.094,56.25,0.0,38.188,72.0,70.0,1000.0,200.0,0.101,198.75,73.188,71.875,-0.052,71.875,68.813,55.125,55.781,0.0,41.688,72.0,70.0,1000.0,200.0,0.163,445.25,77.688,76.375,0.01,71.75,69.563,55.5,56.531,0.0,55.875,72.0,70.0,1000.0,200.0,0.194,481.5,76.188,76.625,0.017,71.5,71.813,55.844,57.344,0.0,43.844,72.0,70.0,1000.0,200.0,0.099,343.5,76.0,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.365,5.883,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,536.0,303.0,520.5,523.5,521.0,-0.003,4.179,0.0,12.572,0.85,0.238,-0.01,0.002,-0.001,-0.0
9062007,1227,1.0,1.0,1.0,1.0,100.0,27.784,40.0,40.0,55.0,1.0,1.0,867.936,235.432,0.022,11.762,0.0,80.0,55.0,1.4,1476.0,1533.123,1425.224,304.258,54.394,72.589,71.024,72.836,51.583,1.375,1.971,0.384,66.255,52.964,91.855,51.675,0.0,76.762,86.297,79.738,88.105,32.041,54.242,39.711,-10.82,56.125,98.688,71.5,72.438,55.094,56.25,0.0,36.781,72.0,70.0,1000.0,200.0,0.11,205.25,73.188,71.875,-0.052,71.875,68.813,55.125,55.906,0.0,41.5,72.0,70.0,1000.0,200.0,0.164,445.25,77.688,76.375,0.01,71.625,69.563,55.375,56.531,0.0,56.375,72.0,70.0,1000.0,200.0,0.193,479.25,76.188,76.625,0.021,71.5,71.813,55.844,57.438,0.0,44.281,72.0,70.0,1000.0,200.0,0.099,344.5,76.0,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.369,5.889,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,527.5,535.5,302.75,520.0,523.5,521.0,-0.006,4.064,0.0,12.544,0.868,0.235,-0.01,0.002,-0.001,-0.0
9062007,1228,1.0,1.0,1.0,1.0,100.0,28.044,40.0,40.0,55.0,1.0,1.0,840.996,242.46,0.012,11.628,0.0,80.0,55.0,1.4,1461.5,1518.833,1425.224,294.756,54.717,72.801,71.34,72.73,51.798,1.41,2.014,0.377,66.4,53.095,91.911,51.787,0.0,76.977,86.223,79.632,88.032,31.968,54.138,39.565,-10.82,56.0,98.75,71.438,72.188,55.188,56.344,0.0,37.688,72.0,70.0,1000.0,200.0,0.101,199.0,73.25,71.875,-0.052,72.0,68.813,55.219,56.094,0.0,41.188,72.0,70.0,1000.0,200.0,0.172,454.5,77.688,76.375,0.01,71.75,69.25,55.5,56.594,0.0,55.406,72.0,70.0,1000.0,200.0,0.192,479.75,76.188,76.625,0.024,71.5,71.813,55.844,57.438,0.0,44.344,72.0,70.0,1000.0,200.0,0.091,330.25,76.0,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.36,5.885,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,528.0,535.5,302.75,519.5,523.5,521.0,-0.003,3.985,0.0,12.283,0.841,0.242,-0.01,0.002,-0.002,-0.0
9062007,1229,1.0,1.0,1.0,1.0,100.0,27.44,40.0,40.0,55.0,1.0,1.0,848.023,234.261,0.012,11.837,0.0,80.0,55.0,1.4,1461.5,1499.816,1436.34,282.01,54.61,72.907,71.235,72.73,51.69,1.391,2.011,0.373,66.248,53.062,91.714,51.871,0.0,76.977,86.075,79.632,87.958,31.675,54.242,39.419,-10.82,55.719,98.75,71.5,71.875,55.281,56.344,0.0,37.688,72.0,70.0,1000.0,200.0,0.102,199.375,73.0,71.875,-0.052,71.875,69.125,55.219,56.094,0.0,41.5,72.0,70.0,1000.0,200.0,0.173,448.75,77.688,76.375,0.01,71.688,69.563,55.5,56.594,0.0,54.906,72.0,70.0,1000.0,200.0,0.186,475.5,76.188,76.625,0.019,71.688,71.813,56.063,57.438,0.0,43.188,72.0,70.0,1000.0,200.0,0.092,332.75,76.0,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.366,5.888,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,527.5,535.0,302.75,520.0,523.5,521.0,-0.004,4.062,0.0,12.747,0.848,0.234,-0.009,0.002,-0.001,-0.0
9062007,1230,1.0,1.0,1.0,1.0,100.0,27.288,40.0,40.0,55.0,1.0,1.0,831.625,238.946,0.022,11.688,0.0,80.0,55.0,1.4,1445.5,1495.069,1423.637,284.39,54.717,72.589,71.024,72.73,51.798,1.36,1.971,0.37,66.227,52.94,91.462,51.955,0.0,77.192,86.149,79.738,87.958,31.529,54.347,38.982,-10.82,55.906,98.813,71.5,72.063,55.281,56.344,0.0,37.656,72.0,70.0,1000.0,200.0,0.102,199.375,73.0,71.75,-0.052,72.0,68.938,55.219,56.094,0.0,41.5,72.0,70.0,1000.0,200.0,0.161,439.75,77.563,76.375,0.01,71.75,69.625,55.5,56.594,0.0,55.031,72.0,70.0,1000.0,200.0,0.19,474.0,76.375,76.625,0.021,71.688,72.063,56.063,57.563,0.0,43.125,72.0,70.0,1000.0,200.0,0.089,328.75,75.938,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.363,5.886,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.5,535.0,302.75,519.5,523.5,520.5,-0.006,3.818,0.0,12.114,0.832,0.239,-0.01,0.002,-0.001,-0.0
9062007,1231,1.0,1.0,1.0,1.0,100.0,26.674,40.0,40.0,55.0,1.0,1.0,833.968,236.603,0.012,11.837,0.0,80.0,55.0,1.4,1440.625,1476.108,1422.05,276.921,54.61,72.589,71.235,72.519,51.798,1.452,2.007,0.37,66.164,52.985,91.967,51.927,0.0,76.87,86.075,79.632,87.884,31.455,54.242,38.691,-10.82,55.781,98.688,71.5,72.25,55.281,56.344,0.0,37.594,72.0,70.0,1000.0,200.0,0.103,200.0,73.0,71.875,-0.052,72.0,68.938,55.344,56.188,0.0,41.563,72.0,70.0,1000.0,200.0,0.162,439.5,77.563,76.375,0.01,71.875,69.75,55.625,56.594,0.0,55.844,72.0,70.0,1000.0,200.0,0.185,472.0,76.188,76.625,0.021,71.688,72.063,56.063,57.563,0.0,44.219,72.0,70.0,1000.0,200.0,0.087,326.75,75.938,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.299,6.35,5.87,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.5,535.0,302.75,519.0,523.0,521.0,-0.003,3.759,0.0,11.911,0.834,0.237,-0.009,0.002,-0.001,-0.0
9062007,1232,1.0,1.0,1.0,1.0,100.0,27.065,40.0,40.0,55.0,1.0,1.0,831.625,238.946,0.012,11.866,0.0,80.0,55.0,1.4,1444.375,1480.844,1414.121,282.633,54.932,72.589,71.235,72.519,52.119,1.398,2.068,0.377,66.186,52.939,92.135,51.927,0.0,77.299,86.001,79.632,87.884,31.382,54.66,38.691,-10.828,55.938,98.75,71.5,72.063,55.281,56.438,0.0,37.656,72.0,70.0,1000.0,200.0,0.102,199.875,73.0,71.75,-0.052,72.0,68.938,55.344,56.188,0.0,41.344,72.0,70.0,1000.0,200.0,0.163,441.5,77.563,76.375,0.01,71.875,69.438,55.625,56.813,0.0,55.719,72.0,70.0,1000.0,200.0,0.188,475.5,76.188,76.625,0.026,71.688,72.188,56.125,57.563,0.0,44.375,72.0,70.0,1000.0,200.0,0.086,321.75,75.938,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.36,5.878,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,527.5,534.5,302.75,520.0,523.5,520.5,-0.004,3.726,0.0,12.061,0.832,0.239,-0.01,0.002,-0.002,-0.0
9062007,1233,1.0,1.0,1.0,1.0,100.0,26.628,40.0,40.0,55.0,1.0,1.0,840.996,234.261,0.012,11.866,0.0,80.0,55.0,1.4,1444.375,1504.566,1423.637,271.754,54.825,72.695,71.129,72.519,52.012,1.444,1.993,0.37,66.056,52.918,91.714,51.983,0.0,76.977,85.853,79.632,87.736,31.236,54.765,38.618,-10.82,55.875,98.813,71.75,72.188,55.406,56.563,0.0,37.719,72.0,70.0,1000.0,200.0,0.102,199.625,73.0,71.875,-0.052,72.0,68.688,55.344,56.313,0.0,41.781,72.0,70.0,1000.0,200.0,0.161,438.0,77.563,76.375,0.01,71.875,69.75,55.875,56.719,0.0,55.219,72.0,70.0,1000.0,200.0,0.19,478.5,76.375,76.625,0.021,71.813,72.188,56.125,57.75,0.0,44.125,72.0,70.0,1000.0,200.0,0.085,324.25,75.938,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.365,5.883,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,527.5,534.0,302.75,519.0,523.5,521.0,-0.004,3.723,0.0,12.182,0.841,0.234,-0.009,0.002,-0.001,-0.0
9062007,1234,1.0,1.0,1.0,1.0,100.0,26.511,40.0,40.0,55.0,1.0,1.0,836.31,236.603,0.022,11.747,0.0,80.0,55.0,1.4,1444.25,1487.163,1417.292,277.693,54.825,72.801,71.34,72.836,52.012,1.417,2.018,0.381,66.104,52.88,91.799,52.095,0.0,77.192,86.001,79.526,87.736,31.309,54.66,38.618,-10.82,55.906,98.75,71.75,72.375,55.406,56.563,0.0,37.844,72.0,70.0,1000.0,200.0,0.101,199.5,73.0,71.75,-0.052,71.75,68.938,55.531,56.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.166,444.75,77.563,76.25,0.01,72.063,69.75,55.656,56.813,0.0,54.656,72.0,70.0,1000.0,200.0,0.188,475.0,76.188,76.563,0.021,71.688,72.25,56.219,57.75,0.0,43.813,72.0,70.0,1000.0,200.0,0.086,321.0,75.938,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.357,5.875,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,528.0,534.0,302.75,520.0,523.0,520.5,-0.006,3.677,0.0,11.941,0.836,0.237,-0.01,0.002,-0.001,-0.0
9062007,1235,1.0,1.0,1.0,1.0,100.0,26.83,40.0,40.0,55.0,1.0,1.0,830.454,234.261,0.012,11.688,0.0,80.0,55.0,1.4,1439.75,1493.487,1422.05,288.181,55.04,72.907,71.445,72.836,52.119,1.429,2.018,0.373,66.056,52.854,91.827,52.039,0.0,77.407,85.927,79.526,87.81,31.236,54.66,38.618,-10.82,56.25,98.813,71.75,72.188,55.5,56.75,0.0,37.875,72.0,70.0,1000.0,200.0,0.102,199.25,73.0,71.75,-0.052,72.0,68.813,55.625,56.313,0.0,41.563,72.0,70.0,1000.0,200.0,0.162,439.5,77.563,76.5,0.01,72.063,69.75,55.875,56.813,0.0,55.781,72.0,70.0,1000.0,200.0,0.197,481.0,76.188,76.625,0.024,71.688,72.25,56.219,57.75,0.0,44.094,72.0,70.0,1000.0,200.0,0.084,317.75,75.938,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.347,5.875,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,527.5,534.0,303.0,519.0,523.5,520.5,-0.004,3.683,0.0,11.999,0.83,0.234,-0.01,0.002,-0.002,-0.0
9062007,1236,1.0,1.0,1.0,1.0,100.0,26.308,40.0,40.0,55.0,1.0,1.0,839.824,235.432,0.022,11.807,0.0,80.0,55.0,1.4,1443.875,1472.952,1410.95,283.257,54.932,72.695,71.235,72.625,52.119,1.391,2.032,0.381,66.06,52.841,91.686,52.039,0.0,77.192,85.779,79.526,87.662,31.089,54.66,38.545,-10.82,56.0,98.813,71.75,72.375,55.406,56.75,0.0,37.875,72.0,70.0,1000.0,200.0,0.102,199.375,72.875,71.75,-0.052,71.875,69.125,55.625,56.406,0.0,42.031,72.0,70.0,1000.0,200.0,0.166,444.0,77.438,76.5,0.01,71.75,69.563,55.656,56.813,0.0,55.313,72.0,70.0,1000.0,200.0,0.188,474.25,76.188,76.625,0.02,71.813,72.375,56.219,57.875,0.0,43.813,72.0,70.0,1000.0,200.0,0.087,326.0,75.938,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.353,5.877,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.5,534.0,302.75,520.0,523.5,520.5,-0.007,3.735,0.0,12.244,0.84,0.235,-0.009,0.001,-0.001,-0.0
9062007,1237,1.0,1.0,1.0,1.0,100.0,26.937,40.0,40.0,55.0,1.0,1.0,830.454,235.432,0.022,11.837,0.0,80.0,55.0,1.4,1429.375,1468.22,1409.365,273.823,55.148,72.801,71.34,72.836,52.119,1.448,1.982,0.373,65.96,52.787,91.714,52.123,0.0,77.407,85.853,79.42,87.662,31.089,54.556,38.327,-10.82,55.938,98.813,71.75,72.375,55.5,56.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.103,200.0,72.875,71.75,-0.052,71.875,68.813,55.625,56.313,0.0,41.656,72.0,70.0,1000.0,200.0,0.154,431.75,77.563,76.5,0.01,72.063,70.0,55.875,57.0,0.0,55.438,72.0,70.0,1000.0,200.0,0.187,472.5,76.188,76.625,0.021,71.813,72.375,56.219,57.875,0.0,43.844,72.0,70.0,1000.0,200.0,0.086,321.75,75.75,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.347,5.872,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.5,534.0,303.0,520.0,523.5,520.5,-0.006,3.651,0.0,11.916,0.83,0.235,-0.009,0.002,-0.001,-0.0
9062007,1238,1.0,1.0,1.0,1.0,100.0,27.011,40.0,40.0,55.0,1.0,1.0,843.338,233.089,0.022,11.703,0.0,80.0,55.0,1.4,1429.375,1488.744,1407.781,288.934,55.148,72.695,71.235,72.625,52.226,1.391,1.96,0.373,66.005,52.802,91.939,52.123,0.0,77.514,85.853,79.526,87.736,31.016,54.869,38.327,-10.82,56.188,98.813,71.75,72.375,55.688,56.906,0.0,38.031,72.0,70.0,1000.0,200.0,0.101,198.625,72.875,71.563,-0.052,71.875,69.125,55.625,56.5,0.0,40.188,72.0,70.0,1000.0,200.0,0.165,444.5,77.438,76.5,0.01,72.063,69.563,55.969,57.0,0.0,55.656,72.0,70.0,1000.0,200.0,0.194,482.5,76.125,76.625,0.022,71.813,72.375,56.344,57.875,0.0,44.094,72.0,70.0,1000.0,200.0,0.085,319.25,75.938,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.349,5.873,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,527.5,533.5,302.75,519.5,523.5,520.5,-0.007,3.587,0.0,11.9,0.843,0.233,-0.01,0.001,-0.002,-0.0
9062007,1239,1.0,1.0,1.0,1.0,100.0,26.823,40.0,40.0,55.0,1.0,1.0,822.255,240.117,0.012,11.852,0.0,80.0,55.0,1.4,1445.75,1501.399,1415.706,292.717,54.932,73.013,71.445,72.625,52.226,1.402,1.982,0.377,65.975,52.774,91.63,52.207,0.0,77.299,85.779,79.42,87.588,31.089,54.765,38.4,-10.82,56.406,98.813,71.75,72.375,55.688,56.906,0.0,38.0,72.0,70.0,1000.0,200.0,0.102,199.0,72.875,71.75,-0.052,72.0,68.938,55.625,56.406,0.0,41.188,72.0,70.0,1000.0,200.0,0.166,445.25,77.438,76.5,0.01,72.063,69.625,55.969,57.0,0.0,54.594,72.0,70.0,1000.0,200.0,0.192,480.75,76.188,76.625,0.019,71.813,72.438,56.344,57.938,0.0,44.094,72.0,70.0,1000.0,200.0,0.085,318.25,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.308,6.353,5.875,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.5,533.5,302.75,518.0,523.5,520.5,-0.003,3.66,0.0,12.051,0.822,0.24,-0.009,0.001,-0.001,-0.0
9062007,1240,1.0,1.0,1.0,1.0,100.0,26.896,40.0,40.0,55.0,1.0,1.0,828.111,236.603,0.022,11.688,0.0,80.0,55.0,1.4,1435.625,1480.844,1414.121,290.342,55.04,73.013,71.445,72.836,52.226,1.341,2.003,0.384,66.058,52.782,91.771,52.207,0.0,77.299,85.705,79.526,87.662,31.089,54.974,38.4,-10.82,56.313,98.688,71.813,72.688,55.688,56.75,0.0,37.188,72.0,70.0,1000.0,200.0,0.106,205.0,72.875,71.875,-0.052,71.875,69.125,55.75,56.406,0.0,41.594,72.0,70.0,1000.0,200.0,0.164,443.0,77.438,76.5,0.01,72.063,69.25,55.969,57.125,0.0,56.5,72.0,70.0,1000.0,200.0,0.191,477.5,76.188,76.625,0.016,71.813,72.438,56.344,57.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.082,312.75,75.75,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.342,5.86,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,527.5,533.5,303.0,518.5,523.5,520.5,-0.007,3.578,0.0,11.885,0.828,0.237,-0.008,0.001,-0.001,-0.0
9062007,1241,1.0,1.0,1.0,1.0,100.0,26.985,40.0,40.0,55.0,1.0,1.0,810.542,237.775,0.022,11.822,0.0,80.0,55.0,1.4,1466.625,1502.983,1420.464,291.156,55.255,72.801,71.235,72.625,52.44,1.368,2.032,0.381,66.058,52.868,91.742,52.347,0.0,77.407,85.557,79.42,87.515,30.942,54.974,38.327,-10.828,56.375,98.75,71.75,72.375,55.688,56.906,0.0,37.219,72.0,70.0,1000.0,200.0,0.104,201.5,72.813,71.75,-0.052,71.875,69.188,55.75,56.5,0.0,41.219,72.0,70.0,1000.0,200.0,0.166,445.75,77.438,76.5,0.01,72.063,69.625,55.969,57.125,0.0,56.031,72.0,70.0,1000.0,200.0,0.194,483.25,76.188,76.625,0.023,71.938,72.688,56.438,58.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.085,319.25,75.75,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.352,5.868,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,527.5,533.5,302.75,519.0,523.5,520.5,-0.007,3.633,0.0,12.143,0.811,0.238,-0.008,0.001,-0.001,-0.0
9062007,1242,1.0,1.0,1.0,1.0,100.0,27.186,40.0,40.0,55.0,1.0,1.0,852.709,234.261,0.012,11.822,0.0,80.0,55.0,1.4,1446.125,1504.566,1431.574,285.733,55.04,72.801,71.129,72.625,52.226,1.452,1.978,0.37,65.937,52.858,91.686,52.431,0.0,77.299,85.705,79.42,87.515,30.869,54.869,38.254,-10.82,56.125,98.813,71.75,72.375,55.813,56.906,0.0,37.469,72.0,70.0,1000.0,200.0,0.102,200.0,72.813,71.563,-0.052,72.0,69.188,55.844,56.5,0.0,40.844,72.0,70.0,1000.0,200.0,0.167,447.75,77.563,76.5,0.01,72.063,69.75,56.094,57.125,0.0,54.813,72.0,70.0,1000.0,200.0,0.194,482.5,76.188,76.688,0.021,71.813,72.688,56.438,58.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.085,320.25,75.75,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.341,5.858,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,528.0,533.5,302.75,519.0,524.0,520.5,-0.003,3.638,0.0,12.143,0.853,0.234,-0.01,0.002,-0.002,-0.0
9062007,1243,1.0,1.0,1.0,1.0,100.0,27.367,40.0,40.0,55.0,1.0,1.0,843.338,231.918,0.022,11.762,0.0,80.0,55.0,1.4,1432.25,1496.651,1412.535,287.255,55.04,72.801,71.235,72.73,52.119,1.406,1.939,0.377,65.978,52.791,91.378,52.403,0.0,77.407,85.631,79.42,87.441,30.942,54.869,38.327,-10.828,56.313,98.813,71.813,72.75,55.688,56.906,0.0,37.75,72.0,70.0,1000.0,200.0,0.101,198.5,72.813,71.75,-0.052,71.875,69.313,55.75,56.5,0.0,40.813,72.0,70.0,1000.0,200.0,0.159,438.5,77.438,76.5,0.01,72.063,69.75,56.094,57.125,0.0,55.438,72.0,70.0,1000.0,200.0,0.199,491.0,76.188,76.625,0.019,71.813,72.688,56.438,58.0,0.0,44.031,72.0,70.0,1000.0,200.0,0.084,318.0,75.75,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.337,5.86,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,528.0,533.0,302.75,519.5,523.5,520.5,-0.006,3.63,0.0,12.081,0.843,0.232,-0.008,0.001,-0.001,-0.0
9062007,1244,1.0,1.0,1.0,1.0,100.0,27.441,40.0,40.0,55.0,1.0,1.0,848.023,241.288,0.022,11.762,0.0,80.0,55.0,1.4,1426.75,1488.744,1412.535,283.967,55.04,72.801,71.235,72.73,52.119,1.391,1.975,0.384,65.904,52.766,91.322,52.347,0.0,77.407,85.557,79.42,87.367,30.942,54.765,38.254,-10.828,56.344,98.813,71.938,72.688,55.813,56.969,0.0,37.781,72.0,70.0,1000.0,200.0,0.101,198.875,72.875,71.75,-0.052,71.875,69.125,55.75,56.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.159,438.25,77.438,76.5,0.01,71.875,69.75,55.969,57.125,0.0,54.813,72.0,70.0,1000.0,200.0,0.195,483.5,76.188,76.625,0.026,71.938,72.75,56.438,58.0,0.0,43.969,72.0,70.0,1000.0,200.0,0.084,318.0,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.341,5.864,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,527.5,533.0,303.0,518.0,523.5,520.5,-0.006,3.61,0.0,11.962,0.848,0.241,-0.009,0.001,-0.002,-0.0
9062007,1245,1.0,1.0,1.0,1.0,100.0,27.533,40.0,40.0,55.0,1.0,1.0,823.426,235.432,0.022,11.837,0.0,80.0,55.0,1.4,1436.375,1491.906,1420.464,287.514,55.04,73.013,71.445,72.836,52.119,1.406,1.989,0.377,65.969,52.774,91.462,52.431,0.0,77.407,85.483,79.42,87.367,30.869,54.869,38.254,-10.82,56.313,98.75,71.813,72.375,55.688,56.906,0.0,37.906,72.0,70.0,1000.0,200.0,0.101,198.375,72.813,71.563,-0.052,72.0,68.813,55.844,56.5,0.0,40.625,72.0,70.0,1000.0,200.0,0.166,445.25,77.438,76.5,0.01,72.188,70.125,55.969,57.125,0.0,54.875,72.0,70.0,1000.0,200.0,0.192,480.5,76.188,76.625,0.021,71.938,72.75,56.438,58.0,0.0,44.094,72.0,70.0,1000.0,200.0,0.083,316.75,75.625,74.875,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.342,5.866,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,533.0,303.0,520.0,523.5,520.5,-0.007,3.642,0.0,12.159,0.823,0.235,-0.01,0.001,-0.001,-0.0
9062007,1246,1.0,1.0,1.0,1.0,100.0,27.597,40.0,40.0,55.0,1.0,1.0,839.824,236.603,0.022,11.881,0.0,80.0,55.0,1.4,1447.375,1506.15,1420.464,289.213,55.04,72.801,71.235,72.73,52.119,1.375,1.96,0.384,65.975,52.808,91.518,52.347,0.0,77.299,85.409,79.207,87.367,30.869,54.66,38.254,-10.82,56.25,98.813,71.813,72.438,55.688,56.969,0.0,38.031,72.0,70.0,1000.0,200.0,0.101,198.625,72.813,71.75,-0.052,71.875,68.938,55.75,56.688,0.0,40.438,72.0,70.0,1000.0,200.0,0.166,446.0,77.313,76.5,0.01,72.063,69.75,55.969,57.125,0.0,55.75,72.0,70.0,1000.0,200.0,0.196,485.0,76.188,76.625,0.021,71.938,72.875,56.438,58.125,0.0,44.063,72.0,70.0,1000.0,200.0,0.083,317.25,75.75,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.344,5.866,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,532.5,303.0,519.0,523.5,520.5,-0.007,3.688,0.0,12.204,0.84,0.237,-0.008,0.001,-0.001,-0.0
9062007,1247,1.0,1.0,1.0,1.0,100.0,27.68,40.0,40.0,55.0,1.0,1.0,846.852,245.974,0.012,11.896,0.0,80.0,55.0,1.4,1432.5,1496.651,1453.833,269.284,55.04,73.013,71.55,72.942,52.119,1.41,2.007,0.403,65.986,52.785,91.21,52.375,0.0,77.299,85.409,79.42,87.293,30.796,54.765,38.254,-10.828,55.719,98.813,71.938,72.438,55.688,56.906,0.0,38.031,72.0,70.0,1000.0,200.0,0.101,198.75,72.813,71.75,-0.052,71.875,69.125,55.844,56.688,0.0,40.531,72.0,70.0,1000.0,200.0,0.158,435.5,77.438,76.5,0.01,72.063,69.813,55.969,57.219,0.0,55.688,72.0,70.0,1000.0,200.0,0.198,486.5,76.188,76.625,0.024,71.938,72.875,56.656,58.0,0.0,43.875,72.0,70.0,1000.0,200.0,0.084,317.0,75.75,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.347,5.872,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,527.5,533.0,302.75,517.5,523.5,520.5,-0.004,3.701,0.0,12.34,0.847,0.246,-0.008,0.001,-0.002,-0.0
9062007,1248,1.0,1.0,1.0,1.0,100.0,27.547,40.0,40.0,55.0,1.0,1.0,838.653,234.261,0.022,11.896,0.0,80.0,55.0,1.4,1432.5,1474.53,1403.029,279.653,54.932,72.801,71.34,72.73,52.012,1.406,1.993,0.381,65.963,52.778,91.21,52.347,0.0,77.407,85.409,79.314,87.293,30.796,54.66,38.254,-10.82,56.313,98.813,71.813,72.688,55.688,56.906,0.0,38.0,72.0,70.0,1000.0,200.0,0.102,199.625,72.688,71.75,-0.052,72.0,69.188,55.75,56.5,0.0,39.813,72.0,70.0,1000.0,200.0,0.16,437.5,77.438,76.5,0.01,71.875,69.75,55.875,57.125,0.0,55.719,72.0,70.0,1000.0,200.0,0.184,468.75,76.375,76.625,0.025,71.938,72.938,56.656,58.344,0.0,43.5,72.0,70.0,1000.0,200.0,0.085,318.5,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.327,5.856,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,528.0,532.5,303.0,519.5,523.5,520.5,-0.007,3.718,0.0,12.34,0.839,0.234,-0.007,0.001,-0.001,-0.0
9062007,1249,1.0,1.0,1.0,1.0,100.0,28.003,40.0,40.0,55.0,1.0,1.0,829.283,237.775,0.012,11.822,0.0,80.0,55.0,1.4,1426.375,1487.163,1423.637,285.137,55.148,72.801,71.34,72.836,52.119,1.433,2.0,0.392,65.927,52.725,91.518,52.291,0.0,77.622,85.335,79.314,87.219,30.796,54.66,38.254,-10.82,56.219,98.813,71.75,72.375,55.688,56.906,0.0,37.844,72.0,70.0,1000.0,200.0,0.101,201.5,72.813,71.563,-0.052,72.0,68.938,55.75,56.5,0.0,39.406,72.0,70.0,1000.0,200.0,0.16,437.75,77.438,76.5,0.01,71.625,69.438,55.969,57.125,0.0,55.219,72.0,70.0,1000.0,200.0,0.191,476.0,76.188,76.625,0.021,71.938,72.938,56.656,58.125,0.0,43.094,72.0,70.0,1000.0,200.0,0.085,319.75,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.339,5.863,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,532.5,302.75,520.0,524.0,520.5,-0.004,3.695,0.0,12.264,0.829,0.238,-0.01,0.001,-0.001,-0.0
9062007,1250,1.0,1.0,1.0,1.0,100.0,27.527,40.0,40.0,55.0,1.0,1.0,830.454,245.974,0.022,11.822,0.0,80.0,55.0,1.4,1428.5,1469.797,1441.107,261.968,54.932,72.801,71.34,72.73,52.119,1.433,2.029,0.399,65.916,52.739,91.21,52.207,0.0,77.407,85.261,79.314,87.219,30.723,54.66,38.181,-10.82,55.656,98.75,71.813,72.375,55.688,56.969,0.0,37.219,72.0,70.0,1000.0,200.0,0.106,202.25,72.813,71.75,-0.052,72.0,68.938,55.75,56.5,0.0,40.063,72.0,70.0,1000.0,200.0,0.164,443.0,77.438,76.688,0.01,71.875,69.625,55.969,57.219,0.0,55.344,72.0,70.0,1000.0,200.0,0.176,462.25,76.188,76.625,0.02,72.0,72.938,56.438,58.125,0.0,43.656,72.0,70.0,1000.0,200.0,0.084,318.0,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.287,6.33,5.856,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,527.5,532.5,303.0,517.5,523.5,520.5,-0.007,3.683,0.0,12.264,0.83,0.246,-0.008,0.001,-0.001,-0.0
9062007,1251,1.0,1.0,1.0,1.0,100.0,27.483,40.0,40.0,55.0,1.0,1.0,839.824,234.261,0.012,11.777,0.0,80.0,55.0,1.4,1422.625,1477.686,1406.197,289.775,54.932,73.013,71.55,73.047,52.119,1.402,2.018,0.373,65.922,52.709,91.294,52.235,0.0,77.514,85.261,79.314,87.219,30.723,54.451,38.108,-10.82,56.281,98.688,71.75,72.375,55.688,56.906,0.0,37.594,72.0,70.0,1000.0,200.0,0.102,199.375,72.688,71.563,-0.052,72.0,68.938,55.75,56.5,0.0,40.313,72.0,70.0,1000.0,200.0,0.163,443.0,77.313,76.5,0.01,71.875,69.813,55.969,57.125,0.0,54.469,72.0,70.0,1000.0,200.0,0.19,477.0,76.188,76.625,0.021,71.938,72.938,56.438,58.125,0.0,43.813,72.0,70.0,1000.0,200.0,0.084,317.25,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.324,5.853,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,527.5,532.5,303.0,520.0,524.0,520.5,-0.004,3.665,0.0,12.098,0.84,0.234,-0.009,0.001,-0.001,-0.0
9062007,1252,1.0,1.0,1.0,1.0,100.0,27.497,40.0,40.0,55.0,1.0,1.0,822.255,240.117,0.012,11.762,0.0,80.0,55.0,1.4,1422.75,1491.906,1417.292,285.753,54.932,72.907,71.34,72.73,52.012,1.391,1.967,0.373,65.829,52.654,91.378,52.207,0.0,77.514,85.261,79.207,87.145,30.723,54.765,38.181,-10.82,56.156,98.688,71.75,72.688,55.688,56.906,0.0,37.656,72.0,70.0,1000.0,200.0,0.102,199.125,72.688,71.563,-0.052,71.875,68.813,55.75,56.5,0.0,40.406,72.0,70.0,1000.0,200.0,0.162,443.0,77.313,76.5,0.01,72.063,69.75,55.969,57.125,0.0,54.875,72.0,70.0,1000.0,200.0,0.186,473.75,76.188,76.625,0.021,72.0,72.938,56.656,58.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.084,318.0,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.337,5.866,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.5,532.5,303.0,519.5,524.0,520.5,-0.004,3.649,0.0,12.202,0.822,0.24,-0.009,0.001,-0.001,-0.0
9062007,1253,1.0,1.0,1.0,1.0,100.0,27.423,40.0,40.0,55.0,1.0,1.0,822.255,236.603,0.022,11.777,0.0,80.0,55.0,1.4,1422.75,1471.374,1407.781,277.218,54.932,73.119,71.55,73.047,52.012,1.413,1.996,0.373,65.764,52.648,91.378,52.235,0.0,77.514,85.261,79.207,87.145,30.649,54.66,38.108,-10.82,56.0,98.813,71.813,72.75,55.688,56.906,0.0,37.656,72.0,70.0,1000.0,200.0,0.102,199.5,72.688,71.563,-0.052,71.75,68.938,55.75,56.5,0.0,41.156,72.0,70.0,1000.0,200.0,0.152,427.25,77.313,76.5,0.01,72.188,69.625,55.969,57.125,0.0,56.094,72.0,70.0,1000.0,200.0,0.19,477.75,76.188,76.625,0.02,71.938,72.938,56.438,58.125,0.0,43.531,72.0,70.0,1000.0,200.0,0.083,317.0,75.5,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.333,5.863,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.5,532.5,302.75,519.5,523.5,520.5,-0.007,3.659,0.0,12.219,0.822,0.237,-0.009,0.001,-0.001,-0.0
9062007,1254,1.0,1.0,1.0,1.0,100.0,27.107,40.0,40.0,55.0,1.0,1.0,832.797,233.089,0.012,11.792,0.0,80.0,55.0,1.4,1422.125,1491.906,1414.121,286.778,55.148,72.907,71.34,72.836,52.119,1.433,1.946,0.381,65.821,52.686,91.406,52.235,0.0,77.622,85.187,79.207,87.071,30.649,54.66,38.181,-10.828,56.063,98.688,71.75,72.688,55.5,56.906,0.0,37.688,72.0,70.0,1000.0,200.0,0.102,199.5,72.563,71.563,-0.052,71.875,69.188,55.75,56.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.153,426.5,77.313,76.5,0.01,72.063,70.0,55.969,57.125,0.0,55.75,72.0,70.0,1000.0,200.0,0.196,481.5,76.375,76.625,0.023,72.0,73.063,56.438,58.125,0.0,43.438,72.0,70.0,1000.0,200.0,0.084,317.5,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.334,5.86,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,527.5,532.5,303.0,518.5,524.0,520.5,-0.004,3.699,0.0,12.354,0.833,0.233,-0.008,0.001,-0.001,-0.0
9062007,1255,1.0,1.0,1.0,1.0,100.0,27.746,40.0,40.0,55.0,1.0,1.0,831.625,235.432,0.012,11.837,0.0,80.0,55.0,1.4,1421.875,1468.22,1407.781,274.173,54.825,72.801,71.235,72.836,51.905,1.41,1.982,0.37,65.746,52.597,91.294,52.179,0.0,77.407,85.113,79.207,87.071,30.723,54.556,38.108,-10.82,55.813,98.813,71.813,72.375,55.688,56.969,0.0,37.875,72.0,70.0,1000.0,200.0,0.101,198.875,72.563,71.563,-0.052,71.875,68.688,55.75,56.5,0.0,40.531,72.0,70.0,1000.0,200.0,0.152,427.0,77.313,76.688,0.01,72.063,69.813,55.969,57.0,0.0,54.938,72.0,70.0,1000.0,200.0,0.189,478.5,76.188,76.625,0.02,71.938,73.063,56.438,58.125,0.0,42.688,72.0,70.0,1000.0,200.0,0.083,317.25,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.333,5.863,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,527.5,532.5,302.75,519.5,523.5,520.5,-0.004,3.668,0.0,12.159,0.832,0.235,-0.008,0.001,-0.001,-0.0
9062007,1256,1.0,1.0,1.0,1.0,100.0,27.215,40.0,40.0,55.0,1.0,1.0,817.57,231.918,0.012,11.807,0.0,80.0,55.0,1.4,1418.375,1479.265,1404.613,281.983,54.825,72.907,71.34,72.73,51.905,1.413,1.982,0.373,65.737,52.581,91.294,52.179,0.0,77.514,85.113,79.207,86.998,30.649,54.556,38.108,-10.82,56.031,98.688,71.813,72.375,55.688,56.969,0.0,37.844,72.0,70.0,1000.0,200.0,0.102,199.5,72.688,71.563,-0.052,72.0,68.563,55.75,56.5,0.0,40.563,72.0,70.0,1000.0,200.0,0.152,427.25,77.313,76.5,0.01,72.063,69.625,55.969,57.125,0.0,55.063,72.0,70.0,1000.0,200.0,0.19,477.0,76.125,76.625,0.02,72.0,73.25,56.438,58.125,0.0,43.219,72.0,70.0,1000.0,200.0,0.083,316.5,75.625,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.333,5.863,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,527.5,532.5,303.0,518.5,524.0,520.5,-0.004,3.684,0.0,12.25,0.818,0.232,-0.009,0.001,-0.001,-0.0
9062007,1257,1.0,1.0,1.0,1.0,100.0,26.882,40.0,40.0,55.0,1.0,1.0,821.084,230.747,0.012,11.762,0.0,80.0,55.0,1.4,1432.375,1493.487,1404.613,289.345,55.04,73.013,71.445,72.942,52.119,1.375,1.957,0.377,65.763,52.61,91.546,52.151,0.0,77.729,85.113,79.101,86.998,30.649,54.556,38.036,-10.828,56.125,98.688,71.813,72.25,55.688,56.906,0.0,38.063,72.0,70.0,1000.0,200.0,0.101,198.75,72.688,71.563,-0.052,72.0,68.938,55.75,56.5,0.0,40.844,72.0,70.0,1000.0,200.0,0.161,432.5,77.438,76.5,0.01,71.875,69.75,55.969,57.125,0.0,55.313,72.0,70.0,1000.0,200.0,0.189,475.75,76.375,76.625,0.021,72.0,73.25,56.438,58.125,0.0,42.906,72.0,70.0,1000.0,200.0,0.084,318.5,75.5,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.349,5.877,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,527.5,532.0,303.0,519.0,523.5,520.5,-0.004,3.634,0.0,12.086,0.821,0.231,-0.009,0.001,-0.001,-0.0
9062007,1258,1.0,1.0,1.0,1.0,100.0,27.057,40.0,40.0,55.0,1.0,1.0,832.797,233.089,0.022,11.777,0.0,80.0,55.0,1.4,1432.375,1487.163,1412.535,288.386,54.932,73.119,71.55,73.047,52.012,1.383,2.018,0.377,65.75,52.6,91.518,52.235,0.0,77.622,85.039,79.101,86.924,30.576,54.66,38.036,-10.828,56.0,98.75,71.813,72.375,55.688,56.906,0.0,37.281,72.0,70.0,1000.0,200.0,0.105,204.375,72.563,71.563,-0.052,71.875,69.188,55.75,56.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.162,441.75,77.313,76.688,0.01,72.188,69.75,55.969,57.125,0.0,55.344,72.0,70.0,1000.0,200.0,0.188,475.5,76.188,76.625,0.021,72.063,73.25,56.438,58.125,0.0,43.094,72.0,70.0,1000.0,200.0,0.083,317.0,75.5,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.339,5.866,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,528.0,532.5,302.75,519.5,523.5,520.5,-0.007,3.648,0.0,12.221,0.833,0.233,-0.008,0.001,-0.001,-0.0
9062007,1259,1.0,1.0,1.0,1.0,100.0,27.715,40.0,40.0,55.0,1.0,1.0,816.398,230.747,0.012,11.807,0.0,80.0,55.0,1.4,1436.875,1474.53,1399.862,285.057,55.148,73.119,71.55,73.047,52.119,1.337,2.0,0.377,65.732,52.579,91.63,52.207,0.0,77.729,85.039,79.101,86.924,30.649,54.66,38.036,-10.82,55.938,98.75,71.813,72.688,55.688,56.969,0.0,37.188,72.0,70.0,1000.0,200.0,0.105,202.125,72.563,71.563,-0.052,71.875,69.125,55.75,56.5,0.0,41.469,72.0,70.0,1000.0,200.0,0.148,421.25,77.313,76.688,0.01,72.063,69.625,55.969,57.125,0.0,56.5,72.0,70.0,1000.0,200.0,0.199,486.25,76.188,76.625,0.022,72.063,73.25,56.656,58.125,0.0,43.969,72.0,70.0,1000.0,200.0,0.083,317.25,75.5,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.341,5.867,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,532.5,302.75,518.5,524.0,520.5,-0.004,3.632,0.0,12.132,0.816,0.231,-0.008,0.001,-0.001,-0.0
9062007,1300,1.0,1.0,1.0,1.0,100.0,27.037,40.0,40.0,55.0,1.0,1.0,843.338,241.288,0.022,11.762,0.0,80.0,55.0,1.4,1425.125,1479.265,1428.399,284.401,54.932,72.907,71.235,72.73,52.012,1.413,2.021,0.373,65.898,52.684,91.434,52.235,0.0,77.514,84.965,79.101,86.85,30.576,54.765,38.036,-10.828,55.844,98.75,71.813,72.75,55.688,56.906,0.0,37.75,72.0,70.0,1000.0,200.0,0.1,198.375,72.563,71.563,-0.052,71.875,69.313,55.75,56.5,0.0,40.281,72.0,70.0,1000.0,200.0,0.162,439.5,77.313,76.5,0.01,72.188,69.563,55.969,57.0,0.0,55.031,72.0,70.0,1000.0,200.0,0.193,482.5,76.188,76.625,0.021,72.063,73.25,56.438,58.125,0.0,44.438,72.0,70.0,1000.0,200.0,0.083,316.75,75.5,74.813,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.342,5.866,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,532.5,302.75,519.5,524.0,520.5,-0.007,3.627,0.0,12.205,0.843,0.241,-0.008,0.001,-0.001,-0.0
9062007,1301,1.0,1.0,1.0,1.0,100.0,27.552,40.0,40.0,55.0,1.0,1.0,833.968,237.775,0.012,11.822,0.0,80.0,55.0,1.4,1435.25,1488.744,1410.95,288.425,54.932,72.907,71.34,72.836,52.119,1.429,1.946,0.37,65.798,52.635,91.658,52.263,0.0,77.622,84.965,79.101,86.85,30.576,54.66,37.963,-10.82,56.063,98.688,71.813,72.75,55.688,56.969,0.0,37.844,72.0,70.0,1000.0,200.0,0.101,198.625,72.563,71.563,-0.052,71.875,69.313,55.75,56.5,0.0,40.844,72.0,70.0,1000.0,200.0,0.15,425.0,77.313,76.688,0.01,72.063,69.625,55.969,57.125,0.0,56.438,72.0,70.0,1000.0,200.0,0.201,488.5,76.188,76.625,0.021,72.0,73.375,56.656,58.125,0.0,43.656,72.0,70.0,1000.0,200.0,0.088,323.5,75.5,74.813,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.604,11.712,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,532.5,303.0,520.0,523.5,520.5,-0.004,3.626,0.0,12.148,0.834,0.238,-0.008,0.001,-0.001,-0.0
