DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1302,1.0,1.0,1.0,1.0,100.0,27.026,40.0,40.0,55.0,1.0,1.0,815.227,228.404,0.022,11.717,0.0,80.0,55.0,1.4,1433.875,1474.53,1406.197,284.542,54.932,73.013,71.655,73.047,51.905,1.406,1.975,0.381,65.809,52.651,91.322,52.151,0.0,77.514,84.891,79.101,86.85,30.576,54.66,38.036,-10.82,55.875,98.813,71.813,72.938,55.688,56.906,0.0,37.781,72.0,70.0,1000.0,200.0,0.102,199.625,72.563,71.563,-0.052,71.75,69.375,55.75,56.688,0.0,40.281,72.0,70.0,1000.0,200.0,0.152,427.25,77.313,76.688,0.01,72.063,70.125,55.969,57.219,0.0,56.656,72.0,70.0,1000.0,200.0,0.194,481.75,76.188,76.625,0.021,72.063,73.25,56.438,58.125,0.0,44.594,72.0,70.0,1000.0,200.0,0.084,318.75,75.5,74.813,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.593,11.714,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,527.5,532.5,302.75,518.5,523.5,520.5,-0.007,3.629,0.0,12.159,0.815,0.228,-0.008,0.001,-0.001,-0.0
9062007,1303,1.0,1.0,1.0,1.0,100.0,27.747,40.0,40.0,55.0,1.0,1.0,832.797,234.261,0.012,11.822,0.0,80.0,55.0,1.4,1440.125,1495.069,1409.365,291.087,54.932,73.119,71.971,73.047,52.012,1.413,1.967,0.37,65.862,52.729,91.63,51.675,0.0,77.514,84.891,79.101,86.776,30.503,54.765,37.963,-10.82,56.0,98.75,71.938,73.625,55.688,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.1,198.125,72.563,71.563,-0.052,71.625,69.813,55.75,56.688,0.0,39.5,72.0,70.0,1000.0,200.0,0.151,420.5,77.25,76.688,0.01,72.188,70.188,56.094,57.125,0.0,56.656,72.0,70.0,1000.0,200.0,0.194,482.25,76.188,76.688,0.023,72.313,73.25,56.656,58.125,0.0,43.688,72.0,70.0,1000.0,200.0,0.09,325.75,75.5,74.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.569,11.694,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,533.0,302.75,519.5,523.5,520.5,-0.004,3.635,0.0,12.268,0.833,0.234,-0.008,0.001,-0.002,-0.0
9062007,1304,1.0,1.0,1.0,1.0,100.0,27.507,40.0,40.0,55.0,1.0,1.0,825.769,235.432,0.012,11.732,0.0,80.0,55.0,1.4,1457.75,1471.374,1414.121,289.556,55.04,73.225,72.391,73.153,52.226,1.406,2.014,0.373,65.883,52.685,91.855,51.03,0.0,77.407,84.817,78.995,86.702,30.43,54.765,37.963,-10.828,55.813,98.75,72.125,75.125,55.688,56.906,0.0,38.156,72.0,70.0,1000.0,200.0,0.101,198.125,72.563,71.563,-0.052,71.75,69.938,55.75,56.688,0.0,40.406,72.0,70.0,1000.0,200.0,0.142,409.5,77.313,76.688,0.01,72.313,70.438,56.094,57.125,0.0,56.75,72.0,70.0,1000.0,200.0,0.199,489.5,76.188,76.625,0.017,72.5,73.063,56.656,58.125,0.0,44.406,72.0,70.0,1000.0,200.0,0.098,342.25,75.5,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.571,11.686,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,527.5,533.0,303.0,520.0,524.0,520.5,-0.004,3.632,0.0,12.294,0.826,0.235,-0.008,0.001,-0.001,-0.0
9062007,1305,1.0,1.0,1.0,1.0,100.0,27.855,40.0,40.0,55.0,1.0,1.0,845.681,237.775,0.022,11.747,0.0,80.0,55.0,1.4,1452.125,1490.324,1418.878,291.526,54.932,73.437,72.601,73.259,52.226,1.391,1.982,0.377,65.852,52.682,91.658,50.469,0.0,77.514,84.817,78.995,86.702,30.576,54.869,38.036,-10.828,55.844,98.625,72.313,75.125,55.5,56.969,0.0,37.094,72.0,70.0,1000.0,200.0,0.11,207.25,72.438,71.563,-0.052,71.75,70.0,55.844,56.688,0.0,40.406,72.0,70.0,1000.0,200.0,0.135,401.25,77.313,76.688,0.01,72.313,70.438,55.969,57.125,0.0,55.75,72.0,70.0,1000.0,200.0,0.208,499.25,76.188,76.688,0.021,72.563,72.938,56.656,58.125,0.0,46.469,72.0,70.0,1000.0,200.0,0.096,341.0,75.438,74.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.577,11.693,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,528.0,533.0,303.0,519.5,524.0,520.5,-0.007,3.607,0.0,12.19,0.846,0.238,-0.007,0.001,-0.002,-0.0
9062007,1306,1.0,1.0,1.0,1.0,100.0,28.285,40.0,40.0,55.0,1.0,1.0,857.394,234.261,0.012,11.837,0.0,80.0,55.0,1.4,1452.125,1571.351,1434.751,317.825,55.363,73.331,72.707,73.153,52.44,1.406,1.989,0.377,65.928,52.691,92.303,50.105,0.0,77.729,84.891,78.995,86.702,30.576,54.869,38.108,-10.82,56.031,98.688,72.438,75.438,55.813,56.969,0.0,37.531,72.0,70.0,1000.0,200.0,0.109,207.125,72.563,71.563,-0.052,71.875,70.313,55.844,56.688,0.0,39.375,72.0,70.0,1000.0,200.0,0.147,421.0,77.313,76.688,0.01,72.313,70.438,56.094,57.125,0.0,56.406,72.0,70.0,1000.0,200.0,0.219,508.5,76.188,76.625,0.018,72.563,72.938,56.656,58.125,0.0,45.094,72.0,70.0,1000.0,200.0,0.109,362.0,75.438,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.563,11.676,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,527.5,533.5,303.0,519.5,524.0,520.5,-0.004,3.67,0.0,12.402,0.857,0.234,-0.008,0.001,-0.001,-0.0
9062007,1307,1.0,1.0,1.0,1.0,100.0,28.78,40.0,40.0,55.0,1.0,1.0,859.736,235.432,0.012,11.866,0.0,80.0,55.0,1.4,1496.25,1558.589,1439.518,322.194,55.255,73.65,73.022,73.47,52.547,1.379,2.018,0.37,65.907,52.727,92.023,49.937,0.0,77.514,84.743,78.995,86.702,30.503,55.183,38.181,-10.82,55.875,98.625,72.5,75.938,55.906,57.063,0.0,37.875,72.0,70.0,1000.0,200.0,0.11,207.5,72.313,71.563,-0.052,71.875,70.625,55.938,56.781,0.0,39.375,72.0,70.0,1000.0,200.0,0.145,419.25,77.313,76.688,0.01,72.5,70.625,56.188,57.219,0.0,56.25,72.0,70.0,1000.0,200.0,0.217,507.25,76.188,76.625,0.019,72.688,72.938,56.656,58.0,0.0,46.75,72.0,70.0,1000.0,200.0,0.11,363.25,75.438,74.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.566,11.681,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.5,534.0,303.0,519.0,524.0,520.5,-0.004,3.692,0.0,12.673,0.86,0.235,-0.006,0.001,-0.001,-0.0
9062007,1308,1.0,1.0,1.0,1.0,100.0,28.85,40.0,40.0,55.0,1.0,1.0,867.936,240.117,0.022,11.822,0.0,80.0,55.0,1.4,1490.0,1520.419,1434.751,317.362,55.578,73.543,72.917,73.364,52.654,1.375,1.964,0.366,66.048,52.785,92.247,49.741,0.0,77.622,84.743,78.995,86.628,30.43,55.078,38.108,-10.82,55.438,98.688,72.625,75.75,55.906,57.063,0.0,38.281,72.0,70.0,1000.0,200.0,0.11,207.75,72.438,71.563,-0.052,71.75,70.938,55.938,56.781,0.0,39.938,72.0,70.0,1000.0,200.0,0.141,413.25,77.25,76.688,0.01,72.375,70.813,56.188,57.219,0.0,58.375,72.0,70.0,1000.0,200.0,0.218,510.5,76.188,76.625,0.021,73.0,72.938,56.656,58.125,0.0,47.844,72.0,70.0,1000.0,200.0,0.119,375.5,75.5,74.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.596,11.707,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,527.5,534.0,302.75,520.5,524.5,520.5,-0.007,3.683,0.0,12.627,0.868,0.24,-0.007,0.001,-0.001,-0.0
9062007,1309,1.0,1.0,1.0,1.0,100.0,29.816,40.0,40.0,55.0,1.0,1.0,898.39,240.117,0.012,11.807,0.0,80.0,55.0,1.4,1524.125,1606.542,1458.609,346.786,55.471,73.65,72.917,73.47,52.761,1.413,2.093,0.366,65.985,52.785,92.331,49.797,0.0,77.407,84.669,78.889,86.554,30.43,55.392,38.254,-10.82,55.875,98.688,72.938,75.625,56.0,57.063,0.0,38.563,72.0,70.0,1000.0,200.0,0.111,208.625,72.563,71.563,-0.052,71.875,71.0,56.125,56.938,0.0,39.0,72.0,70.0,1000.0,200.0,0.145,419.25,77.25,76.688,0.01,72.375,70.625,56.188,57.219,0.0,56.906,72.0,70.0,1000.0,200.0,0.231,526.0,76.188,76.625,0.021,73.0,72.875,56.781,58.125,0.0,47.0,72.0,70.0,1000.0,200.0,0.13,394.75,75.5,74.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.596,11.705,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,527.5,534.0,303.0,519.0,524.5,520.5,-0.004,3.701,0.0,12.851,0.898,0.24,-0.008,0.001,-0.001,-0.0
9062007,1310,1.0,1.0,1.0,1.0,100.0,30.9,40.0,40.0,55.0,1.0,1.0,906.589,242.46,0.022,11.762,0.0,80.0,55.0,1.4,1525.875,1635.439,1466.575,354.31,55.578,73.968,73.022,73.787,52.761,1.402,2.093,0.373,65.983,52.777,92.135,49.657,0.0,77.299,84.817,78.889,86.628,30.503,55.392,38.327,-10.82,56.031,98.625,72.688,76.875,56.125,57.156,0.0,38.313,72.0,70.0,1000.0,200.0,0.119,216.75,72.438,71.438,-0.052,72.0,70.938,56.25,57.0,0.0,38.781,72.0,70.0,1000.0,200.0,0.144,418.5,77.25,76.688,0.01,72.5,70.625,56.281,57.344,0.0,56.781,72.0,70.0,1000.0,200.0,0.229,526.5,76.188,76.625,0.023,73.0,72.875,56.781,58.125,0.0,48.25,72.0,70.0,1000.0,200.0,0.135,403.0,75.438,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.591,11.699,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,528.0,534.5,303.0,520.0,525.0,520.5,-0.007,3.697,0.0,12.801,0.907,0.242,-0.008,0.001,-0.001,-0.0
9062007,1311,1.0,1.0,1.0,1.0,100.0,31.405,40.0,40.0,55.0,1.0,1.0,893.704,241.288,0.012,11.866,0.0,80.0,55.0,1.4,1575.0,1638.655,1480.932,363.082,55.686,74.074,73.443,73.787,53.082,1.394,2.09,0.373,65.975,52.78,92.528,49.488,0.0,77.299,84.595,78.889,86.554,30.503,55.496,38.327,-10.82,55.906,98.688,72.938,77.063,56.344,57.156,0.0,37.875,72.0,70.0,1000.0,200.0,0.123,219.625,72.438,71.438,-0.052,72.0,71.125,56.344,57.0,0.0,39.094,72.0,70.0,1000.0,200.0,0.15,424.25,77.25,76.688,0.01,72.5,70.688,56.5,57.594,0.0,57.063,72.0,70.0,1000.0,200.0,0.233,528.5,76.188,76.625,0.02,73.0,72.875,56.781,58.125,0.0,49.406,72.0,70.0,1000.0,200.0,0.138,406.75,75.438,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.576,11.684,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,535.0,303.0,521.0,525.0,520.5,-0.004,3.715,0.0,12.914,0.894,0.241,-0.008,0.001,-0.001,-0.0
9062007,1312,1.0,1.0,1.0,1.0,100.0,32.548,40.0,40.0,55.0,1.0,1.0,907.76,236.603,0.022,11.777,0.0,80.0,55.0,1.4,1580.125,1640.264,1469.764,363.716,55.794,73.862,73.232,73.787,53.189,1.387,2.115,0.355,66.02,52.82,92.416,49.516,0.0,77.299,84.669,78.889,86.48,30.576,55.705,38.4,-10.82,55.844,98.688,72.938,76.438,56.344,57.375,0.0,38.656,72.0,70.0,1000.0,200.0,0.124,220.0,72.438,71.563,-0.052,72.125,71.125,56.344,57.125,0.0,40.0,72.0,70.0,1000.0,200.0,0.15,425.25,77.25,76.688,0.01,72.313,70.688,56.563,57.594,0.0,58.844,72.0,70.0,1000.0,200.0,0.233,527.0,76.188,76.563,0.021,72.875,72.75,56.844,58.125,0.0,49.531,72.0,70.0,1000.0,200.0,0.141,412.75,75.438,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.587,11.699,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,535.0,303.0,520.0,525.0,520.5,-0.007,3.667,0.0,12.817,0.908,0.237,-0.007,0.001,-0.001,-0.0
9062007,1313,1.0,1.0,1.0,1.0,100.0,33.809,40.0,40.0,55.0,1.0,1.0,889.019,247.145,0.022,11.971,0.0,80.0,55.0,1.4,1592.5,1651.533,1484.126,371.295,56.116,73.862,73.232,73.892,53.403,1.368,2.115,0.377,66.044,52.816,92.472,49.769,0.0,77.514,84.595,78.889,86.48,30.649,55.81,38.473,-10.828,55.75,98.688,72.938,75.75,56.438,57.469,0.0,39.063,72.0,70.0,1000.0,200.0,0.124,220.125,72.438,71.438,-0.052,72.125,71.25,56.438,57.313,0.0,40.25,72.0,70.0,1000.0,200.0,0.151,425.0,77.25,76.688,0.01,72.375,71.0,56.688,57.594,0.0,57.156,72.0,70.0,1000.0,200.0,0.234,532.0,76.188,76.625,0.021,72.875,72.75,56.844,58.344,0.0,49.781,72.0,70.0,1000.0,200.0,0.147,420.25,75.438,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.584,11.688,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,527.5,535.5,303.0,521.0,525.5,520.5,-0.007,3.722,0.0,13.028,0.889,0.247,-0.008,0.001,-0.001,-0.0
9062007,1314,1.0,1.0,1.0,1.0,100.0,35.364,40.0,40.0,55.0,1.0,1.0,917.13,240.117,0.022,11.866,0.0,80.0,55.0,1.4,1599.875,1657.979,1485.723,375.205,55.901,74.074,73.232,73.787,53.403,1.394,2.126,0.366,66.033,52.827,92.331,49.881,0.0,77.192,84.448,78.889,86.407,30.649,55.705,38.764,-10.828,55.844,98.813,72.938,76.438,56.531,57.469,0.0,39.781,72.0,70.0,1000.0,200.0,0.123,219.25,72.438,71.438,-0.052,71.875,71.25,56.563,57.406,0.0,40.438,72.0,70.0,1000.0,200.0,0.151,425.75,77.25,76.688,0.01,72.188,70.813,56.688,57.75,0.0,58.094,72.0,70.0,1000.0,200.0,0.239,535.0,76.188,76.688,0.021,72.875,72.688,56.906,58.344,0.0,51.219,72.0,70.0,1000.0,200.0,0.148,420.75,75.438,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.558,11.664,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.5,536.0,303.0,520.0,525.5,520.5,-0.008,3.843,0.0,13.394,0.917,0.24,-0.008,0.001,-0.002,-0.0
9062007,1315,1.0,1.0,1.0,1.0,100.0,35.987,40.0,40.0,55.0,1.0,1.0,911.274,237.775,0.022,11.866,0.0,80.0,55.0,1.4,1599.875,1657.979,1472.953,377.748,56.116,73.968,73.337,73.892,53.296,1.398,2.119,0.366,66.036,52.829,91.49,49.825,0.0,77.514,84.522,78.782,86.407,30.796,55.392,39.347,-10.82,55.813,98.813,73.0,76.625,56.531,57.469,0.0,40.281,72.0,70.0,1000.0,200.0,0.124,220.125,72.438,71.563,-0.052,72.25,71.313,56.438,57.313,0.0,40.531,72.0,70.0,1000.0,200.0,0.152,427.0,77.25,76.688,0.01,72.5,70.938,56.688,57.75,0.0,57.844,72.0,70.0,1000.0,200.0,0.227,521.0,76.375,76.625,0.027,72.688,72.688,56.906,58.344,0.0,49.406,72.0,70.0,1000.0,200.0,0.157,433.75,75.438,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.561,11.664,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.5,536.0,303.0,521.5,526.0,520.5,-0.007,4.125,0.0,14.113,0.911,0.238,-0.007,0.001,-0.001,-0.0
9062007,1316,1.0,1.0,1.0,1.0,100.0,36.819,40.0,40.0,55.0,1.0,1.0,960.469,255.344,0.022,11.881,0.0,80.0,55.0,1.4,1602.625,1716.192,1532.171,389.829,56.009,74.18,73.337,73.998,53.082,1.383,2.104,0.37,66.19,52.996,91.658,49.657,0.0,77.407,84.522,78.889,86.333,30.723,54.869,39.492,-10.82,55.75,98.688,73.0,76.25,56.438,57.469,0.0,40.0,72.0,70.0,1000.0,200.0,0.132,227.5,72.438,71.438,-0.052,72.125,71.313,56.438,57.406,0.0,40.156,72.0,70.0,1000.0,200.0,0.159,438.25,77.25,76.688,0.01,72.188,71.0,56.688,57.75,0.0,59.25,72.0,70.0,1000.0,200.0,0.244,538.0,76.375,76.625,0.02,72.875,72.688,56.844,58.344,0.0,51.125,72.0,70.0,1000.0,200.0,0.167,447.5,75.438,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.552,11.658,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,527.5,536.5,303.0,519.5,526.0,520.0,-0.007,4.315,0.0,14.492,0.96,0.255,-0.008,0.001,-0.001,-0.0
9062007,1317,1.0,1.0,1.0,1.0,100.0,37.507,40.0,40.0,55.0,1.0,1.0,948.756,249.488,0.022,11.837,0.0,80.0,55.0,1.4,1628.375,1704.844,1504.912,390.815,55.686,74.074,73.337,73.998,52.761,1.372,2.122,0.377,66.172,52.931,91.013,49.629,0.0,77.299,84.448,78.676,86.333,30.869,54.66,39.929,-10.82,55.875,98.75,73.125,75.938,56.344,57.469,0.0,40.094,72.0,70.0,1000.0,200.0,0.134,229.5,72.438,71.563,-0.052,72.25,71.313,56.344,57.313,0.0,40.313,72.0,70.0,1000.0,200.0,0.155,434.75,77.25,76.813,0.01,72.5,71.313,56.5,57.594,0.0,58.344,72.0,70.0,1000.0,200.0,0.237,530.5,76.188,76.688,0.017,72.875,72.688,56.844,58.344,0.0,51.875,72.0,70.0,1000.0,200.0,0.167,448.75,75.313,74.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.556,11.658,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,527.5,536.5,303.0,522.0,526.5,520.0,-0.007,4.508,0.0,14.916,0.949,0.249,-0.007,0.001,-0.001,-0.0
9062007,1318,1.0,1.0,1.0,1.0,100.0,38.522,40.0,40.0,55.0,1.0,1.0,961.64,255.344,0.022,11.732,0.0,80.0,55.0,1.4,1628.375,1732.426,1548.249,397.031,55.686,74.18,73.232,73.998,52.761,1.368,2.108,0.381,66.354,52.968,91.378,49.657,0.0,77.514,84.374,78.676,86.259,31.309,54.242,40.221,-10.82,55.688,98.688,73.125,75.813,56.344,57.375,0.0,40.844,72.0,70.0,1000.0,200.0,0.133,228.125,72.438,71.438,-0.052,72.125,71.25,56.344,57.125,0.0,40.5,72.0,70.0,1000.0,200.0,0.16,440.25,77.25,76.813,0.01,72.313,70.938,56.5,57.594,0.0,59.75,72.0,70.0,1000.0,200.0,0.258,555.0,76.188,76.625,0.02,72.875,72.688,56.844,58.125,0.0,52.375,72.0,70.0,1000.0,200.0,0.172,454.0,75.438,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.627,11.721,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.5,536.5,303.0,521.0,526.5,520.0,-0.007,4.559,0.0,14.541,0.962,0.255,-0.008,0.001,-0.001,-0.0
9062007,1319,1.0,1.0,1.0,1.0,100.0,38.439,40.0,40.0,55.0,1.0,1.0,974.524,243.631,0.012,11.792,0.0,80.0,55.0,1.4,1664.0,1743.806,1509.716,419.458,55.471,74.498,73.548,74.315,52.547,1.379,2.158,0.355,66.498,53.126,91.63,49.573,0.0,77.622,84.522,78.676,86.259,31.675,54.242,40.658,-10.82,56.219,98.688,73.125,76.625,56.125,57.375,0.0,40.063,72.0,70.0,1000.0,200.0,0.145,238.375,72.313,71.438,-0.052,72.125,71.313,56.344,57.125,0.0,40.438,72.0,70.0,1000.0,200.0,0.163,440.75,77.25,76.688,0.01,72.188,71.188,56.281,57.438,0.0,58.094,72.0,70.0,1000.0,200.0,0.248,545.0,76.188,76.625,0.016,72.688,72.688,56.844,58.125,0.0,52.625,72.0,70.0,1000.0,200.0,0.171,452.75,75.438,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.63,11.729,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,537.0,303.0,520.0,527.0,520.0,-0.004,4.694,0.0,14.73,0.975,0.244,-0.007,0.001,-0.001,-0.0
9062007,1320,1.0,1.0,1.0,1.0,100.0,39.271,40.0,40.0,55.0,1.0,1.0,976.867,249.488,0.012,11.777,0.0,80.0,55.0,1.4,1675.875,1747.06,1517.729,414.097,55.578,74.286,73.337,74.209,52.654,1.375,2.144,0.362,66.555,53.241,91.574,49.516,0.0,77.622,84.374,78.782,86.333,31.895,54.347,41.095,-10.828,55.906,98.688,73.125,76.375,56.125,57.375,0.0,40.031,72.0,70.0,1000.0,200.0,0.147,240.375,72.438,71.563,-0.052,72.25,71.688,56.25,57.125,0.0,40.469,72.0,70.0,1000.0,200.0,0.163,442.0,77.25,76.813,0.01,72.188,71.438,56.5,57.438,0.0,58.219,72.0,70.0,1000.0,200.0,0.248,545.5,76.188,76.625,0.02,72.688,72.688,56.844,58.125,0.0,53.625,72.0,70.0,1000.0,200.0,0.173,454.75,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.635,11.737,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,536.5,303.25,521.5,527.0,519.5,-0.004,4.826,0.0,15.066,0.977,0.249,-0.007,0.001,-0.001,-0.0
9062007,1321,1.0,1.0,1.0,1.0,100.0,39.566,40.0,40.0,55.0,1.0,1.0,965.154,250.659,0.012,11.732,0.0,80.0,55.0,1.4,1689.375,1737.302,1514.523,418.397,55.471,74.604,73.548,74.421,52.654,1.372,2.133,0.355,66.657,53.326,91.686,49.432,0.0,77.729,84.374,78.782,86.185,32.188,54.347,41.459,-10.82,55.75,98.688,73.188,76.25,56.125,57.375,0.0,40.375,72.0,70.0,1000.0,200.0,0.146,239.625,72.313,71.438,-0.052,72.313,71.75,56.25,57.125,0.0,40.625,72.0,70.0,1000.0,200.0,0.164,442.0,77.25,76.688,0.01,72.313,70.938,56.5,57.438,0.0,59.094,72.0,70.0,1000.0,200.0,0.242,540.0,76.188,76.625,0.021,72.688,72.688,56.781,58.125,0.0,53.594,72.0,70.0,1000.0,200.0,0.181,466.0,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.622,11.719,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.5,537.0,303.0,521.5,527.5,519.5,-0.004,4.908,0.0,15.122,0.965,0.251,-0.007,0.001,-0.001,-0.0
9062007,1322,1.0,1.0,1.0,1.0,100.0,40.707,40.0,40.0,55.0,1.0,1.0,980.381,255.344,0.012,11.807,0.0,80.0,55.0,1.4,1695.25,1764.976,1543.422,418.044,55.686,74.392,73.443,74.209,52.654,1.36,2.14,0.37,66.734,53.368,91.49,49.376,0.0,78.159,84.3,78.676,86.185,32.481,54.138,41.823,-10.828,55.781,98.625,73.125,76.625,56.125,57.156,0.0,40.969,72.0,70.0,1000.0,200.0,0.148,240.5,72.438,71.438,-0.052,72.313,71.313,56.25,57.0,0.0,40.969,72.0,70.0,1000.0,200.0,0.164,442.25,77.25,76.813,0.01,72.313,71.0,56.281,57.438,0.0,59.0,72.0,70.0,1000.0,200.0,0.251,548.5,76.188,76.625,0.022,72.688,72.438,56.781,58.0,0.0,54.563,72.0,70.0,1000.0,200.0,0.183,467.5,75.313,74.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.634,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,537.0,303.0,522.5,528.0,519.5,-0.004,5.093,0.0,15.334,0.98,0.255,-0.008,0.001,-0.001,-0.0
9062007,1323,1.0,1.0,1.0,1.0,100.0,41.267,40.0,40.0,55.0,1.0,1.0,986.237,250.659,0.012,11.717,0.0,80.0,55.0,1.4,1706.125,1771.499,1530.565,431.807,55.686,74.604,73.653,74.526,52.654,1.356,2.162,0.37,66.815,53.438,91.462,49.32,0.0,78.159,84.3,78.676,86.111,32.701,54.138,42.187,-10.828,55.875,98.688,73.188,76.625,56.125,57.156,0.0,41.594,72.0,70.0,1000.0,200.0,0.148,240.5,72.438,71.563,-0.052,72.25,71.313,56.25,57.125,0.0,42.281,72.0,70.0,1000.0,200.0,0.164,442.5,77.25,76.688,0.01,72.375,71.0,56.5,57.438,0.0,58.531,72.0,70.0,1000.0,200.0,0.252,548.5,76.188,76.625,0.021,72.563,72.438,56.781,58.0,0.0,53.813,72.0,70.0,1000.0,200.0,0.189,476.5,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.647,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,537.5,303.25,522.0,528.0,519.5,-0.004,5.185,0.0,15.451,0.986,0.251,-0.007,0.001,-0.001,-0.0
9062007,1324,1.0,1.0,1.0,1.0,100.0,41.331,40.0,40.0,55.0,1.0,1.0,1001.464,245.974,0.022,11.822,0.0,80.0,55.0,1.4,1706.125,1795.999,1540.206,446.193,55.471,74.604,73.548,74.421,52.547,1.353,2.166,0.359,67.087,53.512,91.658,49.236,0.0,78.051,84.3,78.676,86.111,32.994,53.929,42.479,-10.82,55.906,98.688,73.125,76.375,56.125,57.156,0.0,42.406,72.0,70.0,1000.0,200.0,0.146,238.75,72.438,71.438,-0.052,72.25,71.313,56.25,57.0,0.0,41.25,72.0,70.0,1000.0,200.0,0.172,456.25,77.25,76.813,0.01,72.375,71.0,56.281,57.438,0.0,58.969,72.0,70.0,1000.0,200.0,0.264,559.5,76.375,76.625,0.015,72.688,72.438,56.656,58.0,0.0,55.438,72.0,70.0,1000.0,200.0,0.19,478.0,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.647,11.729,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,537.5,303.0,523.5,528.5,519.5,-0.007,5.356,0.0,15.586,1.001,0.246,-0.008,0.001,-0.001,-0.0
9062007,1325,1.0,1.0,1.0,1.0,100.0,41.836,40.0,40.0,55.0,1.0,1.0,1024.89,251.83,0.022,11.822,0.0,80.0,55.0,1.4,1728.125,1820.558,1551.468,455.896,55.471,74.498,73.232,74.421,52.547,1.345,2.18,0.366,67.255,53.749,91.742,49.236,0.0,78.051,84.226,78.676,86.037,33.36,54.033,42.916,-10.82,55.844,98.563,73.125,76.563,56.125,57.156,0.0,41.531,72.0,70.0,1000.0,200.0,0.157,248.0,72.313,71.563,-0.052,72.25,71.313,56.25,57.0,0.0,41.563,72.0,70.0,1000.0,200.0,0.169,453.0,77.25,76.813,0.01,72.313,70.813,56.281,57.344,0.0,59.688,72.0,70.0,1000.0,200.0,0.262,560.0,76.188,76.625,0.017,72.563,72.375,56.656,57.938,0.0,55.219,72.0,70.0,1000.0,200.0,0.2,490.0,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.637,11.718,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,538.0,303.0,524.5,528.5,520.0,-0.007,5.465,0.0,15.701,1.025,0.252,-0.006,0.001,-0.001,-0.0
9062007,1326,1.0,1.0,1.0,1.0,100.0,42.874,40.0,40.0,55.0,1.0,1.0,1031.918,255.344,0.012,11.807,0.0,80.0,55.0,1.4,1758.5,1792.729,1551.468,447.967,55.686,74.71,73.548,74.632,52.761,1.364,2.184,0.373,67.301,53.876,91.771,49.32,0.0,78.266,84.078,78.676,86.037,33.727,54.138,43.28,-10.828,55.625,98.688,73.125,76.25,56.125,57.156,0.0,41.375,72.0,70.0,1000.0,200.0,0.161,250.875,72.313,71.438,-0.052,72.25,71.563,56.344,57.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.166,444.75,77.25,76.688,0.01,72.313,71.438,56.281,57.438,0.0,59.906,72.0,70.0,1000.0,200.0,0.255,555.5,76.188,76.688,0.018,72.563,72.375,56.781,58.0,0.0,54.625,72.0,70.0,1000.0,200.0,0.204,493.5,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.623,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,527.5,538.0,303.25,524.5,529.0,520.0,-0.004,5.526,0.0,15.675,1.032,0.255,-0.007,0.001,-0.001,-0.0
9062007,1327,1.0,1.0,1.0,1.0,100.0,42.871,40.0,40.0,55.0,1.0,1.0,1022.548,256.515,0.012,11.792,0.0,80.0,55.0,1.4,1764.5,1822.197,1551.468,461.293,55.471,74.392,73.232,74.632,52.654,1.353,2.176,0.373,67.517,53.959,91.827,49.376,0.0,78.266,84.152,78.676,86.037,34.02,53.929,43.498,-10.82,55.719,98.625,73.125,75.438,56.125,57.156,0.0,41.75,72.0,70.0,1000.0,200.0,0.162,250.75,72.313,71.438,-0.052,72.125,71.313,56.25,57.0,0.0,41.281,72.0,70.0,1000.0,200.0,0.175,458.5,77.25,76.688,0.01,72.375,71.313,56.281,57.594,0.0,59.063,72.0,70.0,1000.0,200.0,0.265,564.5,76.188,76.688,0.022,72.5,72.375,56.781,58.0,0.0,55.75,72.0,70.0,1000.0,200.0,0.202,491.75,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.645,11.73,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,538.0,303.0,525.0,529.0,520.0,-0.004,5.614,0.0,15.531,1.023,0.257,-0.007,0.001,-0.002,-0.0
9062007,1328,1.0,1.0,1.0,1.0,100.0,44.008,40.0,40.0,55.0,1.0,1.0,1010.835,249.488,0.012,11.777,0.0,80.0,55.0,1.4,1764.5,1797.634,1543.422,449.133,55.686,74.71,73.337,74.526,52.761,1.379,2.191,0.366,67.499,54.002,91.406,49.573,0.0,78.374,84.152,78.676,85.963,34.386,54.033,44.081,-10.82,55.563,98.75,73.125,75.813,56.125,57.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.161,251.25,72.188,71.438,-0.052,72.125,71.563,56.25,57.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.167,450.25,77.25,76.813,0.01,72.375,70.813,56.281,57.344,0.0,59.875,72.0,70.0,1000.0,200.0,0.261,563.5,76.188,76.688,0.021,72.5,72.25,56.781,57.938,0.0,55.719,72.0,70.0,1000.0,200.0,0.204,493.75,75.313,74.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.64,11.726,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,538.5,303.25,523.5,529.5,520.0,-0.004,5.811,0.0,15.864,1.011,0.249,-0.006,0.001,-0.002,-0.0
9062007,1329,1.0,1.0,1.0,1.0,100.0,44.052,40.0,40.0,55.0,1.0,1.0,1034.261,255.344,0.012,11.732,0.0,80.0,55.0,1.4,1762.375,1820.558,1549.858,459.691,55.471,74.392,73.337,74.421,52.547,1.353,2.216,0.373,67.653,54.139,91.49,49.432,0.0,78.266,84.004,78.57,85.963,34.606,53.825,44.227,-10.82,55.625,98.688,73.125,76.563,56.0,57.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.161,250.375,72.313,71.438,-0.052,72.125,71.313,56.125,57.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.166,450.0,77.25,76.813,0.01,72.063,71.0,56.281,57.344,0.0,60.0,72.0,70.0,1000.0,200.0,0.273,571.5,76.188,76.625,0.021,72.375,72.188,56.656,57.938,0.0,56.625,72.0,70.0,1000.0,200.0,0.204,493.75,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.622,11.718,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,538.5,303.0,525.5,529.5,520.0,-0.004,5.873,0.0,15.682,1.034,0.255,-0.007,0.001,-0.001,-0.0
9062007,1330,1.0,1.0,1.0,1.0,100.0,44.495,40.0,40.0,55.0,1.0,1.0,1051.83,264.715,0.012,11.777,0.0,80.0,55.0,1.4,1771.25,1835.322,1575.657,462.976,55.471,74.392,73.232,74.421,52.654,1.364,2.22,0.37,67.786,54.193,91.771,49.46,0.0,78.051,84.078,78.464,85.89,34.972,53.929,44.518,-10.82,55.594,98.625,73.125,76.563,56.125,57.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.161,251.0,72.188,71.438,-0.052,72.0,71.313,56.25,57.0,0.0,41.656,72.0,70.0,1000.0,200.0,0.177,460.5,77.125,76.813,0.01,72.313,71.0,56.281,57.219,0.0,59.75,72.0,70.0,1000.0,200.0,0.259,558.0,76.188,76.625,0.02,72.375,72.188,56.656,57.938,0.0,55.938,72.0,70.0,1000.0,200.0,0.213,506.0,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.63,11.721,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,538.5,303.25,525.0,530.0,520.0,-0.004,5.93,0.0,15.618,1.052,0.265,-0.006,0.0,-0.001,-0.0
9062007,1331,1.0,1.0,1.0,1.0,100.0,45.612,40.0,40.0,55.0,1.0,1.0,1061.201,258.858,0.012,11.807,0.0,80.0,55.0,1.4,1780.375,1843.532,1572.427,473.195,55.686,74.498,73.337,74.421,52.761,1.372,2.234,0.37,67.932,54.275,91.742,49.46,0.0,78.266,84.004,78.464,85.89,35.265,53.929,45.101,-10.82,55.781,98.625,73.0,75.938,56.125,57.156,0.0,42.594,72.0,70.0,1000.0,200.0,0.173,260.75,72.313,71.438,-0.052,72.125,71.125,56.25,57.0,0.0,41.813,72.0,70.0,1000.0,200.0,0.172,456.25,77.125,76.813,0.01,72.188,70.813,56.5,57.344,0.0,60.094,72.0,70.0,1000.0,200.0,0.266,561.5,76.375,76.688,0.015,72.5,72.188,56.656,57.938,0.0,56.594,72.0,70.0,1000.0,200.0,0.212,505.5,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.647,11.734,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,538.5,303.25,525.0,529.5,520.0,-0.004,6.222,0.0,16.132,1.061,0.259,-0.007,0.0,-0.001,-0.0
9062007,1332,1.0,1.0,1.0,1.0,100.0,45.672,40.0,40.0,55.0,1.0,1.0,1075.256,261.201,0.022,11.792,0.0,80.0,55.0,1.4,1789.0,1858.329,1577.272,481.537,55.578,74.498,73.232,74.421,52.761,1.375,2.248,0.377,68.038,54.43,91.855,49.46,0.0,77.944,84.004,78.57,85.816,35.558,53.72,45.246,-10.828,55.875,98.563,73.125,75.813,56.125,57.063,0.0,42.25,72.0,70.0,1000.0,200.0,0.175,262.5,72.313,71.438,-0.052,72.25,71.313,56.25,57.0,0.0,41.469,72.0,70.0,1000.0,200.0,0.177,456.25,77.125,76.813,0.01,72.063,70.938,56.5,57.344,0.0,59.188,72.0,70.0,1000.0,200.0,0.272,572.0,76.375,76.625,0.021,72.5,72.188,56.656,57.938,0.0,57.344,72.0,70.0,1000.0,200.0,0.213,506.5,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.62,11.705,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.5,539.0,303.0,525.5,530.0,520.0,-0.007,6.29,0.0,15.867,1.075,0.261,-0.007,0.0,-0.001,-0.0
9062007,1333,1.0,1.0,1.0,1.0,100.0,46.756,40.0,40.0,55.0,1.0,1.0,1057.687,262.372,0.022,11.822,0.0,80.0,55.0,1.4,1784.25,1843.532,1565.972,481.219,55.471,74.604,73.443,74.526,52.761,1.375,2.248,0.377,68.015,54.436,91.742,49.488,0.0,78.051,84.004,78.57,85.742,35.851,53.72,45.61,-10.82,55.813,98.688,73.125,75.938,56.125,57.063,0.0,42.688,72.0,70.0,1000.0,200.0,0.176,262.75,72.313,71.438,-0.052,72.125,71.313,56.25,57.0,0.0,41.313,72.0,70.0,1000.0,200.0,0.177,461.75,77.125,76.938,0.01,72.313,71.0,56.281,57.438,0.0,60.281,72.0,70.0,1000.0,200.0,0.26,557.5,76.188,76.625,0.022,72.5,72.188,56.656,57.938,0.0,56.969,72.0,70.0,1000.0,200.0,0.216,508.5,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.612,11.707,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.5,539.0,303.0,526.5,530.0,520.0,-0.007,6.456,0.0,16.023,1.058,0.262,-0.007,0.0,-0.001,-0.0
9062007,1334,1.0,1.0,1.0,1.0,100.0,47.104,40.0,40.0,55.0,1.0,1.0,1078.77,256.515,0.022,11.777,0.0,80.0,55.0,1.4,1791.0,1863.266,1569.199,485.263,55.471,74.498,73.127,74.315,52.654,1.36,2.266,0.377,68.209,54.398,91.686,49.516,0.0,78.051,83.856,78.464,85.668,36.144,53.825,45.829,-10.82,55.688,98.625,73.125,75.938,56.125,57.156,0.0,43.563,72.0,70.0,1000.0,200.0,0.175,262.0,72.188,71.438,-0.052,72.25,71.313,56.25,57.0,0.0,41.875,72.0,70.0,1000.0,200.0,0.176,459.75,77.125,76.813,0.01,72.313,70.813,56.281,57.344,0.0,59.625,72.0,70.0,1000.0,200.0,0.277,576.0,76.188,76.625,0.023,72.5,72.063,56.656,57.938,0.0,57.875,72.0,70.0,1000.0,200.0,0.214,507.0,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.653,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.5,539.5,303.25,526.5,530.0,520.0,-0.007,6.451,0.0,15.84,1.079,0.257,-0.006,0.0,-0.001,-0.0
9062007,1335,1.0,1.0,1.0,1.0,100.0,47.707,40.0,40.0,55.0,1.0,1.0,1095.168,262.372,0.012,11.852,0.0,80.0,55.0,1.4,1809.0,1879.739,1588.589,501.006,55.686,74.71,73.337,74.632,52.868,1.372,2.241,0.381,68.363,54.66,91.967,49.573,0.0,78.159,83.93,78.57,85.742,36.364,53.825,46.193,-10.82,55.969,98.563,73.125,75.938,56.125,57.063,0.0,44.219,72.0,70.0,1000.0,200.0,0.175,262.25,72.188,71.438,-0.052,72.125,71.313,56.25,57.0,0.0,41.5,72.0,70.0,1000.0,200.0,0.178,463.5,77.125,76.813,0.01,72.313,70.688,56.281,57.344,0.0,60.219,72.0,70.0,1000.0,200.0,0.282,582.5,76.188,76.625,0.021,72.375,71.813,56.656,57.938,0.0,57.531,72.0,70.0,1000.0,200.0,0.228,522.5,75.313,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.645,11.732,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,539.5,303.25,526.0,530.0,520.0,-0.004,6.672,0.0,16.176,1.095,0.262,-0.006,0.0,-0.001,-0.0
9062007,1336,1.0,1.0,1.0,1.0,100.0,48.431,40.0,40.0,55.0,1.0,1.0,1082.284,257.687,0.022,11.807,0.0,80.0,55.0,1.4,1822.25,1869.852,1586.971,492.497,55.578,74.71,73.127,74.526,52.868,1.368,2.263,0.381,68.376,54.679,91.714,49.685,0.0,77.944,83.856,78.464,85.742,36.73,53.825,46.484,-10.82,55.938,98.563,73.125,75.75,56.125,57.156,0.0,44.688,72.0,70.0,1000.0,200.0,0.176,262.5,72.188,71.438,-0.052,72.0,71.563,56.25,57.0,0.0,41.5,72.0,70.0,1000.0,200.0,0.179,463.75,77.125,76.813,0.01,72.313,70.688,56.5,57.438,0.0,60.344,72.0,70.0,1000.0,200.0,0.279,579.0,76.188,76.625,0.016,72.5,71.813,56.656,57.938,0.0,58.75,72.0,70.0,1000.0,200.0,0.218,511.5,75.125,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.637,11.726,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.5,539.5,303.0,527.5,530.0,520.5,-0.008,6.737,0.0,15.99,1.082,0.258,-0.006,0.0,-0.001,-0.0
9062007,1337,1.0,1.0,1.0,1.0,100.0,49.319,40.0,40.0,55.0,1.0,1.0,1108.053,264.715,0.022,11.866,0.0,80.0,55.0,1.4,1835.25,1892.935,1595.064,495.954,55.686,74.498,73.127,74.315,52.868,1.36,2.259,0.377,68.544,54.825,91.827,49.601,0.0,77.837,83.782,78.358,85.742,37.023,53.72,46.849,-10.828,56.0,98.625,73.125,76.125,56.344,57.156,0.0,43.938,72.0,70.0,1000.0,200.0,0.187,270.75,72.313,71.438,-0.052,72.125,71.688,56.25,57.0,0.0,41.781,72.0,70.0,1000.0,200.0,0.178,462.25,77.125,76.938,0.01,72.063,71.188,56.5,57.438,0.0,60.406,72.0,70.0,1000.0,200.0,0.283,581.0,76.188,76.625,0.017,72.5,71.813,56.656,57.938,0.0,59.156,72.0,70.0,1000.0,200.0,0.228,523.0,75.125,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.656,11.742,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.5,539.5,303.0,525.5,530.0,520.5,-0.008,6.983,0.0,16.187,1.108,0.265,-0.007,0.0,-0.001,-0.0
9062007,1338,1.0,1.0,1.0,1.0,100.0,50.295,40.0,40.0,55.0,1.0,1.0,1113.909,264.715,0.012,11.822,0.0,80.0,55.0,1.4,1831.5,1892.935,1598.303,500.25,55.578,74.498,73.127,74.421,52.868,1.356,2.252,0.373,68.617,54.862,91.602,49.741,0.0,77.944,83.782,78.464,85.668,37.243,53.72,47.14,-10.828,55.938,98.688,73.0,75.75,56.344,57.156,0.0,43.344,72.0,70.0,1000.0,200.0,0.19,273.25,72.188,71.438,-0.052,72.125,71.563,56.25,57.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.179,461.25,77.125,76.813,0.01,71.875,71.438,56.5,57.438,0.0,60.156,72.0,70.0,1000.0,200.0,0.273,572.5,76.188,76.688,0.021,72.5,71.813,56.781,57.938,0.0,59.438,72.0,70.0,1000.0,200.0,0.233,530.0,75.125,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.618,11.714,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,540.0,303.0,528.0,530.0,520.5,-0.004,7.101,0.0,16.243,1.114,0.265,-0.006,0.0,-0.002,-0.0
9062007,1339,1.0,1.0,1.0,1.0,100.0,50.492,40.0,40.0,55.0,1.0,1.0,1091.655,275.256,0.012,11.866,0.0,80.0,55.0,1.4,1831.5,1879.739,1611.275,481.882,55.578,74.498,73.127,74.315,52.975,1.372,2.245,0.377,68.613,54.891,91.49,49.685,0.0,78.266,83.708,78.251,85.594,37.463,53.616,47.358,-10.82,55.844,98.625,73.125,75.813,56.125,57.063,0.0,43.25,72.0,70.0,1000.0,200.0,0.193,274.5,72.313,71.563,-0.052,72.125,71.563,56.25,57.125,0.0,41.688,72.0,70.0,1000.0,200.0,0.175,459.75,77.125,76.813,0.01,72.063,71.313,56.5,57.438,0.0,59.563,72.0,70.0,1000.0,200.0,0.266,563.5,76.375,76.625,0.017,72.375,71.75,56.781,57.875,0.0,59.313,72.0,70.0,1000.0,200.0,0.233,527.5,75.125,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.65,11.752,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,540.0,303.0,526.5,529.5,520.5,-0.004,7.269,0.0,16.299,1.092,0.275,-0.006,0.0,-0.001,-0.0
9062007,1340,1.0,1.0,1.0,1.0,100.0,51.194,40.0,40.0,55.0,1.0,1.0,1110.395,263.543,0.022,11.852,0.0,80.0,55.0,1.4,1823.25,1909.453,1599.924,497.283,55.578,74.498,73.232,74.421,52.761,1.364,2.284,0.377,68.763,55.019,91.574,49.685,0.0,78.051,83.634,78.251,85.594,37.756,53.407,47.65,-10.82,55.969,98.625,73.0,75.438,56.125,57.156,0.0,43.813,72.0,70.0,1000.0,200.0,0.19,272.5,72.188,71.438,-0.052,72.313,71.313,56.25,57.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.179,464.0,77.125,76.813,0.01,72.063,71.0,56.5,57.344,0.0,59.406,72.0,70.0,1000.0,200.0,0.278,572.0,76.188,76.625,0.017,72.375,71.813,56.781,57.875,0.0,58.938,72.0,70.0,1000.0,200.0,0.24,537.0,75.313,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.648,11.743,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,540.0,303.0,526.5,529.5,520.5,-0.008,7.492,0.0,16.277,1.11,0.264,-0.006,0.0,-0.001,-0.0
9062007,1341,1.0,1.0,1.0,1.0,100.0,51.925,40.0,40.0,55.0,1.0,1.0,1123.28,268.228,0.022,11.941,0.0,80.0,55.0,1.4,1844.0,1884.685,1598.303,502.575,55.794,74.498,73.232,74.526,52.975,1.398,2.252,0.381,68.786,55.025,91.574,49.685,0.0,78.159,83.782,78.358,85.52,38.049,53.511,48.014,-10.828,55.813,98.625,73.125,76.25,56.125,57.156,0.0,44.438,72.0,70.0,1000.0,200.0,0.191,274.0,72.188,71.438,-0.052,72.313,71.313,56.25,57.0,0.0,43.844,72.0,70.0,1000.0,200.0,0.18,462.75,77.125,76.813,0.009,72.313,71.188,56.281,57.438,0.0,59.313,72.0,70.0,1000.0,200.0,0.265,563.0,76.188,76.688,0.021,72.5,71.813,56.656,57.938,0.0,58.813,72.0,70.0,1000.0,200.0,0.244,541.0,75.125,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.63,11.737,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.0,540.0,303.0,526.5,530.0,520.5,-0.007,7.696,0.0,16.515,1.123,0.268,-0.006,0.0,-0.002,-0.0
9062007,1342,1.0,1.0,1.0,1.0,100.0,52.587,40.0,40.0,55.0,1.0,1.0,1122.109,265.886,0.022,11.896,0.0,80.0,55.0,1.4,1854.25,1927.652,1608.031,513.822,55.578,74.498,73.232,74.421,52.868,1.345,2.277,0.381,68.966,55.18,91.742,49.545,0.0,77.944,83.634,78.251,85.52,38.269,53.511,48.16,-10.82,55.844,98.5,73.125,75.438,56.125,57.063,0.0,45.344,72.0,70.0,1000.0,200.0,0.19,273.0,72.188,71.438,-0.052,72.125,71.313,56.25,57.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.191,478.75,77.125,76.813,0.009,72.063,71.438,56.5,57.344,0.0,60.906,72.0,70.0,1000.0,200.0,0.277,575.5,76.188,76.625,0.02,72.375,71.688,56.656,57.875,0.0,60.313,72.0,70.0,1000.0,200.0,0.245,542.5,75.125,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.593,11.697,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,528.0,540.5,303.25,527.0,530.0,520.5,-0.008,7.72,0.0,16.33,1.122,0.266,-0.006,0.0,-0.001,-0.0
9062007,1343,1.0,1.0,1.0,1.0,100.0,53.553,40.0,40.0,55.0,1.0,1.0,1137.335,270.571,0.012,11.881,0.0,80.0,55.0,1.4,1871.75,1906.147,1616.146,517.814,55.578,74.498,73.232,74.421,52.868,1.372,2.274,0.395,69.032,55.239,91.602,49.629,0.0,77.944,83.708,78.358,85.52,38.562,53.616,48.597,-10.82,56.0,98.625,73.0,75.75,56.344,57.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.206,284.0,72.188,71.438,-0.052,72.125,71.313,56.344,57.125,0.0,43.219,72.0,70.0,1000.0,200.0,0.183,471.0,77.125,76.813,0.009,72.188,71.438,56.281,57.438,0.0,60.094,72.0,70.0,1000.0,200.0,0.275,573.5,76.188,76.688,0.02,72.375,71.75,56.656,57.938,0.0,60.531,72.0,70.0,1000.0,200.0,0.244,538.5,75.125,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.597,11.705,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,528.0,540.5,303.0,528.0,530.0,520.5,-0.004,7.92,0.0,16.545,1.137,0.271,-0.006,0.0,-0.001,-0.0
9062007,1344,1.0,1.0,1.0,1.0,100.0,54.303,40.0,40.0,55.0,1.0,1.0,1161.933,272.914,0.012,11.911,0.0,80.0,55.0,1.4,1869.25,1949.198,1624.272,535.729,55.686,74.498,73.232,74.526,52.975,1.375,2.299,0.392,69.311,55.441,91.883,49.685,0.0,77.944,83.56,78.251,85.446,38.708,53.616,48.669,-10.828,56.063,98.563,73.125,75.75,56.344,57.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.204,283.0,72.188,71.438,-0.052,72.125,71.25,56.344,57.125,0.0,42.563,72.0,70.0,1000.0,200.0,0.192,474.0,77.125,76.813,0.009,72.188,71.188,56.563,57.438,0.0,60.688,72.0,70.0,1000.0,200.0,0.281,578.0,76.188,76.688,0.02,72.375,71.688,56.656,57.875,0.0,60.5,72.0,70.0,1000.0,200.0,0.249,546.5,75.125,74.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.622,11.721,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,540.5,303.25,529.0,530.0,520.5,-0.004,7.959,0.0,16.464,1.162,0.273,-0.006,0.0,-0.001,-0.0
9062007,1345,1.0,1.0,1.0,1.0,100.0,55.116,40.0,40.0,55.0,1.0,1.0,1158.419,272.914,0.012,11.956,0.0,80.0,55.0,1.4,1886.75,1959.156,1627.525,538.511,55.686,74.498,73.127,74.421,52.975,1.356,2.31,0.381,69.424,55.511,91.883,49.713,0.0,77.944,83.56,78.251,85.446,39.002,53.511,48.961,-10.828,56.125,98.563,73.0,75.625,56.438,57.063,0.0,44.938,72.0,70.0,1000.0,200.0,0.204,282.5,72.188,71.438,-0.052,72.0,71.25,56.344,57.125,0.0,42.625,72.0,70.0,1000.0,200.0,0.19,477.25,77.125,76.813,0.009,72.188,71.188,56.563,57.438,0.0,60.344,72.0,70.0,1000.0,200.0,0.29,589.5,76.125,76.625,0.022,72.375,71.688,56.781,57.875,0.0,61.031,72.0,70.0,1000.0,200.0,0.25,547.0,75.125,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.635,11.732,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.0,541.0,303.25,527.5,529.5,520.5,-0.004,8.207,0.0,16.521,1.158,0.273,-0.006,0.0,-0.002,-0.0
9062007,1346,1.0,1.0,1.0,1.0,100.0,56.161,40.0,40.0,55.0,1.0,1.0,1171.303,274.085,0.022,11.881,0.0,80.0,55.0,1.4,1887.0,1950.857,1634.034,531.197,55.686,74.71,73.337,74.738,52.975,1.36,2.335,0.377,69.445,55.528,91.602,49.909,0.0,77.944,83.56,78.358,85.446,39.221,53.511,49.179,-10.82,56.125,98.563,73.0,75.938,56.344,57.156,0.0,44.969,72.0,70.0,1000.0,200.0,0.206,283.5,72.188,71.438,-0.052,72.25,71.0,56.344,57.125,0.0,43.188,72.0,70.0,1000.0,200.0,0.186,473.75,77.125,76.813,0.009,72.063,71.188,56.5,57.438,0.0,60.469,72.0,70.0,1000.0,200.0,0.285,585.5,76.188,76.625,0.021,72.313,71.688,56.656,57.938,0.0,61.531,72.0,70.0,1000.0,200.0,0.252,550.0,75.125,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.635,11.734,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.0,541.0,303.25,528.0,529.5,520.5,-0.008,8.279,0.0,16.415,1.171,0.274,-0.006,0.0,-0.001,-0.0
9062007,1347,1.0,1.0,1.0,1.0,100.0,57.029,40.0,40.0,55.0,1.0,1.0,1188.873,272.914,0.012,12.016,0.0,80.0,55.0,1.4,1897.0,1959.156,1634.034,533.498,55.794,74.604,73.232,74.526,52.975,1.372,2.328,0.388,69.613,55.626,91.658,49.825,0.0,77.944,83.56,78.251,85.373,39.368,53.407,49.398,-10.828,56.031,98.563,73.0,75.938,56.344,57.156,0.0,45.438,72.0,70.0,1000.0,200.0,0.205,284.0,72.188,71.438,-0.052,72.313,71.125,56.438,57.125,0.0,42.844,72.0,70.0,1000.0,200.0,0.193,483.25,77.125,76.938,0.009,72.063,71.188,56.563,57.438,0.0,59.906,72.0,70.0,1000.0,200.0,0.284,585.0,76.188,76.688,0.021,72.375,71.563,56.781,57.938,0.0,61.0,72.0,70.0,1000.0,200.0,0.26,559.0,75.125,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.615,11.722,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,541.5,303.0,529.0,529.5,520.5,-0.004,8.585,0.0,16.721,1.189,0.273,-0.006,0.0,-0.002,-0.0
9062007,1348,1.0,1.0,1.0,1.0,100.0,57.917,40.0,40.0,55.0,1.0,1.0,1173.646,284.627,0.012,11.941,0.0,80.0,55.0,1.4,1905.75,1972.448,1653.602,537.887,55.794,74.71,73.443,74.738,52.975,1.364,2.328,0.384,69.689,55.681,91.658,49.769,0.0,77.944,83.412,78.145,85.373,39.514,53.407,49.616,-10.82,55.938,98.563,73.0,75.813,56.438,57.375,0.0,45.625,72.0,70.0,1000.0,200.0,0.206,283.5,72.188,71.438,-0.052,72.125,71.125,56.344,57.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.195,483.75,77.125,76.938,0.009,72.063,70.938,56.563,57.438,0.0,59.969,72.0,70.0,1000.0,200.0,0.286,585.0,76.188,76.625,0.021,72.313,71.563,56.781,57.938,0.0,61.438,72.0,70.0,1000.0,200.0,0.261,559.5,75.125,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.625,11.714,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,541.5,303.0,529.0,530.0,520.5,-0.004,8.683,0.0,16.735,1.174,0.285,-0.006,0.0,-0.001,-0.0
9062007,1349,1.0,1.0,1.0,1.0,100.0,59.266,40.0,40.0,55.0,1.0,1.0,1181.845,283.455,0.022,12.045,0.0,80.0,55.0,1.4,1905.75,1950.857,1656.868,526.623,56.009,74.498,73.127,74.421,53.082,1.368,2.328,0.388,69.709,55.766,91.49,49.937,0.0,78.051,83.412,78.251,85.299,39.734,53.302,49.835,-10.82,55.875,98.563,73.0,75.625,56.438,57.156,0.0,46.125,72.0,70.0,1000.0,200.0,0.208,284.0,72.188,71.438,-0.052,72.25,71.125,56.438,57.313,0.0,42.375,72.0,70.0,1000.0,200.0,0.195,483.25,77.125,76.813,0.01,72.063,71.0,56.563,57.594,0.0,60.656,72.0,70.0,1000.0,200.0,0.28,580.5,76.188,76.625,0.021,72.313,71.563,56.781,57.938,0.0,61.0,72.0,70.0,1000.0,200.0,0.263,560.5,75.125,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.635,11.724,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,541.5,303.25,527.0,529.5,520.5,-0.008,8.967,0.0,16.878,1.182,0.283,-0.006,0.0,-0.001,-0.0
9062007,1350,1.0,1.0,1.0,1.0,100.0,59.781,40.0,40.0,55.0,1.0,1.0,1185.359,275.256,0.022,11.926,0.0,80.0,55.0,1.4,1911.5,1980.763,1663.406,540.548,55.901,74.604,73.127,74.421,53.082,1.372,2.313,0.381,69.846,55.903,91.658,49.937,0.0,78.051,83.412,78.251,85.299,39.881,53.198,50.126,-10.82,56.219,98.563,73.0,75.813,56.438,57.156,0.0,45.813,72.0,70.0,1000.0,200.0,0.22,293.25,72.188,71.438,-0.052,72.25,71.313,56.438,57.125,0.0,43.313,72.0,70.0,1000.0,200.0,0.194,482.0,77.125,76.813,0.01,71.875,70.813,56.563,57.438,0.0,61.0,72.0,70.0,1000.0,200.0,0.286,585.5,76.188,76.625,0.022,72.063,71.563,56.781,58.0,0.0,61.438,72.0,70.0,1000.0,200.0,0.262,560.0,75.0,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.638,11.73,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.0,541.5,303.0,528.0,529.5,520.5,-0.008,9.175,0.0,16.948,1.185,0.275,-0.006,0.0,-0.001,-0.0
9062007,1351,1.0,1.0,1.0,1.0,100.0,60.521,40.0,40.0,55.0,1.0,1.0,1191.215,271.742,0.012,11.941,0.0,80.0,55.0,1.4,1922.25,1974.11,1645.442,555.139,55.794,74.71,73.127,74.632,52.975,1.36,2.349,0.388,69.973,55.939,91.574,49.965,0.0,77.729,83.56,78.251,85.373,40.101,53.198,50.345,-10.82,56.188,98.563,72.938,75.813,56.344,57.375,0.0,45.375,72.0,70.0,1000.0,200.0,0.22,293.75,72.188,71.438,-0.052,72.25,71.313,56.438,57.125,0.0,43.844,72.0,70.0,1000.0,200.0,0.194,481.75,77.125,76.813,0.01,72.063,71.188,56.563,57.594,0.0,59.875,72.0,70.0,1000.0,200.0,0.287,587.0,76.188,76.625,0.021,72.063,71.438,56.781,57.938,0.0,62.0,72.0,70.0,1000.0,200.0,0.262,560.0,75.0,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.721,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.0,542.0,303.0,528.5,529.5,520.5,-0.004,9.34,0.0,16.967,1.191,0.272,-0.006,0.0,-0.001,-0.0
9062007,1352,1.0,1.0,1.0,1.0,100.0,61.654,40.0,40.0,55.0,1.0,1.0,1198.243,278.77,0.022,11.956,0.0,80.0,55.0,1.4,1925.25,1975.773,1645.442,546.153,55.901,74.71,73.337,74.632,53.082,1.375,2.356,0.388,70.026,56.02,91.518,49.993,0.0,77.837,83.338,78.145,85.225,40.247,53.198,50.417,-10.82,56.156,98.625,72.938,75.938,56.438,57.156,0.0,45.75,72.0,70.0,1000.0,200.0,0.222,294.0,72.188,71.375,-0.052,72.25,71.313,56.438,57.125,0.0,44.156,72.0,70.0,1000.0,200.0,0.195,483.5,77.125,76.938,0.01,71.75,71.313,56.563,57.594,0.0,60.563,72.0,70.0,1000.0,200.0,0.289,588.0,76.188,76.625,0.02,72.063,71.438,56.781,57.938,0.0,62.438,72.0,70.0,1000.0,200.0,0.262,560.0,75.125,74.5,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.625,11.722,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.5,542.0,303.25,529.5,529.5,520.5,-0.008,9.389,0.0,16.865,1.198,0.279,-0.006,0.0,-0.001,-0.0
