DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1353,1.0,1.0,1.0,1.0,100.0,62.827,40.0,40.0,55.0,1.0,1.0,1165.447,275.256,0.012,11.911,0.0,80.0,55.0,1.4,1908.75,1967.462,1645.442,540.326,55.794,74.71,73.337,74.632,52.975,1.372,2.331,0.377,70.015,56.043,91.35,50.021,0.0,77.729,83.338,78.145,85.299,40.394,53.093,50.636,-10.828,56.125,98.688,72.938,75.625,56.438,57.156,0.0,45.469,72.0,70.0,1000.0,200.0,0.224,295.75,72.188,71.438,-0.052,72.125,71.25,56.344,57.125,0.0,44.438,72.0,70.0,1000.0,200.0,0.197,485.0,77.125,76.938,0.01,71.75,71.188,56.563,57.594,0.0,59.344,72.0,70.0,1000.0,200.0,0.267,566.5,76.188,76.688,0.02,72.063,71.25,56.781,57.938,0.0,60.375,72.0,70.0,1000.0,200.0,0.266,563.5,75.0,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.642,11.73,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,528.5,542.0,303.25,529.0,529.5,520.5,-0.005,9.606,0.0,16.92,1.165,0.275,-0.006,0.0,-0.001,-0.0
9062007,1354,1.0,1.0,1.0,1.0,100.0,63.175,40.0,40.0,55.0,1.0,1.0,1191.215,277.599,0.022,11.896,0.0,80.0,55.0,1.4,1908.75,1960.817,1637.292,538.562,55.794,74.71,73.232,74.632,52.868,1.383,2.364,0.384,70.02,56.022,91.378,50.049,0.0,77.729,83.412,78.145,85.151,40.687,53.093,50.782,-10.828,56.094,98.563,72.938,75.438,56.344,57.156,0.0,45.719,72.0,70.0,1000.0,200.0,0.224,295.75,72.063,71.438,-0.052,72.125,71.0,56.344,57.125,0.0,44.531,72.0,70.0,1000.0,200.0,0.2,486.25,77.125,76.938,0.009,72.188,70.938,56.563,57.594,0.0,58.906,72.0,70.0,1000.0,200.0,0.271,569.0,76.188,76.625,0.021,72.063,71.25,56.781,57.938,0.0,60.969,72.0,70.0,1000.0,200.0,0.26,559.5,75.0,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.622,11.712,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,542.0,303.25,527.5,529.5,520.5,-0.007,9.68,0.0,16.654,1.191,0.278,-0.005,0.0,-0.001,-0.0
9062007,1355,1.0,1.0,1.0,1.0,100.0,64.063,40.0,40.0,55.0,1.0,1.0,1175.988,291.654,0.022,11.866,0.0,80.0,55.0,1.4,1917.25,1980.763,1674.864,537.185,55.794,74.71,73.337,74.632,52.975,1.383,2.346,0.406,70.125,56.11,91.63,49.993,0.0,77.729,83.19,78.145,85.151,40.76,53.198,51.0,-10.828,55.906,98.625,72.938,75.375,56.438,57.156,0.0,46.094,72.0,70.0,1000.0,200.0,0.223,295.75,72.188,71.438,-0.052,72.25,71.125,56.438,57.125,0.0,44.156,72.0,70.0,1000.0,200.0,0.203,490.0,77.125,76.938,0.009,72.188,71.313,56.563,57.594,0.0,60.375,72.0,70.0,1000.0,200.0,0.277,575.5,76.375,76.625,0.021,72.063,71.25,56.781,57.938,0.0,60.188,72.0,70.0,1000.0,200.0,0.265,563.0,75.0,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.625,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.0,303.0,529.5,529.5,521.0,-0.009,9.769,0.0,16.85,1.176,0.292,-0.006,0.0,-0.001,-0.0
9062007,1356,1.0,1.0,1.0,1.0,100.0,65.186,40.0,40.0,55.0,1.0,1.0,1198.243,279.941,0.022,11.837,0.0,80.0,55.0,1.4,1916.25,1975.773,1656.868,537.652,55.686,74.498,73.127,74.421,52.975,1.375,2.356,0.377,70.124,56.082,91.406,50.049,0.0,77.837,83.264,78.145,85.151,40.906,53.093,51.073,-10.82,56.031,98.625,72.938,75.813,56.344,57.156,0.0,45.75,72.0,70.0,1000.0,200.0,0.224,296.0,72.188,71.438,-0.052,72.25,71.125,56.438,57.125,0.0,43.906,72.0,70.0,1000.0,200.0,0.203,489.25,77.125,76.938,0.009,72.188,70.938,56.563,57.594,0.0,61.063,72.0,70.0,1000.0,200.0,0.286,584.5,76.375,76.625,0.017,72.063,71.25,56.656,57.938,0.0,61.281,72.0,70.0,1000.0,200.0,0.253,550.5,75.0,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.625,11.719,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.25,530.0,530.0,521.0,-0.008,9.875,0.0,16.689,1.198,0.28,-0.006,0.0,-0.001,-0.0
9062007,1357,1.0,1.0,1.0,1.0,100.0,66.107,40.0,40.0,55.0,1.0,1.0,1197.072,281.113,0.012,11.852,0.0,80.0,55.0,1.4,1920.0,1972.448,1642.181,547.759,55.794,74.71,73.337,74.632,52.975,1.398,2.371,0.399,70.143,56.086,91.574,49.965,0.0,77.837,83.19,78.145,85.151,41.126,53.093,51.364,-10.82,56.219,98.563,72.938,75.75,56.344,57.156,0.0,47.0,72.0,70.0,1000.0,200.0,0.224,296.5,72.063,71.438,-0.052,72.25,71.125,56.438,57.125,0.0,43.938,72.0,70.0,1000.0,200.0,0.204,490.25,77.125,76.938,0.009,72.063,70.938,56.5,57.594,0.0,60.938,72.0,70.0,1000.0,200.0,0.286,585.5,76.188,76.625,0.02,72.0,71.125,56.781,57.938,0.0,61.656,72.0,70.0,1000.0,200.0,0.251,549.0,74.938,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.629,11.718,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.25,528.5,530.0,520.5,-0.005,10.14,0.0,16.825,1.197,0.281,-0.005,0.0,-0.001,-0.0
9062007,1358,1.0,1.0,1.0,1.0,100.0,66.952,40.0,40.0,55.0,1.0,1.0,1190.044,278.77,0.012,11.822,0.0,80.0,55.0,1.4,1927.0,1982.427,1650.337,546.298,56.009,74.498,73.232,74.421,53.082,1.379,2.353,0.388,70.157,56.127,91.602,49.769,0.0,77.944,83.19,77.933,85.077,41.2,53.093,51.51,-10.82,56.375,98.5,72.688,75.75,56.344,57.156,0.0,47.438,72.0,70.0,1000.0,200.0,0.224,296.5,72.188,71.438,-0.052,72.125,71.125,56.438,57.313,0.0,44.75,72.0,70.0,1000.0,200.0,0.203,492.0,77.125,76.938,0.009,72.188,71.438,56.563,57.75,0.0,60.344,72.0,70.0,1000.0,200.0,0.274,573.0,76.188,76.625,0.02,72.063,71.125,56.781,57.938,0.0,60.969,72.0,70.0,1000.0,200.0,0.262,559.5,74.938,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.629,11.721,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.0,542.0,303.25,529.5,530.0,520.5,-0.004,10.248,0.0,16.901,1.19,0.279,-0.006,0.0,-0.001,-0.0
9062007,1359,1.0,1.0,1.0,1.0,100.0,67.682,40.0,40.0,55.0,1.0,1.0,1190.044,274.085,0.012,11.792,0.0,80.0,55.0,1.4,1940.25,1997.411,1660.137,560.397,56.009,74.498,73.022,74.315,53.189,1.394,2.349,0.392,70.238,56.208,91.686,50.049,0.0,78.051,83.116,78.145,85.077,41.346,53.093,51.728,-10.82,56.25,98.5,72.688,75.625,56.438,57.156,0.0,46.875,72.0,70.0,1000.0,200.0,0.235,304.25,72.063,71.375,-0.052,72.125,71.313,56.344,57.125,0.0,44.563,72.0,70.0,1000.0,200.0,0.208,495.5,77.125,76.938,0.009,71.875,71.0,56.563,57.594,0.0,60.969,72.0,70.0,1000.0,200.0,0.28,579.5,76.188,76.688,0.019,72.063,71.125,56.781,57.938,0.0,61.875,72.0,70.0,1000.0,200.0,0.256,554.0,74.938,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.65,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,528.0,542.0,303.25,529.5,530.0,520.5,-0.005,10.422,0.0,16.975,1.19,0.274,-0.005,0.0,-0.001,-0.0
9062007,1400,1.0,1.0,1.0,1.0,100.0,68.619,40.0,40.0,55.0,1.0,1.0,1204.1,277.599,0.012,11.747,0.0,80.0,55.0,1.4,1940.25,1979.1,1666.678,549.232,56.009,74.498,73.022,74.421,53.189,1.391,2.389,0.384,70.223,56.206,91.546,50.133,0.0,78.051,83.116,78.145,85.077,41.566,53.093,51.874,-10.828,56.219,98.625,72.688,75.25,56.344,57.156,0.0,47.281,72.0,70.0,1000.0,200.0,0.229,298.5,72.188,71.438,-0.052,72.313,71.25,56.438,57.125,0.0,45.313,72.0,70.0,1000.0,200.0,0.2,489.0,77.125,76.938,0.009,72.063,71.188,56.563,57.594,0.0,60.906,72.0,70.0,1000.0,200.0,0.289,587.0,76.188,76.688,0.024,72.063,71.125,56.781,57.938,0.0,62.0,72.0,70.0,1000.0,200.0,0.257,555.0,75.0,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.612,11.701,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,528.0,542.0,303.25,529.5,530.0,521.0,-0.005,10.505,0.0,16.788,1.204,0.278,-0.006,0.0,-0.002,-0.0
9062007,1401,1.0,1.0,1.0,1.0,100.0,70.057,40.0,40.0,55.0,1.0,1.0,1201.757,282.284,0.012,11.732,0.0,80.0,55.0,1.4,1927.25,2005.744,1650.337,567.674,55.901,74.71,73.232,74.526,53.082,1.364,2.353,0.392,70.347,56.262,91.686,50.217,0.0,77.944,83.116,78.039,85.003,41.566,52.989,52.02,-10.82,56.375,98.625,72.938,75.375,56.438,57.375,0.0,47.5,72.0,70.0,1000.0,200.0,0.236,304.25,72.063,71.438,-0.052,72.25,71.25,56.438,57.125,0.0,44.344,72.0,70.0,1000.0,200.0,0.21,497.75,76.938,76.938,0.009,72.063,71.313,56.563,57.594,0.0,60.031,72.0,70.0,1000.0,200.0,0.276,577.0,76.188,76.625,0.016,72.0,71.25,56.781,57.938,0.0,60.969,72.0,70.0,1000.0,200.0,0.265,564.5,74.938,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.61,11.705,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.0,542.0,303.25,528.0,530.0,521.0,-0.004,10.737,0.0,17.004,1.202,0.282,-0.005,0.0,-0.001,-0.0
9062007,1402,1.0,1.0,1.0,1.0,100.0,71.141,40.0,40.0,55.0,1.0,1.0,1238.067,278.77,0.012,11.598,0.0,80.0,55.0,1.4,1942.75,1994.08,1671.589,535.946,55.794,74.71,73.337,74.632,53.082,1.383,2.364,0.373,70.302,56.244,91.21,50.021,0.0,77.944,83.042,78.039,85.003,41.493,52.78,52.093,-10.82,56.063,98.625,72.688,76.25,56.531,57.156,0.0,47.625,72.0,70.0,1000.0,200.0,0.24,305.5,72.188,71.438,-0.052,72.125,71.313,56.438,57.125,0.0,44.094,72.0,70.0,1000.0,200.0,0.214,507.25,77.125,76.938,0.009,72.313,71.188,56.688,57.594,0.0,59.938,72.0,70.0,1000.0,200.0,0.273,574.5,76.375,76.625,0.02,72.0,71.125,56.781,57.938,0.0,61.563,72.0,70.0,1000.0,200.0,0.257,553.5,74.938,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.612,11.709,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,542.0,303.0,530.0,530.0,521.0,-0.005,10.892,0.0,17.045,1.238,0.279,-0.006,0.0,-0.001,-0.0
9062007,1403,1.0,1.0,1.0,1.0,100.0,71.891,40.0,40.0,55.0,1.0,1.0,1243.924,279.941,0.022,11.583,0.0,80.0,55.0,1.4,1944.5,2017.421,1666.678,549.487,55.794,74.498,73.127,74.421,52.975,1.379,2.382,0.384,70.424,56.32,90.957,50.021,0.0,78.051,83.042,78.039,85.003,40.467,52.675,51.947,-10.82,56.344,98.688,72.688,75.813,56.344,57.156,0.0,47.375,72.0,70.0,1000.0,200.0,0.238,304.75,72.063,71.438,-0.052,72.125,71.313,56.344,57.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.209,501.75,77.125,76.938,0.009,72.063,71.313,56.688,57.594,0.0,61.313,72.0,70.0,1000.0,200.0,0.285,583.0,76.188,76.625,0.021,72.0,71.125,56.781,57.938,0.0,61.25,72.0,70.0,1000.0,200.0,0.264,562.0,74.938,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.618,11.713,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.0,303.0,529.5,530.0,520.5,-0.009,10.892,0.0,18.442,1.244,0.28,-0.005,0.0,-0.001,-0.0
9062007,1404,1.0,1.0,1.0,1.0,100.0,72.749,40.0,40.0,55.0,1.0,1.0,1190.044,279.941,0.012,11.658,0.0,80.0,55.0,1.4,1947.75,1989.084,1656.868,555.489,55.794,74.498,73.127,74.421,52.761,1.391,2.367,0.392,70.426,56.362,90.368,49.993,0.0,78.266,82.968,78.039,84.929,39.807,52.153,51.51,-10.82,56.344,98.688,72.625,75.25,56.125,57.063,0.0,47.281,72.0,70.0,1000.0,200.0,0.241,307.0,72.063,71.438,-0.052,72.125,71.125,56.344,57.125,0.0,44.906,72.0,70.0,1000.0,200.0,0.205,499.5,76.938,76.938,0.009,72.063,71.438,56.5,57.594,0.0,60.656,72.0,70.0,1000.0,200.0,0.285,584.0,76.188,76.625,0.021,72.0,71.25,56.781,57.938,0.0,61.125,72.0,70.0,1000.0,200.0,0.26,557.0,74.938,74.313,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.605,11.714,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,542.0,303.25,529.5,530.0,520.5,-0.005,11.051,0.0,18.926,1.19,0.28,-0.005,0.0,-0.001,-0.0
9062007,1405,1.0,1.0,1.0,1.0,100.0,72.724,40.0,40.0,55.0,1.0,1.0,1226.354,278.77,0.012,11.628,0.0,80.0,55.0,1.4,1951.5,2012.415,1661.772,566.194,55.471,74.817,73.232,74.738,52.44,1.379,2.407,0.384,70.47,56.358,90.284,49.965,0.0,78.266,82.894,78.039,84.855,39.441,51.84,51.146,-10.82,56.25,98.625,72.938,75.25,56.125,56.969,0.0,47.625,72.0,70.0,1000.0,200.0,0.239,306.5,72.063,71.438,-0.052,72.125,71.0,56.25,57.0,0.0,45.219,72.0,70.0,1000.0,200.0,0.216,509.0,77.125,76.938,0.009,72.063,71.438,56.281,57.438,0.0,60.656,72.0,70.0,1000.0,200.0,0.284,584.0,76.188,76.625,0.018,72.063,71.125,56.656,57.938,0.0,61.719,72.0,70.0,1000.0,200.0,0.256,553.0,74.938,74.375,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.615,11.719,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.0,529.5,529.5,521.0,-0.005,10.977,0.0,18.882,1.226,0.279,-0.005,0.0,-0.001,-0.0
9062007,1406,1.0,1.0,1.0,1.0,100.0,72.65,40.0,40.0,55.0,1.0,1.0,1240.41,281.113,0.022,11.628,0.0,80.0,55.0,1.4,1951.5,2020.759,1660.137,568.725,55.148,74.604,73.127,74.421,52.226,1.372,2.364,0.373,70.52,56.416,90.256,49.685,0.0,78.266,83.042,78.039,85.077,39.148,51.631,51.0,-10.828,56.188,98.688,72.938,75.813,55.813,56.906,0.0,48.844,72.0,70.0,1000.0,200.0,0.24,305.5,72.188,71.438,-0.052,72.125,70.938,55.938,56.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.216,509.5,77.125,76.938,0.009,71.875,71.313,56.188,57.438,0.0,61.125,72.0,70.0,1000.0,200.0,0.285,583.0,76.375,76.688,0.02,71.938,71.125,56.438,57.75,0.0,61.5,72.0,70.0,1000.0,200.0,0.262,561.5,74.938,74.313,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.634,11.726,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,528.0,542.0,303.25,529.0,529.5,521.0,-0.009,11.04,0.0,19.121,1.24,0.281,-0.006,0.0,-0.001,-0.0
9062007,1407,1.0,1.0,1.0,1.0,100.0,72.4,40.0,40.0,55.0,1.0,1.0,1252.123,282.284,0.022,11.613,0.0,80.0,55.0,1.4,1960.25,2017.421,1671.589,565.678,55.148,74.817,73.232,74.632,52.012,1.379,2.418,0.388,70.64,56.504,90.312,49.545,0.0,78.374,82.968,77.933,84.929,38.855,51.422,50.782,-10.82,56.0,98.625,72.688,75.438,55.813,56.75,0.0,47.844,72.0,70.0,1000.0,200.0,0.254,315.5,72.188,71.438,-0.052,72.0,71.125,55.938,56.781,0.0,43.969,72.0,70.0,1000.0,200.0,0.217,509.0,77.125,76.938,0.009,71.875,71.563,56.094,57.125,0.0,61.125,72.0,70.0,1000.0,200.0,0.284,584.0,76.188,76.625,0.015,72.0,71.125,56.344,57.75,0.0,61.406,72.0,70.0,1000.0,200.0,0.258,556.0,74.938,74.313,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.602,11.707,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.5,303.0,529.0,529.5,521.0,-0.009,11.022,0.0,19.219,1.252,0.282,-0.006,0.0,-0.001,-0.0
9062007,1408,1.0,1.0,1.0,1.0,100.0,72.444,40.0,40.0,55.0,1.0,1.0,1246.267,283.455,0.022,11.673,0.0,80.0,55.0,1.4,1960.25,2007.411,1669.951,563.031,54.932,74.604,72.917,74.526,51.905,1.398,2.389,0.392,70.593,56.475,90.088,49.432,0.0,78.481,82.894,78.039,84.855,38.342,51.213,50.49,-10.82,55.594,98.563,72.625,75.813,55.688,56.563,0.0,48.125,72.0,70.0,1000.0,200.0,0.246,309.5,72.063,71.438,-0.052,72.0,71.25,55.844,56.688,0.0,44.25,72.0,70.0,1000.0,200.0,0.208,500.75,76.938,76.938,0.009,71.875,71.188,55.875,57.125,0.0,61.156,72.0,70.0,1000.0,200.0,0.287,585.5,76.188,76.625,0.021,72.0,71.125,56.344,57.563,0.0,61.313,72.0,70.0,1000.0,200.0,0.259,556.5,74.938,74.313,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.609,11.712,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.5,303.0,530.0,529.5,521.0,-0.009,11.017,0.0,19.679,1.246,0.283,-0.005,0.0,-0.001,-0.0
9062007,1409,1.0,1.0,1.0,1.0,100.0,71.614,40.0,40.0,55.0,1.0,1.0,1235.725,276.428,0.022,11.643,0.0,80.0,55.0,1.4,1947.75,2009.079,1673.226,559.857,54.717,74.604,72.917,74.526,51.583,1.387,2.396,0.395,70.596,56.477,89.863,49.264,0.0,78.588,82.968,77.933,84.855,37.976,50.899,50.199,-10.82,55.313,98.688,72.625,75.438,55.5,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.242,307.5,72.063,71.438,-0.052,72.125,71.25,55.625,56.5,0.0,44.906,72.0,70.0,1000.0,200.0,0.21,503.25,76.938,76.938,0.009,72.063,71.188,55.656,57.0,0.0,59.875,72.0,70.0,1000.0,200.0,0.282,584.0,76.188,76.625,0.021,72.0,71.063,56.219,57.438,0.0,61.344,72.0,70.0,1000.0,200.0,0.258,556.0,74.938,74.313,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.615,11.712,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,528.0,542.0,303.25,529.0,530.0,520.5,-0.008,11.012,0.0,19.752,1.236,0.276,-0.005,0.0,-0.001,-0.0
9062007,1410,1.0,1.0,1.0,1.0,100.0,71.03,40.0,40.0,55.0,1.0,1.0,1248.609,281.113,0.022,11.554,0.0,80.0,55.0,1.4,1949.75,2012.415,1673.226,568.746,54.502,74.71,72.917,74.421,51.369,1.387,2.374,0.377,70.633,56.51,89.947,48.984,0.0,78.481,82.968,77.826,84.782,37.683,50.586,49.98,-10.82,55.281,98.5,72.5,75.75,55.188,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.255,315.75,72.063,71.438,-0.052,72.0,71.125,55.531,56.313,0.0,44.125,72.0,70.0,1000.0,200.0,0.211,502.5,77.125,76.938,0.009,71.625,70.938,55.625,56.813,0.0,59.594,72.0,70.0,1000.0,200.0,0.284,584.5,76.188,76.625,0.017,72.0,71.125,56.125,57.344,0.0,61.625,72.0,70.0,1000.0,200.0,0.257,553.5,74.938,74.313,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.623,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.5,303.0,530.0,529.5,521.0,-0.008,11.011,0.0,19.722,1.249,0.281,-0.005,0.0,-0.001,-0.0
9062007,1411,1.0,1.0,1.0,1.0,100.0,70.004,40.0,40.0,55.0,1.0,1.0,1218.155,286.969,0.022,11.613,0.0,80.0,55.0,1.4,1945.5,1989.084,1658.502,554.052,54.394,74.604,72.917,74.526,51.155,1.387,2.389,0.381,70.605,56.484,89.723,48.928,0.0,78.588,82.894,77.933,84.855,37.243,50.377,49.616,-10.82,54.969,98.625,72.5,74.875,55.188,56.125,0.0,48.25,72.0,70.0,1000.0,200.0,0.246,309.5,72.063,71.438,-0.052,72.0,71.125,55.219,56.188,0.0,43.531,72.0,70.0,1000.0,200.0,0.214,506.0,77.125,76.938,0.009,71.75,71.0,55.5,56.719,0.0,59.219,72.0,70.0,1000.0,200.0,0.272,571.5,76.188,76.625,0.021,72.0,71.063,55.844,57.281,0.0,61.031,72.0,70.0,1000.0,200.0,0.26,558.0,74.813,74.313,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.589,11.693,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,528.5,542.5,303.25,530.0,530.5,520.5,-0.009,10.94,0.0,19.947,1.218,0.287,-0.005,0.0,-0.001,-0.0
9062007,1412,1.0,1.0,1.0,1.0,100.0,68.772,40.0,40.0,55.0,1.0,1.0,1216.984,278.77,0.012,11.569,0.0,80.0,55.0,1.4,1941.25,1987.419,1661.772,551.896,54.071,74.498,72.812,74.738,50.941,1.398,2.392,0.388,70.618,56.493,89.835,48.816,0.0,78.588,82.894,77.933,84.782,37.097,50.272,49.543,-10.82,54.844,98.5,72.5,74.75,55.094,55.938,0.0,48.813,72.0,70.0,1000.0,200.0,0.243,308.5,72.063,71.438,-0.052,72.125,71.0,55.125,56.094,0.0,44.781,72.0,70.0,1000.0,200.0,0.212,503.75,76.938,76.938,0.009,71.75,71.188,55.281,56.594,0.0,59.344,72.0,70.0,1000.0,200.0,0.268,563.0,76.375,76.625,0.021,71.938,71.063,55.75,57.188,0.0,60.125,72.0,70.0,1000.0,200.0,0.259,558.0,74.938,74.313,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.623,11.716,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,528.5,542.5,303.25,530.0,530.0,520.5,-0.005,10.929,0.0,19.99,1.217,0.279,-0.005,0.0,-0.001,-0.0
9062007,1413,1.0,1.0,1.0,1.0,100.0,67.079,40.0,40.0,55.0,1.0,1.0,1216.984,282.284,0.012,11.569,0.0,80.0,55.0,1.4,1941.25,1992.414,1663.406,551.126,53.964,74.498,72.812,74.421,50.727,1.394,2.396,0.388,70.592,56.467,89.751,48.732,0.0,78.588,82.82,77.933,84.708,36.877,49.855,49.325,-10.82,54.656,98.563,72.438,74.688,54.688,55.875,0.0,47.688,72.0,70.0,1000.0,200.0,0.257,317.75,72.063,71.438,-0.052,72.125,70.75,55.031,55.906,0.0,45.0,72.0,70.0,1000.0,200.0,0.213,505.0,76.938,76.938,0.009,71.688,71.188,55.063,56.438,0.0,58.313,72.0,70.0,1000.0,200.0,0.27,568.5,76.188,76.688,0.017,71.938,70.938,55.563,56.969,0.0,60.75,72.0,70.0,1000.0,200.0,0.253,549.5,74.813,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.634,11.73,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,529.0,542.5,303.0,529.5,530.0,520.5,-0.005,11.097,0.0,19.994,1.217,0.282,-0.005,0.0,-0.001,-0.0
9062007,1414,1.0,1.0,1.0,1.0,100.0,65.68,40.0,40.0,55.0,1.0,1.0,1208.785,276.428,0.022,11.598,0.0,80.0,55.0,1.4,1938.5,1987.419,1663.406,561.014,53.856,74.498,72.812,74.632,50.727,1.394,2.418,0.392,70.576,56.461,89.835,48.395,0.0,78.803,82.746,77.933,84.708,36.584,49.75,49.106,-10.82,54.625,98.5,72.5,75.063,54.594,55.75,0.0,47.219,72.0,70.0,1000.0,200.0,0.261,318.5,72.063,71.438,-0.052,72.0,71.0,54.719,55.781,0.0,45.5,72.0,70.0,1000.0,200.0,0.212,504.5,76.938,76.938,0.009,72.313,70.938,55.0,56.438,0.0,58.438,72.0,70.0,1000.0,200.0,0.271,567.5,76.188,76.625,0.019,71.938,70.938,55.563,56.969,0.0,60.875,72.0,70.0,1000.0,200.0,0.251,549.0,74.813,74.313,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.615,11.712,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.5,303.25,530.0,530.0,520.5,-0.009,11.031,0.0,20.165,1.209,0.276,-0.005,0.0,-0.001,-0.0
9062007,1415,1.0,1.0,1.0,1.0,100.0,64.37,40.0,40.0,55.0,1.0,1.0,1234.553,282.284,0.012,11.613,0.0,80.0,55.0,1.4,1932.25,1992.414,1661.772,560.491,53.641,74.498,72.917,74.421,50.406,1.421,2.374,0.392,70.561,56.455,89.919,48.059,0.0,78.803,82.746,77.933,84.634,36.511,49.646,49.034,-10.82,54.719,98.438,72.438,75.438,54.594,55.656,0.0,48.844,72.0,70.0,1000.0,200.0,0.247,310.25,72.188,71.438,-0.052,71.75,70.938,54.719,55.594,0.0,43.875,72.0,70.0,1000.0,200.0,0.203,494.0,76.938,76.938,0.009,71.75,71.313,54.875,56.094,0.0,59.969,72.0,70.0,1000.0,200.0,0.283,582.0,76.188,76.625,0.021,71.813,70.938,55.406,56.781,0.0,60.844,72.0,70.0,1000.0,200.0,0.25,547.5,74.688,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.61,11.705,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,528.5,542.5,303.25,530.0,530.0,521.0,-0.005,11.072,0.0,20.194,1.235,0.282,-0.006,0.0,-0.001,-0.0
9062007,1416,1.0,1.0,1.0,1.0,100.0,62.347,40.0,40.0,55.0,1.0,1.0,1212.299,282.284,0.022,11.598,0.0,80.0,55.0,1.4,1928.25,1965.8,1658.502,549.382,53.533,74.817,73.022,74.738,50.299,1.41,2.382,0.392,70.525,56.401,89.919,47.919,0.0,78.803,82.672,77.933,84.708,36.218,49.646,48.669,-10.82,54.5,98.5,72.438,75.063,54.281,55.563,0.0,47.594,72.0,70.0,1000.0,200.0,0.261,320.0,71.938,71.438,-0.052,71.875,70.75,54.625,55.594,0.0,43.844,72.0,70.0,1000.0,200.0,0.202,487.75,76.938,76.938,0.009,72.063,70.813,54.781,56.031,0.0,58.719,72.0,70.0,1000.0,200.0,0.268,568.5,76.375,76.688,0.018,71.688,70.938,55.219,56.688,0.0,59.219,72.0,70.0,1000.0,200.0,0.253,550.5,74.813,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.63,11.729,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.5,542.5,303.25,529.0,530.0,521.0,-0.009,10.754,0.0,20.053,1.212,0.282,-0.004,0.0,-0.001,-0.0
9062007,1417,1.0,1.0,1.0,1.0,100.0,60.516,40.0,40.0,55.0,1.0,1.0,1211.127,277.599,0.012,11.643,0.0,80.0,55.0,1.4,1937.25,1959.156,1637.292,555.196,53.426,74.604,72.707,74.421,50.299,1.425,2.374,0.377,70.5,56.408,90.284,47.919,0.0,79.018,82.746,77.826,84.634,36.071,49.75,48.451,-10.828,54.406,98.5,72.438,75.063,54.281,55.375,0.0,47.25,72.0,70.0,1000.0,200.0,0.262,319.25,72.063,71.438,-0.052,71.875,70.75,54.531,55.469,0.0,44.219,72.0,70.0,1000.0,200.0,0.201,489.5,77.125,76.938,0.009,72.063,70.938,54.688,55.938,0.0,60.25,72.0,70.0,1000.0,200.0,0.273,572.0,76.188,76.625,0.021,71.813,70.938,55.219,56.688,0.0,59.906,72.0,70.0,1000.0,200.0,0.244,539.5,74.813,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.612,11.71,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.0,303.25,530.5,530.0,521.0,-0.005,10.537,0.0,20.017,1.211,0.278,-0.005,0.0,-0.001,-0.0
9062007,1418,1.0,1.0,1.0,1.0,100.0,59.202,40.0,40.0,55.0,1.0,1.0,1218.155,297.511,0.022,11.822,0.0,80.0,55.0,1.4,1907.0,1959.156,1683.06,523.118,53.426,74.604,72.601,74.738,50.299,1.417,2.4,0.417,70.406,56.316,90.088,47.975,0.0,79.126,82.672,77.826,84.634,35.851,49.75,48.014,-10.828,53.906,98.5,72.313,74.688,54.219,55.281,0.0,48.719,72.0,70.0,1000.0,200.0,0.249,311.5,71.938,71.375,-0.052,71.875,70.938,54.438,55.281,0.0,43.625,72.0,70.0,1000.0,200.0,0.202,495.25,77.125,76.938,0.009,72.375,70.938,54.5,55.781,0.0,59.219,72.0,70.0,1000.0,200.0,0.27,568.5,76.375,76.688,0.022,71.813,70.688,55.125,56.375,0.0,58.563,72.0,70.0,1000.0,200.0,0.243,539.0,74.688,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.615,11.721,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.0,529.0,530.0,521.5,-0.009,10.345,0.0,19.97,1.218,0.298,-0.004,0.0,-0.001,-0.0
9062007,1419,1.0,1.0,1.0,1.0,100.0,57.264,40.0,40.0,55.0,1.0,1.0,1213.47,277.599,0.012,11.747,0.0,80.0,55.0,1.4,1907.0,1972.448,1642.181,558.292,53.533,74.604,72.812,74.421,50.406,1.406,2.374,0.381,70.426,56.323,90.677,47.723,0.0,79.233,82.598,77.826,84.56,35.705,49.959,47.723,-10.82,54.531,98.438,72.438,75.25,54.219,55.281,0.0,48.0,72.0,70.0,1000.0,200.0,0.26,318.75,72.063,71.438,-0.052,71.875,70.75,54.438,55.281,0.0,44.719,72.0,70.0,1000.0,200.0,0.195,486.0,77.125,76.938,0.009,71.75,70.688,54.5,55.781,0.0,60.281,72.0,70.0,1000.0,200.0,0.287,586.5,76.188,76.625,0.021,71.813,70.875,55.063,56.375,0.0,59.375,72.0,70.0,1000.0,200.0,0.24,536.5,74.813,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.625,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.0,530.0,530.0,521.5,-0.005,9.904,0.0,19.608,1.213,0.278,-0.005,0.0,-0.001,-0.0
9062007,1420,1.0,1.0,1.0,1.0,100.0,55.417,40.0,40.0,55.0,1.0,1.0,1194.729,283.455,0.022,11.822,0.0,80.0,55.0,1.4,1918.0,1952.516,1650.337,541.596,53.533,74.604,72.812,74.421,50.513,1.429,2.407,0.395,70.348,56.296,90.621,47.527,0.0,79.34,82.598,77.826,84.56,35.485,50.168,47.504,-10.82,54.313,98.5,72.313,75.438,54.219,55.281,0.0,47.25,72.0,70.0,1000.0,200.0,0.264,320.75,72.063,71.438,-0.052,72.0,70.625,54.438,55.281,0.0,44.156,72.0,70.0,1000.0,200.0,0.198,486.75,77.125,77.0,0.009,71.625,71.0,54.5,55.625,0.0,58.938,72.0,70.0,1000.0,200.0,0.267,567.5,76.188,76.688,0.025,71.813,70.875,54.938,56.375,0.0,58.688,72.0,70.0,1000.0,200.0,0.242,538.5,74.688,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.609,11.697,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,528.0,542.5,303.25,530.0,530.0,521.0,-0.009,9.677,0.0,19.736,1.195,0.283,-0.005,0.0,-0.002,-0.0
9062007,1421,1.0,1.0,1.0,1.0,100.0,53.989,40.0,40.0,55.0,1.0,1.0,1192.387,270.571,0.012,11.852,0.0,80.0,55.0,1.4,1895.5,1935.934,1632.406,530.262,53.533,74.604,72.707,74.526,50.406,1.44,2.371,0.392,70.201,56.175,90.565,47.639,0.0,79.448,82.672,77.826,84.56,35.338,50.168,47.14,-10.82,54.094,98.438,72.125,74.875,54.219,55.156,0.0,47.813,72.0,70.0,1000.0,200.0,0.25,313.0,72.063,71.375,-0.052,72.0,70.938,54.438,55.188,0.0,44.594,72.0,70.0,1000.0,200.0,0.196,484.0,76.938,77.0,0.009,71.688,70.813,54.5,55.625,0.0,58.969,72.0,70.0,1000.0,200.0,0.255,552.5,76.375,76.625,0.021,71.938,70.688,54.938,56.281,0.0,57.719,72.0,70.0,1000.0,200.0,0.245,541.5,74.688,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.589,11.689,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,528.5,542.5,303.25,528.0,530.0,521.0,-0.005,9.432,0.0,19.429,1.192,0.271,-0.005,-0.0,-0.001,-0.0
9062007,1422,1.0,1.0,1.0,1.0,100.0,52.316,40.0,40.0,55.0,1.0,1.0,1168.961,277.599,0.022,11.777,0.0,80.0,55.0,1.4,1905.5,1952.516,1637.292,541.135,53.533,74.817,72.707,74.738,50.513,1.417,2.385,0.381,70.222,56.178,91.013,47.639,0.0,79.448,82.598,77.826,84.56,35.192,50.377,46.921,-10.82,54.156,98.5,72.0,74.188,54.219,55.156,0.0,48.281,72.0,70.0,1000.0,200.0,0.248,310.75,71.938,71.375,-0.052,72.0,71.0,54.438,55.281,0.0,44.688,72.0,70.0,1000.0,200.0,0.204,493.0,77.125,76.938,0.009,71.688,70.438,54.5,55.625,0.0,58.031,72.0,70.0,1000.0,200.0,0.264,564.0,76.375,76.625,0.019,71.813,70.875,54.938,56.281,0.0,58.438,72.0,70.0,1000.0,200.0,0.243,539.5,74.688,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.613,11.697,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,528.5,542.0,303.0,529.0,530.0,521.5,-0.009,9.097,0.0,19.188,1.169,0.278,-0.004,0.0,-0.001,-0.0
9062007,1423,1.0,1.0,1.0,1.0,100.0,50.75,40.0,40.0,55.0,1.0,1.0,1212.299,281.113,0.012,11.881,0.0,80.0,55.0,1.4,1905.5,1957.496,1645.442,538.345,53.533,74.604,72.707,74.526,50.62,1.417,2.346,0.392,70.222,56.176,91.153,47.863,0.0,79.448,82.598,77.72,84.56,35.045,50.586,46.776,-10.82,54.125,98.438,72.125,74.188,54.219,55.156,0.0,48.781,72.0,70.0,1000.0,200.0,0.246,310.0,72.063,71.438,-0.052,72.0,71.0,54.438,55.188,0.0,43.906,72.0,70.0,1000.0,200.0,0.208,502.0,76.938,77.0,0.009,72.063,70.438,54.5,55.781,0.0,59.875,72.0,70.0,1000.0,200.0,0.269,564.5,76.375,76.625,0.023,71.813,70.875,54.938,56.281,0.0,59.188,72.0,70.0,1000.0,200.0,0.231,525.0,74.688,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.623,11.712,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,542.0,303.25,530.0,530.0,521.5,-0.005,8.968,0.0,19.362,1.212,0.281,-0.005,-0.0,-0.001,-0.0
9062007,1424,1.0,1.0,1.0,1.0,100.0,49.051,40.0,40.0,55.0,1.0,1.0,1177.16,277.599,0.012,11.866,0.0,80.0,55.0,1.4,1899.5,1929.307,1632.406,525.324,53.533,74.817,72.917,74.738,50.62,1.433,2.36,0.388,70.128,56.101,91.041,47.779,0.0,79.555,82.45,77.72,84.486,34.899,50.795,46.339,-10.82,53.906,98.625,72.125,74.75,54.219,55.281,0.0,48.813,72.0,70.0,1000.0,200.0,0.246,311.5,71.938,71.438,-0.052,71.875,70.938,54.531,55.281,0.0,43.563,72.0,70.0,1000.0,200.0,0.202,493.25,77.125,76.938,0.009,71.75,70.688,54.5,55.625,0.0,59.375,72.0,70.0,1000.0,200.0,0.256,553.5,76.188,76.625,0.019,71.813,70.875,54.938,56.281,0.0,58.063,72.0,70.0,1000.0,200.0,0.235,531.0,74.688,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.617,11.702,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,542.0,303.0,528.5,530.5,521.5,-0.005,8.54,0.0,18.858,1.177,0.278,-0.004,0.0,-0.001,-0.0
9062007,1425,1.0,1.0,1.0,1.0,100.0,48.149,40.0,40.0,55.0,1.0,1.0,1154.905,274.085,0.022,11.837,0.0,80.0,55.0,1.4,1901.0,1939.248,1630.779,543.527,53.749,74.604,72.601,74.526,50.834,1.406,2.371,0.392,70.14,56.124,91.434,47.863,0.0,79.555,82.45,77.72,84.412,34.752,51.108,46.12,-10.828,53.875,98.438,72.125,74.875,54.281,55.281,0.0,48.031,72.0,70.0,1000.0,200.0,0.262,319.75,72.063,71.375,-0.052,71.875,70.75,54.438,55.281,0.0,44.125,72.0,70.0,1000.0,200.0,0.205,496.5,76.938,77.0,0.009,72.313,70.625,54.688,55.781,0.0,59.313,72.0,70.0,1000.0,200.0,0.262,559.0,76.188,76.625,0.017,71.813,70.688,55.063,56.281,0.0,58.844,72.0,70.0,1000.0,200.0,0.23,524.5,74.688,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.623,11.699,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.0,542.0,303.25,529.0,530.5,521.0,-0.009,8.227,0.0,18.695,1.155,0.274,-0.005,-0.0,-0.001,-0.0
9062007,1426,1.0,1.0,1.0,1.0,100.0,47.015,40.0,40.0,55.0,1.0,1.0,1180.674,275.256,0.012,11.837,0.0,80.0,55.0,1.4,1916.25,1982.427,1642.181,557.087,53.856,74.604,72.812,74.526,51.155,1.394,2.356,0.399,70.169,56.138,91.855,47.807,0.0,79.663,82.524,77.72,84.486,34.679,51.317,46.047,-10.82,54.25,98.5,72.125,75.063,54.5,55.281,0.0,47.5,72.0,70.0,1000.0,200.0,0.259,318.5,71.938,71.375,-0.052,71.875,70.75,54.531,55.281,0.0,42.938,72.0,70.0,1000.0,200.0,0.203,493.5,77.125,76.938,0.009,72.188,70.375,54.781,55.938,0.0,60.156,72.0,70.0,1000.0,200.0,0.282,577.5,76.188,76.625,0.02,71.813,70.875,55.063,56.281,0.0,57.719,72.0,70.0,1000.0,200.0,0.236,533.0,74.688,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.625,11.697,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,527.5,542.0,303.0,529.5,530.0,521.5,-0.005,8.088,0.0,18.695,1.181,0.275,-0.004,0.0,-0.001,-0.0
9062007,1427,1.0,1.0,1.0,1.0,100.0,46.568,40.0,40.0,55.0,1.0,1.0,1195.901,281.113,0.022,11.732,0.0,80.0,55.0,1.4,1916.25,1950.857,1650.337,537.374,54.179,74.71,72.812,74.526,51.155,1.41,2.371,0.373,70.163,56.13,91.63,47.891,0.0,79.77,82.45,77.72,84.486,34.532,51.422,45.902,-10.82,54.0,98.563,72.125,75.25,54.5,55.563,0.0,48.313,72.0,70.0,1000.0,200.0,0.25,312.0,71.938,71.438,-0.052,72.0,70.75,54.625,55.469,0.0,43.594,72.0,70.0,1000.0,200.0,0.205,495.0,77.125,76.938,0.009,72.063,70.375,54.875,55.938,0.0,60.406,72.0,70.0,1000.0,200.0,0.278,574.5,76.188,76.625,0.017,71.813,70.688,55.063,56.375,0.0,58.281,72.0,70.0,1000.0,200.0,0.23,525.0,74.563,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.629,11.71,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,542.0,303.0,528.5,530.5,521.0,-0.009,7.898,0.0,18.533,1.196,0.281,-0.004,0.0,-0.001,-0.0
9062007,1428,1.0,1.0,1.0,1.0,100.0,45.307,40.0,40.0,55.0,1.0,1.0,1198.243,277.599,0.022,11.792,0.0,80.0,55.0,1.4,1904.0,1949.198,1637.292,539.042,54.287,74.71,72.812,74.526,51.369,1.402,2.371,0.395,70.163,56.13,91.686,47.891,0.0,79.985,82.302,77.72,84.412,34.459,51.631,45.683,-10.82,54.094,98.5,72.313,74.875,54.688,55.563,0.0,47.875,72.0,70.0,1000.0,200.0,0.256,317.25,72.063,71.438,-0.052,71.875,71.0,54.625,55.469,0.0,44.813,72.0,70.0,1000.0,200.0,0.203,494.0,76.938,76.938,0.009,72.063,70.688,54.875,55.938,0.0,60.406,72.0,70.0,1000.0,200.0,0.272,570.5,76.375,76.625,0.021,71.813,70.688,55.125,56.375,0.0,58.344,72.0,70.0,1000.0,200.0,0.228,523.0,74.563,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.622,11.704,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,542.0,303.25,529.5,530.5,521.0,-0.01,7.708,0.0,18.389,1.198,0.278,-0.005,0.0,-0.001,-0.0
9062007,1429,1.0,1.0,1.0,1.0,100.0,44.615,40.0,40.0,55.0,1.0,1.0,1190.044,276.428,0.012,11.762,0.0,80.0,55.0,1.4,1905.75,1945.881,1645.442,535.377,54.179,74.71,72.707,74.632,51.369,1.417,2.356,0.388,70.144,56.115,91.771,48.171,0.0,79.877,82.45,77.614,84.338,34.459,51.84,45.538,-10.82,54.063,98.438,72.125,74.563,54.688,55.375,0.0,47.406,72.0,70.0,1000.0,200.0,0.26,319.25,71.938,71.375,-0.052,72.0,71.125,54.719,55.594,0.0,43.969,72.0,70.0,1000.0,200.0,0.204,494.75,76.938,77.0,0.009,72.063,70.625,55.0,56.031,0.0,59.5,72.0,70.0,1000.0,200.0,0.268,565.0,76.188,76.625,0.021,71.813,70.563,55.219,56.563,0.0,59.031,72.0,70.0,1000.0,200.0,0.228,524.0,74.563,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.615,11.704,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,542.0,303.25,528.5,530.0,521.0,-0.005,7.497,0.0,18.105,1.19,0.276,-0.004,-0.0,-0.001,-0.0
9062007,1430,1.0,1.0,1.0,1.0,100.0,44.021,40.0,40.0,55.0,1.0,1.0,1185.359,275.256,0.022,11.792,0.0,80.0,55.0,1.4,1904.0,1954.176,1643.811,545.28,54.287,75.029,73.022,74.738,51.476,1.387,2.335,0.392,70.152,56.122,91.771,48.115,0.0,79.77,82.45,77.72,84.338,34.386,51.944,45.538,-10.82,53.938,98.563,72.125,74.875,54.688,55.75,0.0,48.094,72.0,70.0,1000.0,200.0,0.259,318.0,72.063,71.438,-0.052,72.125,71.125,54.969,55.688,0.0,44.156,72.0,70.0,1000.0,200.0,0.204,494.0,76.938,76.938,0.009,72.313,70.813,55.0,56.031,0.0,59.375,72.0,70.0,1000.0,200.0,0.278,576.5,76.188,76.625,0.021,71.688,70.688,55.219,56.563,0.0,58.375,72.0,70.0,1000.0,200.0,0.227,521.5,74.563,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.623,11.701,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.5,542.0,303.0,528.5,530.0,521.0,-0.009,7.49,0.0,18.272,1.185,0.275,-0.005,0.0,-0.001,-0.0
9062007,1431,1.0,1.0,1.0,1.0,100.0,43.544,40.0,40.0,55.0,1.0,1.0,1191.215,279.941,0.022,11.673,0.0,80.0,55.0,1.4,1912.5,1959.156,1653.602,545.485,54.394,75.029,73.022,74.843,51.583,1.402,2.374,0.392,70.152,56.122,91.799,48.255,0.0,79.877,82.228,77.614,84.265,34.313,52.257,45.465,-10.828,54.125,98.5,72.125,74.688,54.906,55.656,0.0,47.563,72.0,70.0,1000.0,200.0,0.261,316.75,71.938,71.438,-0.052,72.25,71.125,55.031,55.688,0.0,45.156,72.0,70.0,1000.0,200.0,0.205,495.0,76.938,76.938,0.009,72.375,70.625,55.063,56.094,0.0,60.406,72.0,70.0,1000.0,200.0,0.279,577.5,76.188,76.625,0.023,71.813,70.688,55.219,56.563,0.0,57.563,72.0,70.0,1000.0,200.0,0.229,524.5,74.563,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.609,11.709,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,542.0,303.25,527.5,530.5,521.0,-0.01,7.255,0.0,18.088,1.191,0.28,-0.004,0.0,-0.001,-0.0
9062007,1432,1.0,1.0,1.0,1.0,100.0,43.686,40.0,40.0,55.0,1.0,1.0,1209.956,278.77,0.012,11.732,0.0,80.0,55.0,1.4,1921.25,1974.11,1653.602,549.935,54.717,74.817,72.812,74.632,51.798,1.379,2.356,0.395,70.227,56.202,91.799,48.283,0.0,79.985,82.302,77.614,84.338,34.166,52.153,45.319,-10.82,54.031,98.625,72.125,74.563,54.906,55.875,0.0,48.375,72.0,70.0,1000.0,200.0,0.251,314.0,71.938,71.375,-0.052,72.0,71.125,55.125,55.688,0.0,44.031,72.0,70.0,1000.0,200.0,0.214,506.25,76.938,77.0,0.009,72.188,70.688,55.063,56.188,0.0,61.563,72.0,70.0,1000.0,200.0,0.286,584.0,76.375,76.688,0.02,71.938,70.688,55.406,56.688,0.0,59.156,72.0,70.0,1000.0,200.0,0.224,517.0,74.563,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.622,11.721,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,542.0,303.25,529.0,530.5,521.0,-0.005,7.275,0.0,18.182,1.21,0.279,-0.004,-0.0,-0.001,-0.0
9062007,1433,1.0,1.0,1.0,1.0,100.0,43.034,40.0,40.0,55.0,1.0,1.0,1191.215,288.141,0.012,11.658,0.0,80.0,55.0,1.4,1921.25,1974.11,1674.864,531.518,54.61,74.71,72.917,74.738,51.798,1.379,2.364,0.388,70.219,56.169,91.546,48.311,0.0,79.985,82.302,77.614,84.265,34.239,52.257,45.246,-10.82,54.031,98.625,72.0,74.688,55.094,55.875,0.0,47.469,72.0,70.0,1000.0,200.0,0.257,317.25,71.938,71.438,-0.052,72.125,71.125,55.125,55.781,0.0,44.375,72.0,70.0,1000.0,200.0,0.206,497.75,76.938,77.0,0.009,72.375,71.313,55.281,56.188,0.0,61.719,72.0,70.0,1000.0,200.0,0.284,583.0,76.188,76.625,0.021,71.938,70.688,55.406,56.688,0.0,58.938,72.0,70.0,1000.0,200.0,0.226,520.0,74.563,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.609,11.701,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.0,542.0,303.25,527.5,530.5,521.0,-0.005,7.122,0.0,17.83,1.191,0.288,-0.004,-0.0,-0.001,-0.0
9062007,1434,1.0,1.0,1.0,1.0,100.0,43.146,40.0,40.0,55.0,1.0,1.0,1234.553,277.599,0.012,11.717,0.0,80.0,55.0,1.4,1917.75,1995.745,1658.502,560.318,54.825,75.029,73.022,74.949,52.012,1.375,2.356,0.384,70.382,56.291,91.827,48.536,0.0,80.307,82.228,77.508,84.265,34.166,52.362,45.246,-10.82,54.219,98.625,72.125,74.438,55.188,55.938,0.0,47.719,72.0,70.0,1000.0,200.0,0.254,314.75,72.063,71.438,-0.052,72.25,71.25,55.219,55.906,0.0,45.281,72.0,70.0,1000.0,200.0,0.208,499.25,76.938,76.938,0.009,72.313,70.813,55.375,56.188,0.0,61.5,72.0,70.0,1000.0,200.0,0.297,596.0,76.188,76.625,0.021,71.938,70.875,55.563,56.688,0.0,57.781,72.0,70.0,1000.0,200.0,0.233,528.5,74.563,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.617,11.705,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,542.0,303.25,529.5,530.5,521.0,-0.005,7.135,0.0,18.039,1.235,0.278,-0.005,0.0,-0.001,-0.0
9062007,1435,1.0,1.0,1.0,1.0,100.0,43.141,40.0,40.0,55.0,1.0,1.0,1235.725,285.798,0.022,11.747,0.0,80.0,55.0,1.4,1937.25,1995.745,1671.589,554.52,54.717,74.817,72.812,74.738,51.905,1.383,2.382,0.381,70.471,56.326,91.63,48.704,0.0,80.307,82.154,77.614,84.265,34.166,52.362,45.319,-10.828,54.219,98.625,72.125,74.75,55.188,55.938,0.0,48.125,72.0,70.0,1000.0,200.0,0.254,315.25,71.938,71.375,-0.052,72.25,71.25,55.219,55.906,0.0,44.406,72.0,70.0,1000.0,200.0,0.22,513.5,76.938,76.938,0.009,72.188,71.188,55.5,56.188,0.0,60.906,72.0,70.0,1000.0,200.0,0.297,597.0,76.188,76.625,0.02,72.0,70.875,55.75,56.781,0.0,59.031,72.0,70.0,1000.0,200.0,0.223,517.5,74.563,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.622,11.713,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.0,542.0,303.25,528.0,530.5,521.0,-0.01,7.2,0.0,18.205,1.236,0.286,-0.004,0.0,-0.001,-0.0
9062007,1436,1.0,1.0,1.0,1.0,100.0,42.91,40.0,40.0,55.0,1.0,1.0,1213.47,279.941,0.022,11.688,0.0,80.0,55.0,1.4,1934.0,1994.08,1661.772,556.34,54.932,74.817,72.917,74.843,52.119,1.364,2.331,0.388,70.506,56.346,91.518,48.648,0.0,80.522,82.228,77.614,84.191,34.093,52.466,45.319,-10.828,54.188,98.625,72.125,74.75,55.281,55.938,0.0,48.281,72.0,70.0,1000.0,200.0,0.254,314.25,71.938,71.375,-0.052,72.25,71.25,55.344,56.094,0.0,45.125,72.0,70.0,1000.0,200.0,0.218,511.75,76.938,77.0,0.009,72.313,71.188,55.5,56.438,0.0,61.063,72.0,70.0,1000.0,200.0,0.293,594.0,76.375,76.625,0.017,71.938,70.875,55.688,56.844,0.0,59.219,72.0,70.0,1000.0,200.0,0.221,517.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.627,11.716,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,541.5,303.25,529.0,531.0,521.0,-0.009,7.141,0.0,18.232,1.213,0.28,-0.004,-0.0,-0.001,-0.0
9062007,1437,1.0,1.0,1.0,1.0,100.0,42.561,40.0,40.0,55.0,1.0,1.0,1241.581,289.312,0.022,11.717,0.0,80.0,55.0,1.4,1950.75,2012.415,1753.988,532.059,54.932,74.923,72.917,74.843,52.119,1.394,2.403,0.373,70.73,56.581,91.799,48.732,0.0,80.629,82.08,77.614,84.191,34.093,52.675,45.319,-10.82,53.781,98.563,72.125,74.688,55.281,56.125,0.0,48.406,72.0,70.0,1000.0,200.0,0.254,315.75,71.938,71.375,-0.052,72.313,71.25,55.344,55.906,0.0,44.375,72.0,70.0,1000.0,200.0,0.226,518.0,76.938,77.0,0.009,72.313,71.188,55.625,56.531,0.0,61.906,72.0,70.0,1000.0,200.0,0.304,601.5,76.375,76.688,0.018,72.0,70.875,55.688,56.844,0.0,58.031,72.0,70.0,1000.0,200.0,0.229,523.5,74.438,73.813,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.617,11.713,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,526.5,541.5,303.25,528.0,530.5,521.0,-0.01,7.079,0.0,18.278,1.242,0.289,-0.004,-0.0,-0.001,-0.0
9062007,1438,1.0,1.0,1.0,1.0,100.0,42.801,40.0,40.0,55.0,1.0,1.0,1245.095,298.682,0.012,11.822,0.0,80.0,55.0,1.4,1955.5,2010.747,1797.281,490.069,54.932,75.029,73.022,74.843,52.226,1.387,2.367,0.359,70.718,56.573,91.322,48.648,0.0,80.737,82.08,77.614,84.191,34.093,52.571,45.246,-10.82,53.438,98.625,72.125,74.875,55.406,56.125,0.0,48.5,72.0,70.0,1000.0,200.0,0.255,315.75,71.813,71.375,-0.052,72.313,71.125,55.531,56.188,0.0,45.438,72.0,70.0,1000.0,200.0,0.224,518.5,76.938,77.0,0.009,72.188,71.563,55.625,56.531,0.0,62.469,72.0,70.0,1000.0,200.0,0.292,591.5,76.375,76.625,0.013,71.938,70.063,55.75,56.844,0.0,55.813,72.0,70.0,1000.0,200.0,0.245,541.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.627,11.724,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,526.0,540.5,303.25,528.5,530.5,521.0,-0.006,7.136,0.0,18.321,1.245,0.299,-0.003,-0.0,-0.0,-0.0
9062007,1439,1.0,1.0,1.0,1.0,100.0,42.776,40.0,40.0,55.0,1.0,1.0,1233.382,295.168,0.012,11.658,0.0,80.0,55.0,1.4,1960.25,2019.09,1795.609,485.51,54.932,75.241,73.127,75.054,52.012,1.379,2.382,0.351,70.677,56.541,91.097,48.564,0.0,80.844,82.08,77.508,84.117,34.093,52.571,45.173,-10.82,53.219,98.688,72.125,74.563,55.406,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.258,317.5,71.938,71.375,-0.052,72.313,71.25,55.531,56.188,0.0,45.688,72.0,70.0,1000.0,200.0,0.226,520.5,76.938,77.0,0.009,72.063,71.813,55.625,56.594,0.0,62.219,72.0,70.0,1000.0,200.0,0.291,589.5,76.188,76.625,0.017,71.938,69.813,55.75,56.969,0.0,55.75,72.0,70.0,1000.0,200.0,0.234,529.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.643,11.735,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,526.5,537.5,303.25,529.5,530.0,521.0,-0.005,6.991,0.0,17.949,1.233,0.295,-0.004,-0.0,-0.001,-0.0
9062007,1440,1.0,1.0,1.0,1.0,100.0,42.439,40.0,40.0,55.0,1.0,1.0,1257.98,298.682,0.012,11.688,0.0,80.0,55.0,1.4,1960.25,2017.421,1800.624,487.9,55.04,75.135,73.022,75.054,52.119,1.391,2.4,0.359,70.704,56.564,91.153,48.844,0.0,81.059,82.08,77.614,84.117,34.093,52.466,45.173,-10.828,53.219,98.563,72.125,74.688,55.406,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.256,316.75,71.938,71.375,-0.052,72.25,71.313,55.531,56.094,0.0,45.781,72.0,70.0,1000.0,200.0,0.234,531.5,76.938,77.0,0.009,71.875,71.438,55.625,56.594,0.0,60.938,72.0,70.0,1000.0,200.0,0.29,588.5,76.188,76.625,0.019,71.938,69.688,55.75,56.969,0.0,55.313,72.0,70.0,1000.0,200.0,0.226,519.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.64,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,535.0,303.0,528.5,528.5,520.0,-0.005,7.049,0.0,17.995,1.258,0.299,-0.004,-0.0,-0.001,-0.0
9062007,1441,1.0,1.0,1.0,1.0,100.0,42.805,40.0,40.0,55.0,1.0,1.0,1246.267,298.682,0.012,11.777,0.0,80.0,55.0,1.4,1952.75,2009.079,1790.599,482.464,54.825,74.923,72.707,74.843,52.012,1.36,2.414,0.359,70.71,56.566,91.041,48.9,0.0,80.952,82.006,77.508,84.117,34.093,52.466,45.173,-10.82,53.219,98.625,72.125,75.438,55.406,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.256,316.5,71.938,71.375,-0.052,72.25,71.313,55.531,56.188,0.0,46.188,72.0,70.0,1000.0,200.0,0.228,526.5,76.938,77.0,0.009,72.063,71.313,55.625,56.594,0.0,62.594,72.0,70.0,1000.0,200.0,0.29,588.5,76.188,76.625,0.019,72.0,69.813,55.844,57.188,0.0,54.344,72.0,70.0,1000.0,200.0,0.234,529.0,74.438,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.618,11.702,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.0,533.0,303.0,529.5,527.5,520.0,-0.006,7.102,0.0,18.132,1.246,0.299,-0.004,-0.0,-0.001,-0.0
9062007,1442,1.0,1.0,1.0,1.0,100.0,42.195,40.0,40.0,55.0,1.0,1.0,1242.753,315.081,0.012,11.688,0.0,80.0,55.0,1.4,1952.75,2010.747,1815.694,487.197,54.825,75.135,72.917,75.054,51.905,1.421,2.389,0.377,70.727,56.583,90.957,48.844,0.0,81.059,82.08,77.401,84.117,34.239,52.466,45.173,-10.828,52.906,98.688,72.313,75.25,55.406,56.25,0.0,49.031,72.0,70.0,1000.0,200.0,0.259,318.25,71.938,71.375,-0.052,72.125,71.563,55.531,56.188,0.0,46.781,72.0,70.0,1000.0,200.0,0.226,519.5,76.938,77.0,0.009,72.188,71.563,55.625,56.594,0.0,61.219,72.0,70.0,1000.0,200.0,0.29,587.5,76.188,76.625,0.019,72.0,69.875,55.75,57.188,0.0,54.688,72.0,70.0,1000.0,200.0,0.234,527.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.612,11.71,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.0,532.0,303.25,530.0,527.0,520.0,-0.005,7.011,0.0,17.757,1.243,0.315,-0.004,-0.0,-0.001,-0.0
9062007,1443,1.0,1.0,1.0,1.0,100.0,42.137,40.0,40.0,55.0,1.0,1.0,1273.207,302.196,0.012,11.747,0.0,80.0,55.0,1.4,1948.75,2044.153,1808.991,509.507,54.825,74.817,72.601,74.738,52.012,1.36,2.403,0.344,70.912,56.701,91.322,48.984,0.0,81.059,81.932,77.508,84.043,34.166,52.362,45.173,-10.82,53.469,98.625,72.313,74.75,55.406,56.25,0.0,49.219,72.0,70.0,1000.0,200.0,0.264,322.0,71.938,71.375,-0.052,72.313,71.688,55.531,56.188,0.0,45.5,72.0,70.0,1000.0,200.0,0.236,532.5,76.938,77.0,0.009,72.188,71.313,55.625,56.594,0.0,62.375,72.0,70.0,1000.0,200.0,0.304,603.5,76.188,76.625,0.013,72.0,69.875,55.844,57.188,0.0,54.688,72.0,70.0,1000.0,200.0,0.231,528.0,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.604,11.701,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.0,531.0,303.0,530.0,526.5,519.5,-0.006,7.106,0.0,17.966,1.273,0.302,-0.004,-0.0,-0.001,-0.0
