DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1444,1.0,1.0,1.0,1.0,100.0,42.328,40.0,40.0,55.0,1.0,1.0,1276.72,303.368,0.012,11.762,0.0,80.0,55.0,1.4,1983.25,2047.498,1825.762,502.469,54.932,74.817,72.601,74.738,52.119,1.368,2.429,0.362,70.918,56.713,91.238,49.292,0.0,81.059,81.932,77.508,84.043,34.093,52.571,45.246,-10.82,53.656,98.563,72.313,74.75,55.5,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.271,325.0,72.063,71.375,-0.052,72.25,72.0,55.531,56.188,0.0,45.813,72.0,70.0,1000.0,200.0,0.236,532.5,76.938,76.938,0.009,71.875,71.188,55.656,56.531,0.0,62.156,72.0,70.0,1000.0,200.0,0.303,603.0,76.375,76.625,0.017,72.063,70.0,55.844,57.188,0.0,55.344,72.0,70.0,1000.0,200.0,0.226,522.0,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.609,11.709,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,530.0,303.0,530.0,526.0,519.5,-0.006,7.099,0.0,18.228,1.277,0.303,-0.005,0.0,-0.001,-0.0
9062007,1445,1.0,1.0,1.0,1.0,100.0,42.274,40.0,40.0,55.0,1.0,1.0,1257.98,301.025,0.012,11.703,0.0,80.0,55.0,1.4,1991.0,2035.792,1805.643,490.753,55.04,74.817,72.496,74.738,52.119,1.383,2.4,0.351,70.922,56.741,91.069,49.264,0.0,81.166,81.932,77.401,83.969,34.166,52.571,45.246,-10.828,53.406,98.625,72.313,74.75,55.406,56.25,0.0,49.688,72.0,70.0,1000.0,200.0,0.261,318.75,71.813,71.438,-0.052,72.313,71.563,55.625,56.188,0.0,46.344,72.0,70.0,1000.0,200.0,0.241,532.5,76.938,77.0,0.009,71.875,71.313,55.656,56.719,0.0,61.219,72.0,70.0,1000.0,200.0,0.284,584.5,76.188,76.625,0.021,72.063,69.875,55.844,57.281,0.0,54.969,72.0,70.0,1000.0,200.0,0.235,528.0,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.599,11.696,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,529.0,303.25,528.5,526.0,519.5,-0.005,7.045,0.0,18.018,1.258,0.301,-0.003,-0.0,-0.001,-0.0
9062007,1446,1.0,1.0,1.0,1.0,100.0,42.204,40.0,40.0,55.0,1.0,1.0,1263.836,302.196,0.012,11.777,0.0,80.0,55.0,1.4,1956.0,2047.498,1812.342,496.353,54.825,74.817,72.601,74.738,52.119,1.379,2.411,0.359,70.927,56.732,91.153,49.208,0.0,81.274,81.784,77.508,83.895,34.02,52.362,44.955,-10.82,53.5,98.5,72.313,75.063,55.5,56.344,0.0,49.688,72.0,70.0,1000.0,200.0,0.257,317.0,71.938,71.375,-0.052,72.125,71.313,55.531,56.188,0.0,46.063,72.0,70.0,1000.0,200.0,0.237,535.5,76.938,77.0,0.009,71.75,71.313,55.656,56.719,0.0,61.406,72.0,70.0,1000.0,200.0,0.288,588.0,76.188,76.625,0.021,72.063,69.813,55.844,57.188,0.0,54.625,72.0,70.0,1000.0,200.0,0.237,532.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.589,11.697,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,527.5,528.5,303.25,528.0,525.5,519.5,-0.006,7.021,0.0,17.895,1.264,0.302,-0.004,-0.0,-0.001,-0.0
9062007,1447,1.0,1.0,1.0,1.0,100.0,42.136,40.0,40.0,55.0,1.0,1.0,1253.294,315.081,0.012,11.777,0.0,80.0,55.0,1.4,1958.25,2014.083,1824.084,471.07,54.932,74.923,72.496,74.738,52.012,1.413,2.396,0.373,70.93,56.743,90.705,49.32,0.0,81.166,81.858,77.295,83.969,34.166,52.466,45.101,-10.82,52.813,98.563,72.313,74.438,55.406,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.276,328.75,71.938,71.375,-0.052,72.125,71.563,55.625,56.188,0.0,47.031,72.0,70.0,1000.0,200.0,0.229,525.0,76.938,77.0,0.009,71.75,71.0,55.656,56.719,0.0,60.344,72.0,70.0,1000.0,200.0,0.287,587.0,76.375,76.625,0.017,72.063,69.875,55.844,57.281,0.0,55.5,72.0,70.0,1000.0,200.0,0.227,519.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.589,11.702,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,528.0,303.25,529.5,525.5,519.5,-0.006,7.037,0.0,17.895,1.253,0.315,-0.004,-0.0,-0.001,-0.0
9062007,1448,1.0,1.0,1.0,1.0,100.0,42.131,40.0,40.0,55.0,1.0,1.0,1249.781,292.826,0.012,11.762,0.0,80.0,55.0,1.4,1968.0,2005.744,1798.951,483.584,54.932,74.71,72.496,74.632,51.905,1.406,2.4,0.344,70.933,56.746,90.845,49.404,0.0,81.059,81.784,77.295,83.895,34.093,52.571,45.028,-10.82,53.094,98.563,72.125,74.688,55.406,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.276,329.5,71.813,71.375,-0.052,72.125,71.563,55.625,56.188,0.0,47.125,72.0,70.0,1000.0,200.0,0.23,525.0,76.938,77.0,0.009,71.875,71.313,55.656,56.719,0.0,61.063,72.0,70.0,1000.0,200.0,0.276,578.0,76.188,76.625,0.018,72.313,69.813,55.844,57.281,0.0,55.156,72.0,70.0,1000.0,200.0,0.235,527.5,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.599,11.707,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.0,527.5,303.25,529.5,525.5,519.5,-0.006,6.961,0.0,17.872,1.25,0.293,-0.003,-0.0,-0.001,-0.0
9062007,1449,1.0,1.0,1.0,1.0,100.0,42.636,40.0,40.0,55.0,1.0,1.0,1266.179,306.881,0.012,11.717,0.0,80.0,55.0,1.4,1968.0,2034.121,1812.342,501.297,54.932,74.923,72.812,74.949,52.012,1.398,2.4,0.344,70.946,56.751,90.985,49.292,0.0,81.059,81.784,77.401,83.895,34.093,52.571,45.028,-10.82,53.125,98.5,72.125,75.063,55.5,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.261,318.5,71.813,71.25,-0.052,72.125,71.563,55.531,56.188,0.0,46.156,72.0,70.0,1000.0,200.0,0.243,539.0,76.938,77.0,0.009,71.875,71.563,55.656,56.719,0.0,61.719,72.0,70.0,1000.0,200.0,0.291,590.0,76.188,76.625,0.017,72.063,69.875,56.063,57.281,0.0,54.906,72.0,70.0,1000.0,200.0,0.237,532.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.589,11.693,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,527.5,527.5,303.0,530.0,525.5,520.0,-0.006,6.934,0.0,17.804,1.266,0.307,-0.004,-0.0,-0.001,-0.0
9062007,1450,1.0,1.0,1.0,1.0,100.0,42.16,40.0,40.0,55.0,1.0,1.0,1260.322,303.368,0.022,11.807,0.0,80.0,55.0,1.4,1980.0,2045.825,1803.969,502.683,55.148,74.71,72.496,74.632,52.119,1.364,2.392,0.351,70.991,56.778,90.985,49.32,0.0,81.059,81.71,77.295,83.895,34.02,52.466,45.028,-10.828,53.281,98.563,72.313,74.688,55.406,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.272,326.25,71.813,71.25,-0.052,72.313,71.563,55.625,56.313,0.0,45.781,72.0,70.0,1000.0,200.0,0.241,537.5,76.938,77.0,0.009,72.063,71.563,55.656,56.719,0.0,62.031,72.0,70.0,1000.0,200.0,0.289,589.0,76.188,76.625,0.018,72.063,70.063,56.063,57.281,0.0,54.688,72.0,70.0,1000.0,200.0,0.238,533.5,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.593,11.699,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.0,303.0,528.5,525.5,519.5,-0.011,7.046,0.0,18.061,1.26,0.303,-0.004,-0.0,-0.001,-0.0
9062007,1451,1.0,1.0,1.0,1.0,100.0,42.184,40.0,40.0,55.0,1.0,1.0,1288.433,302.196,0.012,11.777,0.0,80.0,55.0,1.4,1989.25,2052.519,1829.123,505.82,54.932,74.923,72.707,74.843,52.119,1.387,2.429,0.359,71.011,56.805,90.901,49.32,0.0,80.844,81.858,77.295,83.895,34.166,52.466,45.101,-10.82,53.125,98.563,72.125,74.563,55.406,56.344,0.0,49.25,72.0,70.0,1000.0,200.0,0.265,320.25,71.813,71.375,-0.052,72.25,71.563,55.625,56.188,0.0,46.656,72.0,70.0,1000.0,200.0,0.241,537.5,76.938,77.0,0.009,71.688,71.188,55.656,56.719,0.0,61.031,72.0,70.0,1000.0,200.0,0.298,599.0,76.188,76.625,0.019,72.063,70.063,55.844,57.281,0.0,56.813,72.0,70.0,1000.0,200.0,0.237,532.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.589,11.689,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.5,526.5,303.0,529.0,525.0,519.5,-0.005,7.037,0.0,17.895,1.288,0.302,-0.003,-0.0,-0.001,-0.0
9062007,1452,1.0,1.0,1.0,1.0,100.0,42.208,40.0,40.0,55.0,1.0,1.0,1245.095,305.71,0.012,11.792,0.0,80.0,55.0,1.4,1983.0,2019.09,1802.296,492.92,54.932,74.604,72.496,74.632,52.012,1.391,2.407,0.37,70.996,56.782,90.677,49.292,0.0,80.737,81.71,77.401,83.821,34.093,52.466,45.028,-10.82,53.219,98.563,72.125,75.25,55.5,56.344,0.0,49.625,72.0,70.0,1000.0,200.0,0.261,319.5,71.813,71.375,-0.052,72.0,71.25,55.625,56.313,0.0,45.625,72.0,70.0,1000.0,200.0,0.245,540.5,76.938,76.938,0.009,72.063,71.438,55.656,56.719,0.0,60.563,72.0,70.0,1000.0,200.0,0.269,571.5,76.188,76.625,0.021,72.313,70.0,56.063,57.281,0.0,54.969,72.0,70.0,1000.0,200.0,0.242,537.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.615,11.714,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,527.0,303.0,529.0,525.0,519.5,-0.006,7.018,0.0,17.918,1.245,0.306,-0.003,0.0,-0.001,-0.0
9062007,1453,1.0,1.0,1.0,1.0,100.0,42.232,40.0,40.0,55.0,1.0,1.0,1254.466,299.854,0.012,11.822,0.0,80.0,55.0,1.4,1976.75,2054.192,1807.316,505.263,54.932,74.71,72.496,74.738,52.012,1.375,2.411,0.359,71.114,56.8,90.957,49.376,0.0,80.629,81.71,77.401,83.821,34.166,52.466,45.028,-10.82,53.313,98.5,72.125,75.25,55.406,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.269,324.75,71.813,71.25,-0.052,72.125,71.313,55.531,56.313,0.0,46.344,72.0,70.0,1000.0,200.0,0.24,536.5,76.938,77.0,0.009,71.75,71.438,55.656,56.719,0.0,61.438,72.0,70.0,1000.0,200.0,0.29,587.5,76.188,76.625,0.017,72.063,69.875,55.844,57.281,0.0,56.313,72.0,70.0,1000.0,200.0,0.245,542.0,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.622,11.718,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,527.5,526.5,303.0,529.0,525.0,519.5,-0.006,7.017,0.0,17.843,1.254,0.3,-0.004,-0.0,-0.001,-0.0
9062007,1454,1.0,1.0,1.0,1.0,100.0,42.708,40.0,40.0,55.0,1.0,1.0,1252.123,312.738,0.012,11.747,0.0,80.0,55.0,1.4,1990.0,2014.083,1805.643,494.73,55.148,74.604,72.391,74.526,52.119,1.413,2.392,0.37,71.085,56.867,90.677,49.432,0.0,80.737,81.71,77.401,83.821,34.093,52.362,45.101,-10.82,53.219,98.563,72.125,74.25,55.406,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.272,325.25,71.813,71.25,-0.052,72.0,71.563,55.531,56.313,0.0,45.969,72.0,70.0,1000.0,200.0,0.245,541.0,76.875,77.0,0.009,71.75,71.188,55.656,56.719,0.0,60.344,72.0,70.0,1000.0,200.0,0.278,578.0,76.188,76.625,0.017,72.313,70.0,56.063,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.235,530.0,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.643,11.732,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,526.5,303.25,530.0,525.5,519.5,-0.006,7.078,0.0,17.968,1.252,0.313,-0.004,-0.0,-0.001,-0.0
9062007,1455,1.0,1.0,1.0,1.0,100.0,42.009,40.0,40.0,55.0,1.0,1.0,1239.239,305.71,0.012,11.747,0.0,80.0,55.0,1.4,1972.75,2012.415,1805.643,485.22,54.825,74.817,72.707,74.738,52.012,1.425,2.425,0.359,71.028,56.853,90.593,49.348,0.0,80.522,81.71,77.401,83.748,34.166,52.466,45.028,-10.82,53.188,98.563,72.125,74.875,55.406,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.264,320.75,71.688,71.25,-0.052,72.125,71.688,55.531,56.188,0.0,46.031,72.0,70.0,1000.0,200.0,0.238,535.5,76.875,77.0,0.009,71.875,71.0,55.656,56.719,0.0,60.656,72.0,70.0,1000.0,200.0,0.271,572.5,76.188,76.625,0.017,72.375,70.0,56.063,57.281,0.0,55.938,72.0,70.0,1000.0,200.0,0.242,535.5,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.647,11.727,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,526.0,303.25,529.0,525.0,519.5,-0.006,6.972,0.0,17.73,1.239,0.306,-0.003,-0.0,-0.001,-0.0
9062007,1456,1.0,1.0,1.0,1.0,100.0,42.687,40.0,40.0,55.0,1.0,1.0,1228.697,302.196,0.012,11.732,0.0,80.0,55.0,1.4,1983.25,2019.09,1810.666,499.831,55.148,74.817,72.601,74.632,52.012,1.402,2.436,0.362,71.088,56.886,90.929,49.292,0.0,80.629,81.636,77.189,83.748,34.166,52.466,45.028,-10.82,53.219,98.563,72.0,74.25,55.406,56.25,0.0,49.844,72.0,70.0,1000.0,200.0,0.259,318.25,71.813,71.375,-0.052,72.0,71.313,55.625,56.313,0.0,45.813,72.0,70.0,1000.0,200.0,0.243,535.0,76.938,77.0,0.01,71.75,71.0,55.656,56.719,0.0,60.438,72.0,70.0,1000.0,200.0,0.279,576.5,76.375,76.625,0.018,72.313,70.0,56.063,57.281,0.0,56.469,72.0,70.0,1000.0,200.0,0.251,549.5,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.645,11.724,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.5,526.0,303.0,528.5,525.0,519.5,-0.006,6.964,0.0,17.707,1.229,0.302,-0.003,-0.0,-0.001,-0.0
9062007,1457,1.0,1.0,1.0,1.0,100.0,41.96,40.0,40.0,55.0,1.0,1.0,1263.836,304.539,0.012,11.777,0.0,80.0,55.0,1.4,1978.75,2032.45,1815.694,496.276,54.825,74.604,72.391,74.526,52.012,1.387,2.382,0.366,71.084,56.851,90.845,49.432,0.0,80.629,81.636,77.295,83.674,34.166,52.466,45.028,-10.828,53.25,98.5,72.125,74.438,55.406,56.25,0.0,49.031,72.0,70.0,1000.0,200.0,0.273,326.75,71.813,71.375,-0.052,72.0,71.688,55.531,56.188,0.0,47.125,72.0,70.0,1000.0,200.0,0.241,534.0,76.938,77.0,0.01,72.063,71.313,55.656,56.719,0.0,60.031,72.0,70.0,1000.0,200.0,0.273,572.5,76.188,76.625,0.021,72.313,70.0,55.844,57.281,0.0,57.656,72.0,70.0,1000.0,200.0,0.249,545.0,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.655,11.734,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.0,303.0,529.0,525.0,519.5,-0.006,6.99,0.0,17.775,1.264,0.305,-0.003,-0.0,-0.001,-0.0
9062007,1458,1.0,1.0,1.0,1.0,100.0,42.651,40.0,40.0,55.0,1.0,1.0,1304.832,308.053,0.022,11.866,0.0,80.0,55.0,1.4,2007.75,2133.122,1827.443,521.996,55.148,74.604,72.496,74.526,52.119,1.36,2.429,0.351,71.212,56.972,91.21,49.488,0.0,80.737,81.562,77.401,83.674,34.239,52.571,45.101,-10.82,53.75,98.375,72.125,74.688,55.406,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.27,325.5,71.813,71.25,-0.052,72.25,71.875,55.625,56.188,0.0,46.313,72.0,70.0,1000.0,200.0,0.246,543.0,77.125,77.0,0.01,72.063,71.438,55.656,56.719,0.0,60.594,72.0,70.0,1000.0,200.0,0.286,585.0,76.188,76.625,0.017,72.375,69.875,55.844,57.188,0.0,57.25,72.0,70.0,1000.0,200.0,0.263,559.5,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.645,11.729,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,526.0,303.0,529.5,525.5,519.5,-0.011,7.031,0.0,17.909,1.305,0.308,-0.004,0.0,-0.001,-0.0
9062007,1459,1.0,1.0,1.0,1.0,100.0,42.426,40.0,40.0,55.0,1.0,1.0,1282.577,303.368,0.022,11.717,0.0,80.0,55.0,1.4,1990.5,2062.565,1817.371,511.862,55.148,74.604,72.496,74.526,52.119,1.383,2.396,0.351,71.165,56.93,90.901,49.348,0.0,80.844,81.562,77.295,83.674,34.166,52.466,45.101,-10.82,53.875,98.5,72.125,75.375,55.5,56.344,0.0,48.625,72.0,70.0,1000.0,200.0,0.274,327.0,71.813,71.375,-0.052,72.125,71.75,55.625,56.188,0.0,47.188,72.0,70.0,1000.0,200.0,0.246,543.5,76.938,77.0,0.01,71.688,70.938,55.656,56.813,0.0,60.031,72.0,70.0,1000.0,200.0,0.27,570.5,76.188,76.625,0.017,72.5,69.875,56.063,57.281,0.0,58.375,72.0,70.0,1000.0,200.0,0.259,560.0,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.65,11.732,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.0,303.25,530.0,525.0,519.5,-0.011,7.001,0.0,17.803,1.283,0.303,-0.003,-0.0,-0.001,-0.0
9062007,1500,1.0,1.0,1.0,1.0,100.0,42.519,40.0,40.0,55.0,1.0,1.0,1291.947,303.368,0.012,11.792,0.0,80.0,55.0,1.4,1990.5,2055.866,1815.694,504.861,55.04,74.923,72.812,74.632,52.119,1.387,2.414,0.355,71.231,56.995,91.097,49.348,0.0,80.844,81.562,77.295,83.6,34.313,52.675,45.246,-10.82,53.656,98.438,72.125,75.25,55.688,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.272,326.0,71.813,71.375,-0.052,72.125,72.0,55.625,56.188,0.0,46.281,72.0,70.0,1000.0,200.0,0.25,547.5,76.875,77.0,0.01,71.75,71.625,55.875,56.813,0.0,60.188,72.0,70.0,1000.0,200.0,0.265,566.5,76.188,76.625,0.021,72.5,69.875,56.063,57.281,0.0,58.438,72.0,70.0,1000.0,200.0,0.272,570.0,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.648,11.74,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.0,303.0,529.5,525.0,519.5,-0.006,7.021,0.0,17.913,1.292,0.303,-0.003,-0.0,-0.001,-0.0
9062007,1501,1.0,1.0,1.0,1.0,100.0,42.632,40.0,40.0,55.0,1.0,1.0,1288.433,303.368,0.012,11.762,0.0,80.0,55.0,1.4,2012.25,2045.825,1812.342,514.294,55.148,74.71,72.496,74.526,52.226,1.394,2.429,0.359,71.25,57.0,90.901,49.488,0.0,80.844,81.636,77.189,83.674,34.313,52.675,45.173,-10.828,53.531,98.5,72.125,74.75,55.688,56.438,0.0,48.938,72.0,70.0,1000.0,200.0,0.27,323.25,71.813,71.375,-0.052,72.125,71.75,55.625,56.313,0.0,46.344,72.0,70.0,1000.0,200.0,0.25,547.5,76.938,77.0,0.01,72.063,71.313,55.969,56.719,0.0,60.469,72.0,70.0,1000.0,200.0,0.262,560.0,76.188,76.625,0.018,72.375,70.0,56.063,57.281,0.0,59.125,72.0,70.0,1000.0,200.0,0.273,572.0,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.635,11.727,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.0,303.0,529.0,525.0,519.5,-0.005,6.957,0.0,17.748,1.288,0.303,-0.003,-0.0,-0.001,-0.0
9062007,1502,1.0,1.0,1.0,1.0,100.0,42.99,40.0,40.0,55.0,1.0,1.0,1282.577,308.053,0.022,11.792,0.0,80.0,55.0,1.4,2004.25,2069.268,1829.123,522.286,55.148,74.71,72.391,74.632,52.226,1.36,2.418,0.355,71.395,57.113,91.153,49.573,0.0,80.952,81.414,77.189,83.6,34.313,52.675,45.246,-10.82,53.625,98.5,72.125,74.438,55.688,56.438,0.0,49.656,72.0,70.0,1000.0,200.0,0.262,321.75,71.813,71.25,-0.052,72.25,71.563,55.75,56.406,0.0,46.906,72.0,70.0,1000.0,200.0,0.248,545.0,76.938,77.0,0.01,71.875,71.188,55.875,56.813,0.0,61.438,72.0,70.0,1000.0,200.0,0.28,578.5,76.188,76.688,0.017,72.5,69.875,56.125,57.281,0.0,59.125,72.0,70.0,1000.0,200.0,0.28,579.5,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.635,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.5,526.5,303.0,530.0,525.0,519.5,-0.011,7.021,0.0,17.913,1.283,0.308,-0.004,-0.0,-0.001,-0.0
9062007,1503,1.0,1.0,1.0,1.0,100.0,43.175,40.0,40.0,55.0,1.0,1.0,1318.887,303.368,0.012,11.852,0.0,80.0,55.0,1.4,2029.25,2074.297,1822.405,523.581,55.148,74.923,72.707,74.843,52.226,1.383,2.439,0.351,71.436,57.128,91.069,49.713,0.0,81.166,81.488,77.189,83.6,34.239,52.78,45.246,-10.828,53.719,98.375,72.125,74.563,55.813,56.563,0.0,49.031,72.0,70.0,1000.0,200.0,0.272,326.5,71.813,71.375,-0.052,72.25,71.563,55.75,56.406,0.0,48.5,72.0,70.0,1000.0,200.0,0.25,546.5,76.938,77.0,0.01,72.188,71.563,55.969,57.0,0.0,60.75,72.0,70.0,1000.0,200.0,0.269,567.5,76.188,76.688,0.017,72.5,69.875,56.063,57.281,0.0,58.969,72.0,70.0,1000.0,200.0,0.286,586.5,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.627,11.714,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,526.0,302.75,529.5,525.0,519.5,-0.006,7.036,0.0,18.127,1.319,0.303,-0.003,-0.0,-0.001,-0.0
9062007,1504,1.0,1.0,1.0,1.0,100.0,43.666,40.0,40.0,55.0,1.0,1.0,1337.628,310.395,0.012,11.732,0.0,80.0,55.0,1.4,2032.25,2106.197,1844.27,536.713,55.578,74.71,72.601,74.632,52.44,1.364,2.475,0.348,71.669,57.312,91.35,49.713,0.0,81.166,81.414,77.083,83.6,34.313,52.78,45.319,-10.82,53.844,98.438,72.313,74.75,55.813,56.438,0.0,49.594,72.0,70.0,1000.0,200.0,0.268,323.5,71.688,71.25,-0.052,72.25,71.563,55.75,56.406,0.0,47.219,72.0,70.0,1000.0,200.0,0.258,557.0,76.938,77.0,0.01,71.875,71.563,55.969,57.0,0.0,61.281,72.0,70.0,1000.0,200.0,0.285,582.5,76.188,76.625,0.018,72.375,70.0,56.125,57.344,0.0,60.625,72.0,70.0,1000.0,200.0,0.281,579.5,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.643,11.727,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,528.0,526.0,303.0,530.0,525.0,519.5,-0.006,6.992,0.0,17.941,1.338,0.31,-0.003,-0.0,-0.001,-0.0
9062007,1505,1.0,1.0,1.0,1.0,100.0,44.057,40.0,40.0,55.0,1.0,1.0,1331.772,312.738,0.022,11.703,0.0,80.0,55.0,1.4,2041.25,2102.835,1839.217,529.522,55.255,74.817,72.601,74.632,52.44,1.379,2.436,0.351,71.719,57.341,90.985,49.629,0.0,80.952,81.562,77.189,83.6,34.239,52.78,45.246,-10.82,53.656,98.438,72.313,75.375,55.688,56.563,0.0,50.094,72.0,70.0,1000.0,200.0,0.271,325.75,71.813,71.25,-0.052,72.0,71.563,55.844,56.406,0.0,47.469,72.0,70.0,1000.0,200.0,0.261,555.0,76.938,77.0,0.01,72.063,71.625,56.094,57.0,0.0,60.813,72.0,70.0,1000.0,200.0,0.271,569.0,76.188,76.688,0.023,72.5,69.813,56.125,57.281,0.0,59.344,72.0,70.0,1000.0,200.0,0.297,597.0,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.651,11.726,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.5,303.0,530.0,525.0,519.5,-0.01,6.948,0.0,17.899,1.332,0.313,-0.004,-0.0,-0.002,-0.0
9062007,1506,1.0,1.0,1.0,1.0,100.0,44.431,40.0,40.0,55.0,1.0,1.0,1337.628,312.738,0.012,11.762,0.0,80.0,55.0,1.4,2043.75,2102.835,1842.585,532.418,55.255,74.923,72.812,74.632,52.333,1.364,2.468,0.355,71.827,57.446,90.901,49.657,0.0,80.952,81.488,77.189,83.526,34.313,52.675,45.319,-10.82,53.406,98.5,72.125,74.75,55.813,56.563,0.0,50.031,72.0,70.0,1000.0,200.0,0.269,323.75,71.813,71.25,-0.052,72.0,71.688,55.75,56.406,0.0,47.469,72.0,70.0,1000.0,200.0,0.256,554.0,76.938,77.0,0.01,72.063,71.625,55.969,57.0,0.0,61.688,72.0,70.0,1000.0,200.0,0.282,580.5,76.188,76.563,0.018,72.375,69.813,56.125,57.281,0.0,60.313,72.0,70.0,1000.0,200.0,0.288,589.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.623,11.696,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,526.5,303.25,528.0,525.0,519.5,-0.006,7.05,0.0,17.987,1.338,0.313,-0.004,-0.0,-0.001,-0.0
9062007,1507,1.0,1.0,1.0,1.0,100.0,44.812,40.0,40.0,55.0,1.0,1.0,1317.716,309.224,0.022,11.822,0.0,80.0,55.0,1.4,2042.75,2097.794,1827.443,528.649,55.255,74.71,72.496,74.738,52.44,1.372,2.454,0.37,71.809,57.46,90.817,49.741,0.0,80.844,81.414,77.189,83.526,34.313,52.675,45.392,-10.82,53.688,98.438,72.125,74.688,55.813,56.563,0.0,49.594,72.0,70.0,1000.0,200.0,0.275,327.5,71.688,71.25,-0.052,72.125,71.313,55.844,56.5,0.0,47.406,72.0,70.0,1000.0,200.0,0.25,549.0,76.875,77.0,0.01,72.063,71.563,56.094,57.0,0.0,60.719,72.0,70.0,1000.0,200.0,0.272,569.5,76.188,76.625,0.021,72.375,70.0,56.125,57.344,0.0,59.906,72.0,70.0,1000.0,200.0,0.303,602.0,74.438,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.622,11.693,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.5,526.5,303.0,529.0,525.0,519.5,-0.011,7.133,0.0,18.199,1.318,0.309,-0.003,-0.0,-0.001,-0.0
9062007,1508,1.0,1.0,1.0,1.0,100.0,45.651,40.0,40.0,55.0,1.0,1.0,1338.799,313.909,0.012,11.762,0.0,80.0,55.0,1.4,2059.25,2112.923,1851.015,537.431,55.471,74.71,72.601,74.949,52.547,1.375,2.454,0.362,71.934,57.557,90.901,49.629,0.0,80.952,81.414,77.189,83.526,34.386,52.78,45.319,-10.82,53.438,98.375,72.125,75.25,55.813,56.563,0.0,50.25,72.0,70.0,1000.0,200.0,0.27,324.0,71.688,71.25,-0.052,72.125,71.688,55.844,56.5,0.0,47.875,72.0,70.0,1000.0,200.0,0.255,553.0,76.875,77.0,0.01,71.875,71.625,56.094,57.0,0.0,60.563,72.0,70.0,1000.0,200.0,0.282,581.0,76.188,76.625,0.021,72.375,70.0,56.125,57.344,0.0,60.063,72.0,70.0,1000.0,200.0,0.299,598.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.62,11.683,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,528.0,527.0,303.0,530.0,525.0,519.5,-0.006,6.991,0.0,17.867,1.339,0.314,-0.003,-0.0,-0.001,-0.0
9062007,1509,1.0,1.0,1.0,1.0,100.0,45.538,40.0,40.0,55.0,1.0,1.0,1338.799,310.395,0.012,11.822,0.0,80.0,55.0,1.4,2059.25,2102.835,1844.27,536.67,55.255,74.71,72.601,74.632,52.44,1.387,2.457,0.362,71.943,57.568,90.901,49.629,0.0,80.952,81.414,77.189,83.526,34.459,52.78,45.392,-10.82,53.594,98.438,72.0,75.25,55.906,56.75,0.0,49.688,72.0,70.0,1000.0,200.0,0.272,326.0,71.688,71.25,-0.052,72.25,71.688,55.75,56.5,0.0,47.875,72.0,70.0,1000.0,200.0,0.257,554.5,76.938,77.0,0.01,71.875,71.188,56.094,57.125,0.0,60.875,72.0,70.0,1000.0,200.0,0.27,567.5,76.188,76.625,0.017,72.375,69.688,56.219,57.344,0.0,59.594,72.0,70.0,1000.0,200.0,0.301,599.5,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.622,11.707,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,527.0,303.25,529.5,525.0,520.0,-0.006,7.055,0.0,17.958,1.339,0.31,-0.003,-0.0,-0.001,-0.0
9062007,1510,1.0,1.0,1.0,1.0,100.0,46.677,40.0,40.0,55.0,1.0,1.0,1337.628,317.423,0.022,11.792,0.0,80.0,55.0,1.4,2053.25,2112.923,1849.328,540.4,55.578,75.029,72.812,74.738,52.547,1.372,2.468,0.355,72.029,57.602,90.873,49.741,0.0,80.844,81.414,77.083,83.452,34.386,52.884,45.392,-10.82,53.5,98.375,72.0,75.125,55.906,56.75,0.0,49.906,72.0,70.0,1000.0,200.0,0.273,327.0,71.813,71.25,-0.052,72.125,71.563,55.844,56.5,0.0,48.938,72.0,70.0,1000.0,200.0,0.257,554.5,76.875,77.0,0.01,72.063,71.313,56.094,57.0,0.0,59.969,72.0,70.0,1000.0,200.0,0.284,584.0,76.188,76.625,0.021,72.375,69.813,56.219,57.344,0.0,60.0,72.0,70.0,1000.0,200.0,0.3,599.0,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.617,11.702,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,528.0,527.0,303.0,530.5,525.0,520.0,-0.01,7.016,0.0,18.032,1.338,0.317,-0.004,-0.0,-0.001,-0.0
9062007,1511,1.0,1.0,1.0,1.0,100.0,47.47,40.0,40.0,55.0,1.0,1.0,1348.17,310.395,0.022,11.777,0.0,80.0,55.0,1.4,2059.5,2109.559,1854.391,532.166,55.686,74.923,72.391,74.843,52.654,1.383,2.483,0.359,72.041,57.646,90.761,49.937,0.0,80.952,81.266,77.083,83.452,34.386,52.884,45.392,-10.828,53.469,98.438,72.0,74.688,55.906,56.75,0.0,49.531,72.0,70.0,1000.0,200.0,0.273,326.75,71.813,71.25,-0.052,71.875,71.688,55.938,56.5,0.0,47.5,72.0,70.0,1000.0,200.0,0.258,556.0,76.875,77.0,0.01,72.063,71.313,56.094,57.219,0.0,60.094,72.0,70.0,1000.0,200.0,0.273,571.0,76.188,76.625,0.017,72.375,69.813,56.125,57.344,0.0,61.188,72.0,70.0,1000.0,200.0,0.301,601.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.623,11.709,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.0,303.25,530.5,525.0,519.5,-0.011,7.007,0.0,18.01,1.348,0.31,-0.004,-0.0,-0.001,-0.0
9062007,1512,1.0,1.0,1.0,1.0,100.0,47.236,40.0,40.0,55.0,1.0,1.0,1365.74,312.738,0.012,11.777,0.0,80.0,55.0,1.4,2056.75,2131.438,1839.217,540.119,55.363,75.029,72.601,74.632,52.44,1.372,2.472,0.355,72.064,57.637,90.733,49.993,0.0,80.844,81.266,77.189,83.452,34.459,52.78,45.392,-10.82,53.594,98.375,72.0,74.688,55.906,56.563,0.0,49.625,72.0,70.0,1000.0,200.0,0.271,325.75,71.688,71.25,-0.052,72.0,71.875,55.938,56.5,0.0,47.219,72.0,70.0,1000.0,200.0,0.25,548.0,76.875,77.0,0.01,71.875,71.563,56.188,57.125,0.0,59.656,72.0,70.0,1000.0,200.0,0.286,585.5,76.188,76.625,0.018,72.375,69.688,56.219,57.344,0.0,61.344,72.0,70.0,1000.0,200.0,0.307,606.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.629,11.721,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,527.5,527.5,303.0,530.0,525.0,520.0,-0.006,7.028,0.0,17.89,1.366,0.313,-0.003,-0.0,-0.001,-0.0
9062007,1513,1.0,1.0,1.0,1.0,100.0,47.476,40.0,40.0,55.0,1.0,1.0,1346.999,313.909,0.022,11.837,0.0,80.0,55.0,1.4,2062.0,2116.287,1859.458,539.609,55.578,74.71,72.391,74.843,52.547,1.375,2.468,0.362,72.121,57.686,90.705,49.937,0.0,80.737,81.266,77.189,83.378,34.386,52.78,45.392,-10.828,53.469,98.375,72.0,74.875,55.813,56.75,0.0,49.969,72.0,70.0,1000.0,200.0,0.272,326.0,71.688,71.25,-0.052,72.0,71.688,55.938,56.5,0.0,47.25,72.0,70.0,1000.0,200.0,0.257,555.0,76.938,77.0,0.01,71.875,71.625,56.094,57.125,0.0,60.188,72.0,70.0,1000.0,200.0,0.27,570.0,76.188,76.625,0.019,72.375,69.813,56.219,57.344,0.0,61.031,72.0,70.0,1000.0,200.0,0.314,612.5,74.313,73.938,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.626,11.718,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.0,303.0,529.0,525.0,520.0,-0.011,7.083,0.0,18.101,1.347,0.314,-0.003,-0.0,-0.001,-0.0
9062007,1514,1.0,1.0,1.0,1.0,100.0,48.23,40.0,40.0,55.0,1.0,1.0,1359.883,312.738,0.012,11.777,0.0,80.0,55.0,1.4,2062.0,2133.122,1861.149,548.109,55.363,74.71,72.601,74.632,52.44,1.368,2.49,0.366,72.24,57.78,90.901,49.937,0.0,80.522,81.266,77.083,83.526,34.459,52.884,45.465,-10.82,53.781,98.375,72.0,74.75,55.906,56.75,0.0,49.625,72.0,70.0,1000.0,200.0,0.272,326.25,71.688,71.125,-0.052,72.0,71.25,55.938,56.5,0.0,47.031,72.0,70.0,1000.0,200.0,0.258,555.5,76.875,77.0,0.01,71.875,71.625,56.188,57.125,0.0,59.594,72.0,70.0,1000.0,200.0,0.284,585.0,76.188,76.563,0.023,72.375,69.813,56.219,57.344,0.0,61.781,72.0,70.0,1000.0,200.0,0.313,612.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.637,11.726,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.0,529.0,525.0,520.0,-0.006,7.035,0.0,18.009,1.36,0.313,-0.004,-0.0,-0.001,-0.0
9062007,1515,1.0,1.0,1.0,1.0,100.0,49.167,40.0,40.0,55.0,1.0,1.0,1346.999,315.081,0.012,11.807,0.0,80.0,55.0,1.4,2077.25,2112.923,1839.217,527.033,55.578,74.71,72.496,74.526,52.547,1.391,2.475,0.351,72.166,57.727,90.565,49.937,0.0,80.629,81.119,77.189,83.304,34.313,52.675,45.392,-10.82,53.844,98.375,72.125,75.125,55.906,56.75,0.0,49.781,72.0,70.0,1000.0,200.0,0.275,327.5,71.813,71.25,-0.052,72.0,71.25,55.938,56.688,0.0,47.219,72.0,70.0,1000.0,200.0,0.247,545.0,76.875,77.0,0.01,72.063,71.188,56.094,57.125,0.0,59.469,72.0,70.0,1000.0,200.0,0.268,566.5,76.188,76.625,0.019,72.375,69.688,56.219,57.438,0.0,61.875,72.0,70.0,1000.0,200.0,0.317,616.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.64,11.726,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,530.5,525.0,520.0,-0.007,7.124,0.0,18.176,1.347,0.315,-0.004,-0.0,-0.001,-0.0
9062007,1516,1.0,1.0,1.0,1.0,100.0,49.171,40.0,40.0,55.0,1.0,1.0,1337.628,311.567,0.022,11.703,0.0,80.0,55.0,1.4,2059.5,2128.07,1864.53,547.482,55.363,74.71,72.391,74.632,52.547,1.372,2.483,0.366,72.275,57.761,90.957,49.853,0.0,80.522,81.266,76.977,83.378,34.313,52.884,45.392,-10.82,53.969,98.375,72.125,74.75,55.906,56.75,0.0,49.625,72.0,70.0,1000.0,200.0,0.272,325.75,71.688,71.25,-0.052,72.125,71.313,55.938,56.5,0.0,48.156,72.0,70.0,1000.0,200.0,0.25,549.0,76.875,77.0,0.01,71.875,71.188,56.188,57.125,0.0,60.344,72.0,70.0,1000.0,200.0,0.277,575.0,76.188,76.625,0.02,72.313,69.688,56.219,57.438,0.0,62.0,72.0,70.0,1000.0,200.0,0.323,622.5,74.25,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.662,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.5,303.25,529.0,525.0,519.5,-0.011,6.982,0.0,18.015,1.338,0.312,-0.003,-0.0,-0.001,-0.0
9062007,1517,1.0,1.0,1.0,1.0,100.0,50.383,40.0,40.0,55.0,1.0,1.0,1358.712,316.252,0.022,11.762,0.0,80.0,55.0,1.4,2077.0,2123.018,1849.328,538.528,55.686,74.604,72.391,74.632,52.654,1.387,2.457,0.37,72.284,57.857,90.705,50.077,0.0,80.737,81.193,76.977,83.304,34.386,52.78,45.61,-10.828,54.094,98.438,72.0,74.875,55.906,56.75,0.0,49.688,72.0,70.0,1000.0,200.0,0.271,325.75,71.688,71.25,-0.052,72.0,71.25,56.125,56.688,0.0,47.563,72.0,70.0,1000.0,200.0,0.263,560.5,76.875,77.0,0.01,71.75,71.625,56.188,57.219,0.0,59.688,72.0,70.0,1000.0,200.0,0.27,568.0,76.188,76.625,0.022,72.313,69.688,56.219,57.438,0.0,62.781,72.0,70.0,1000.0,200.0,0.316,614.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.656,11.74,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.5,527.5,303.25,529.5,525.0,519.5,-0.011,7.177,0.0,18.343,1.359,0.316,-0.003,-0.0,-0.001,-0.0
9062007,1518,1.0,1.0,1.0,1.0,100.0,50.996,40.0,40.0,55.0,1.0,1.0,1355.198,313.909,0.022,11.777,0.0,80.0,55.0,1.4,2069.0,2126.385,1852.703,545.534,55.686,74.817,72.391,74.843,52.44,1.387,2.504,0.359,72.276,57.821,90.565,50.077,0.0,80.737,81.193,77.083,83.304,34.386,52.571,45.61,-10.82,54.063,98.375,72.313,75.25,55.906,56.75,0.0,49.219,72.0,70.0,1000.0,200.0,0.275,328.25,71.688,71.375,-0.052,71.875,71.25,55.938,56.688,0.0,48.594,72.0,70.0,1000.0,200.0,0.25,547.5,76.938,77.125,0.01,71.875,71.563,56.188,57.125,0.0,58.906,72.0,70.0,1000.0,200.0,0.272,571.0,76.375,76.625,0.019,72.313,69.688,56.219,57.438,0.0,61.469,72.0,70.0,1000.0,200.0,0.329,628.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.749,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.5,528.0,303.25,530.0,525.0,519.5,-0.011,7.269,0.0,18.366,1.355,0.314,-0.002,-0.0,-0.001,-0.0
9062007,1519,1.0,1.0,1.0,1.0,100.0,51.318,40.0,40.0,55.0,1.0,1.0,1332.943,318.594,0.012,11.852,0.0,80.0,55.0,1.4,2075.75,2107.878,1852.703,529.533,55.578,74.923,72.601,74.843,52.547,1.41,2.479,0.362,72.298,57.845,90.284,50.021,0.0,80.629,81.045,76.977,83.23,34.239,52.571,45.61,-10.82,53.75,98.375,72.125,74.75,55.813,56.75,0.0,49.5,72.0,70.0,1000.0,200.0,0.276,329.25,71.688,71.25,-0.052,72.0,71.25,55.938,56.688,0.0,48.094,72.0,70.0,1000.0,200.0,0.253,549.5,76.938,77.0,0.01,72.063,71.563,56.094,57.219,0.0,60.031,72.0,70.0,1000.0,200.0,0.263,562.0,76.188,76.625,0.021,72.063,69.688,56.219,57.438,0.0,62.438,72.0,70.0,1000.0,200.0,0.324,621.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.653,11.743,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,528.0,303.25,529.5,525.0,519.5,-0.006,7.352,0.0,18.726,1.333,0.319,-0.003,-0.0,-0.001,-0.0
9062007,1520,1.0,1.0,1.0,1.0,100.0,50.956,40.0,40.0,55.0,1.0,1.0,1365.74,318.594,0.012,11.807,0.0,80.0,55.0,1.4,2069.25,2112.923,1854.391,534.296,55.255,74.604,72.496,74.526,52.226,1.383,2.508,0.355,72.299,57.842,90.34,49.853,0.0,80.415,81.119,76.977,83.23,34.386,52.362,45.683,-10.828,53.719,98.375,72.125,75.125,55.813,56.563,0.0,49.813,72.0,70.0,1000.0,200.0,0.274,327.0,71.688,71.125,-0.052,71.875,71.0,55.844,56.5,0.0,47.656,72.0,70.0,1000.0,200.0,0.254,556.0,76.875,77.0,0.01,72.063,71.438,56.094,57.125,0.0,59.5,72.0,70.0,1000.0,200.0,0.277,575.5,76.188,76.625,0.021,72.063,69.688,56.219,57.438,0.0,61.906,72.0,70.0,1000.0,200.0,0.316,614.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.655,11.734,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,528.0,303.25,529.5,525.0,519.5,-0.006,7.42,0.0,18.533,1.366,0.319,-0.004,-0.0,-0.001,-0.0
9062007,1521,1.0,1.0,1.0,1.0,100.0,50.98,40.0,40.0,55.0,1.0,1.0,1376.281,312.738,0.022,11.926,0.0,80.0,55.0,1.4,2069.25,2124.702,1856.079,539.448,55.148,74.817,72.601,74.738,52.226,1.402,2.468,0.37,72.301,57.841,90.284,49.993,0.0,80.307,80.971,76.977,83.157,34.386,52.153,45.61,-10.828,53.719,98.313,72.125,75.063,55.813,56.563,0.0,50.469,72.0,70.0,1000.0,200.0,0.275,328.25,71.688,71.25,-0.052,71.875,71.313,55.844,56.406,0.0,46.969,72.0,70.0,1000.0,200.0,0.25,548.5,76.875,77.0,0.01,71.75,71.0,56.094,57.125,0.0,59.469,72.0,70.0,1000.0,200.0,0.278,577.0,76.188,76.625,0.023,72.063,69.5,56.219,57.344,0.0,62.25,72.0,70.0,1000.0,200.0,0.315,613.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.64,11.734,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.5,528.0,303.0,530.5,525.0,520.0,-0.012,7.534,0.0,18.599,1.376,0.313,-0.003,-0.0,-0.001,-0.0
9062007,1522,1.0,1.0,1.0,1.0,100.0,51.701,40.0,40.0,55.0,1.0,1.0,1325.915,319.766,0.022,11.792,0.0,80.0,55.0,1.4,2065.5,2116.287,1847.641,538.154,55.363,74.498,72.286,74.421,52.226,1.421,2.461,0.359,72.286,57.835,90.396,49.825,0.0,80.415,81.045,76.87,83.23,34.386,52.153,45.61,-10.82,53.875,98.313,72.125,74.688,55.813,56.438,0.0,50.0,72.0,70.0,1000.0,200.0,0.277,328.5,71.688,71.25,-0.052,72.0,71.25,55.844,56.5,0.0,47.313,72.0,70.0,1000.0,200.0,0.256,552.5,76.875,77.0,0.01,71.875,71.563,55.969,57.125,0.0,58.875,72.0,70.0,1000.0,200.0,0.263,561.5,76.188,76.625,0.017,72.063,69.5,56.219,57.344,0.0,62.25,72.0,70.0,1000.0,200.0,0.316,614.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.632,11.721,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.0,303.0,530.0,525.0,520.0,-0.012,7.449,0.0,18.39,1.326,0.32,-0.003,-0.0,-0.001,-0.0
9062007,1523,1.0,1.0,1.0,1.0,100.0,51.523,40.0,40.0,55.0,1.0,1.0,1364.568,316.252,0.022,11.643,0.0,80.0,55.0,1.4,2055.75,2107.878,1851.015,534.694,55.148,74.498,72.286,74.421,52.119,1.41,2.497,0.359,72.273,57.82,90.368,49.909,0.0,80.2,80.897,76.977,83.083,34.386,52.153,45.756,-10.82,53.844,98.375,72.125,74.875,55.813,56.438,0.0,50.125,72.0,70.0,1000.0,200.0,0.277,328.75,71.688,71.25,-0.052,71.875,71.313,55.75,56.5,0.0,47.156,72.0,70.0,1000.0,200.0,0.256,553.5,76.875,77.0,0.01,71.688,71.563,55.969,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.265,563.5,76.188,76.625,0.021,72.063,69.5,56.125,57.344,0.0,62.594,72.0,70.0,1000.0,200.0,0.316,615.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.635,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,528.0,303.25,529.5,525.0,520.0,-0.012,7.451,0.0,18.393,1.365,0.316,-0.003,-0.0,-0.001,-0.0
9062007,1524,1.0,1.0,1.0,1.0,100.0,51.435,40.0,40.0,55.0,1.0,1.0,1338.799,317.423,0.022,11.703,0.0,80.0,55.0,1.4,2057.75,2111.241,1847.641,536.688,55.04,74.498,72.391,74.421,52.119,1.406,2.493,0.359,72.285,57.828,90.368,49.881,0.0,80.307,80.971,76.977,83.157,34.386,52.153,45.756,-10.828,53.906,98.313,72.125,75.25,55.688,56.438,0.0,50.188,72.0,70.0,1000.0,200.0,0.276,329.25,71.688,71.25,-0.052,72.0,71.563,55.75,56.406,0.0,47.031,72.0,70.0,1000.0,200.0,0.255,554.0,76.875,77.0,0.01,71.875,71.313,55.969,57.0,0.0,58.938,72.0,70.0,1000.0,200.0,0.256,555.5,76.188,76.625,0.021,72.063,69.5,56.125,57.344,0.0,61.594,72.0,70.0,1000.0,200.0,0.326,623.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.625,11.712,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,528.5,303.0,530.5,525.0,520.0,-0.012,7.489,0.0,18.488,1.339,0.317,-0.003,-0.0,-0.001,-0.0
9062007,1525,1.0,1.0,1.0,1.0,100.0,51.989,40.0,40.0,55.0,1.0,1.0,1350.512,312.738,0.012,11.807,0.0,80.0,55.0,1.4,2058.75,2107.878,1857.768,536.659,55.255,74.71,72.496,74.632,52.012,1.406,2.483,0.37,72.276,57.824,90.312,49.909,0.0,80.2,81.045,76.977,83.157,34.386,52.049,45.756,-10.82,53.906,98.25,72.125,74.688,55.688,56.438,0.0,50.281,72.0,70.0,1000.0,200.0,0.277,329.25,71.688,71.125,-0.052,71.875,71.25,55.75,56.406,0.0,46.813,72.0,70.0,1000.0,200.0,0.256,553.5,76.875,77.0,0.009,71.688,71.313,55.969,57.0,0.0,58.188,72.0,70.0,1000.0,200.0,0.266,564.0,76.188,76.625,0.018,72.0,69.5,56.063,57.281,0.0,63.0,72.0,70.0,1000.0,200.0,0.315,613.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.634,11.722,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.5,303.0,530.0,525.0,520.0,-0.006,7.6,0.0,18.653,1.351,0.313,-0.004,-0.0,-0.001,-0.0
9062007,1526,1.0,1.0,1.0,1.0,100.0,51.356,40.0,40.0,55.0,1.0,1.0,1308.346,312.738,0.022,11.956,0.0,80.0,55.0,1.4,2058.75,2079.328,1835.85,517.798,54.932,74.604,72.391,74.632,51.905,1.429,2.497,0.366,72.14,57.777,90.144,49.853,0.0,80.092,80.897,76.977,83.083,34.313,51.944,45.683,-10.82,53.781,98.313,72.0,74.688,55.5,56.438,0.0,49.469,72.0,70.0,1000.0,200.0,0.282,331.25,71.813,71.25,-0.052,71.875,71.25,55.625,56.406,0.0,47.313,72.0,70.0,1000.0,200.0,0.24,539.5,76.875,77.125,0.009,71.75,71.188,55.875,57.0,0.0,58.031,72.0,70.0,1000.0,200.0,0.254,552.0,76.188,76.625,0.017,72.0,69.438,56.063,57.281,0.0,61.938,72.0,70.0,1000.0,200.0,0.322,620.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.635,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.5,303.25,530.0,525.0,520.0,-0.012,7.71,0.0,18.888,1.308,0.313,-0.004,-0.0,-0.001,-0.0
9062007,1527,1.0,1.0,1.0,1.0,100.0,51.341,40.0,40.0,55.0,1.0,1.0,1329.429,313.909,0.012,11.852,0.0,80.0,55.0,1.4,2045.5,2077.651,1827.443,519.774,54.932,74.498,72.286,74.315,51.798,1.421,2.468,0.366,72.108,57.705,90.228,49.797,0.0,80.092,80.897,76.87,83.083,34.386,51.944,45.683,-10.82,53.75,98.25,72.125,75.375,55.5,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.281,331.5,71.813,71.25,-0.052,71.875,71.25,55.625,56.313,0.0,47.625,72.0,70.0,1000.0,200.0,0.24,535.0,76.875,77.0,0.009,71.75,71.563,55.875,57.0,0.0,58.219,72.0,70.0,1000.0,200.0,0.253,552.0,76.188,76.688,0.014,71.938,69.438,56.063,57.281,0.0,61.594,72.0,70.0,1000.0,200.0,0.319,618.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.629,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.5,303.25,530.0,525.0,520.0,-0.007,7.626,0.0,18.603,1.329,0.314,-0.004,-0.0,-0.001,-0.0
9062007,1528,1.0,1.0,1.0,1.0,100.0,51.561,40.0,40.0,55.0,1.0,1.0,1331.772,312.738,0.022,11.866,0.0,80.0,55.0,1.4,2040.25,2087.719,1845.955,525.265,55.04,74.604,72.496,74.632,51.905,1.417,2.493,0.37,72.126,57.7,90.396,49.601,0.0,80.092,80.971,76.87,83.083,34.313,51.944,45.683,-10.82,53.813,98.313,72.0,74.875,55.406,56.344,0.0,49.75,72.0,70.0,1000.0,200.0,0.279,330.25,71.688,71.25,-0.052,71.875,71.313,55.625,56.313,0.0,46.688,72.0,70.0,1000.0,200.0,0.254,552.5,76.875,77.0,0.009,71.875,71.313,55.656,57.0,0.0,58.25,72.0,70.0,1000.0,200.0,0.251,549.5,76.188,76.625,0.021,71.938,69.438,56.063,57.281,0.0,60.938,72.0,70.0,1000.0,200.0,0.317,616.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.623,11.714,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.0,303.25,530.0,525.0,520.0,-0.011,7.652,0.0,18.746,1.332,0.313,-0.003,-0.0,-0.001,-0.0
9062007,1529,1.0,1.0,1.0,1.0,100.0,51.468,40.0,40.0,55.0,1.0,1.0,1314.202,311.567,0.012,11.792,0.0,80.0,55.0,1.4,2054.75,2081.006,1834.168,526.642,55.04,74.392,72.286,74.421,51.798,1.417,2.486,0.359,71.972,57.604,90.34,49.516,0.0,80.092,80.823,76.764,83.083,34.386,52.049,45.683,-10.82,53.906,98.25,72.0,74.875,55.406,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.281,331.0,71.688,71.25,-0.052,71.75,71.563,55.625,56.313,0.0,46.563,72.0,70.0,1000.0,200.0,0.244,542.0,76.875,77.0,0.009,71.75,71.563,55.656,56.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.256,553.0,76.188,76.625,0.02,72.0,69.25,55.844,57.188,0.0,61.906,72.0,70.0,1000.0,200.0,0.307,605.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.629,11.719,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.5,303.25,529.5,525.0,520.0,-0.007,7.542,0.0,18.509,1.314,0.312,-0.003,-0.0,-0.001,-0.0
9062007,1530,1.0,1.0,1.0,1.0,100.0,51.404,40.0,40.0,55.0,1.0,1.0,1344.656,312.738,0.022,11.896,0.0,80.0,55.0,1.4,2034.25,2064.24,1839.217,515.578,55.04,74.392,72.286,74.315,51.798,1.433,2.49,0.366,71.925,57.534,90.284,49.488,0.0,80.092,80.897,76.87,83.083,34.386,51.944,45.683,-10.82,53.688,98.375,72.0,74.563,55.406,56.25,0.0,48.75,72.0,70.0,1000.0,200.0,0.28,329.75,71.688,71.125,-0.052,71.875,71.563,55.531,56.313,0.0,45.813,72.0,70.0,1000.0,200.0,0.239,538.5,76.875,77.0,0.01,71.75,71.438,55.656,56.813,0.0,57.875,72.0,70.0,1000.0,200.0,0.246,544.0,76.188,76.625,0.015,72.0,69.438,55.844,57.188,0.0,60.125,72.0,70.0,1000.0,200.0,0.324,623.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.721,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,528.5,303.0,529.5,525.0,520.0,-0.012,7.654,0.0,18.672,1.345,0.313,-0.004,-0.0,-0.001,-0.0
9062007,1531,1.0,1.0,1.0,1.0,100.0,50.503,40.0,40.0,55.0,1.0,1.0,1306.003,310.395,0.012,11.762,0.0,80.0,55.0,1.4,2018.25,2057.541,1834.168,507.033,54.717,74.392,72.286,74.315,51.69,1.429,2.468,0.362,71.821,57.442,90.284,49.432,0.0,79.877,80.749,76.87,83.009,34.386,51.84,45.538,-10.82,53.625,98.25,72.0,74.75,55.281,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.283,332.25,71.688,71.25,-0.052,71.75,71.125,55.531,56.188,0.0,47.125,72.0,70.0,1000.0,200.0,0.231,524.0,76.875,77.0,0.01,71.875,71.188,55.656,56.813,0.0,58.219,72.0,70.0,1000.0,200.0,0.246,543.0,76.188,76.625,0.019,72.0,69.438,55.844,56.969,0.0,60.875,72.0,70.0,1000.0,200.0,0.317,617.5,74.25,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.629,11.716,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,528.0,303.25,529.0,525.0,520.0,-0.007,7.515,0.0,18.225,1.306,0.31,-0.003,-0.0,-0.001,-0.0
9062007,1532,1.0,1.0,1.0,1.0,100.0,50.265,40.0,40.0,55.0,1.0,1.0,1315.373,303.368,0.022,11.807,0.0,80.0,55.0,1.4,2026.25,2070.944,1832.486,513.512,54.717,74.392,72.181,74.209,51.69,1.448,2.465,0.37,71.812,57.474,90.452,49.376,0.0,79.985,80.897,76.87,82.935,34.313,51.84,45.61,-10.82,53.75,98.313,72.0,74.563,55.281,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.269,326.5,71.688,71.125,-0.052,71.75,71.25,55.344,56.188,0.0,46.313,72.0,70.0,1000.0,200.0,0.241,533.5,76.875,77.0,0.01,71.75,71.0,55.656,56.719,0.0,58.156,72.0,70.0,1000.0,200.0,0.253,547.5,76.188,76.563,0.02,71.938,69.438,55.75,56.969,0.0,61.531,72.0,70.0,1000.0,200.0,0.308,606.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.627,11.709,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,528.5,303.25,529.0,525.0,520.0,-0.011,7.61,0.0,18.533,1.315,0.303,-0.004,-0.0,-0.001,-0.0
9062007,1533,1.0,1.0,1.0,1.0,100.0,49.74,40.0,40.0,55.0,1.0,1.0,1300.146,312.738,0.022,11.732,0.0,80.0,55.0,1.4,2005.0,2042.48,1824.084,506.723,54.61,74.604,72.391,74.421,51.583,1.425,2.443,0.351,71.662,57.328,90.2,49.488,0.0,79.877,80.749,76.87,83.009,34.313,51.735,45.538,-10.828,53.5,98.25,72.0,74.875,55.188,56.125,0.0,48.563,72.0,70.0,1000.0,200.0,0.279,330.0,71.688,71.125,-0.052,71.75,71.125,55.344,56.094,0.0,46.5,72.0,70.0,1000.0,200.0,0.229,524.0,76.938,77.0,0.01,71.75,71.188,55.625,56.719,0.0,58.25,72.0,70.0,1000.0,200.0,0.243,539.5,76.188,76.625,0.017,71.938,69.5,55.75,56.969,0.0,60.031,72.0,70.0,1000.0,200.0,0.319,618.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.622,11.699,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,528.5,303.25,528.5,525.0,520.0,-0.013,7.559,0.0,18.298,1.3,0.313,-0.004,-0.0,-0.001,-0.0
9062007,1534,1.0,1.0,1.0,1.0,100.0,49.352,40.0,40.0,55.0,1.0,1.0,1267.35,304.539,0.022,11.777,0.0,80.0,55.0,1.4,2010.0,2032.45,1827.443,502.846,54.61,74.286,72.181,74.209,51.583,1.421,2.425,0.359,71.541,57.29,90.396,49.348,0.0,79.877,80.601,76.764,83.083,34.459,51.735,45.61,-10.82,53.656,98.313,72.0,74.75,55.281,56.125,0.0,48.719,72.0,70.0,1000.0,200.0,0.279,328.75,71.688,71.25,-0.052,71.875,71.25,55.344,56.094,0.0,46.5,72.0,70.0,1000.0,200.0,0.235,528.0,76.875,77.125,0.01,71.688,71.563,55.625,56.719,0.0,58.156,72.0,70.0,1000.0,200.0,0.241,538.0,76.188,76.625,0.017,71.938,69.438,55.688,56.969,0.0,61.438,72.0,70.0,1000.0,200.0,0.307,606.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.615,11.694,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.5,528.0,303.25,530.0,525.0,520.0,-0.014,7.602,0.0,18.246,1.267,0.305,-0.003,-0.0,-0.001,-0.0
