DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1535,1.0,1.0,1.0,1.0,100.0,48.689,40.0,40.0,55.0,1.0,1.0,1280.234,308.053,0.022,11.703,0.0,80.0,55.0,1.4,1994.25,2049.172,1810.666,504.95,54.502,74.286,72.286,74.209,51.369,1.406,2.443,0.366,71.472,57.161,90.284,49.18,0.0,79.663,80.749,76.764,82.935,34.386,51.631,45.538,-10.82,53.688,98.313,72.0,75.063,55.188,55.938,0.0,49.969,72.0,70.0,1000.0,200.0,0.265,322.25,71.688,71.25,-0.052,71.875,71.125,55.219,56.094,0.0,45.469,72.0,70.0,1000.0,200.0,0.238,537.0,76.875,77.0,0.01,71.75,71.438,55.625,56.594,0.0,57.031,72.0,70.0,1000.0,200.0,0.242,537.0,76.188,76.625,0.021,71.938,69.25,55.688,56.969,0.0,61.313,72.0,70.0,1000.0,200.0,0.305,609.5,74.25,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.625,11.702,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,528.5,303.0,529.0,525.0,520.0,-0.012,7.568,0.0,18.134,1.28,0.308,-0.003,-0.0,-0.001,-0.0
9062007,1536,1.0,1.0,1.0,1.0,100.0,48.138,40.0,40.0,55.0,1.0,1.0,1282.577,303.368,0.022,11.762,0.0,80.0,55.0,1.4,1994.25,2045.825,1807.316,504.958,54.502,74.286,72.181,74.209,51.476,1.433,2.432,0.366,71.432,57.16,90.368,49.264,0.0,79.663,80.675,76.764,82.935,34.313,51.631,45.538,-10.82,53.719,98.25,71.938,74.563,55.188,55.938,0.0,48.688,72.0,70.0,1000.0,200.0,0.281,331.5,71.563,71.125,-0.052,71.625,71.125,55.219,55.906,0.0,45.781,72.0,70.0,1000.0,200.0,0.23,523.5,76.875,77.0,0.01,71.688,71.313,55.5,56.594,0.0,56.969,72.0,70.0,1000.0,200.0,0.242,538.5,76.188,76.625,0.021,71.813,69.188,55.688,56.844,0.0,61.219,72.0,70.0,1000.0,200.0,0.308,606.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.609,11.688,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,528.0,303.25,530.0,525.0,520.0,-0.013,7.624,0.0,18.345,1.283,0.303,-0.003,-0.0,-0.001,-0.0
9062007,1537,1.0,1.0,1.0,1.0,100.0,47.677,40.0,40.0,55.0,1.0,1.0,1253.294,299.854,0.022,11.762,0.0,80.0,55.0,1.4,1995.0,2009.079,1798.951,487.933,54.394,74.286,72.181,74.209,51.369,1.448,2.418,0.362,71.181,56.98,90.172,49.32,0.0,79.663,80.527,76.764,82.787,34.239,51.735,45.392,-10.82,53.625,98.313,71.938,74.25,55.188,55.938,0.0,49.375,72.0,70.0,1000.0,200.0,0.269,324.25,71.563,71.125,-0.052,71.75,71.125,55.219,55.906,0.0,45.531,72.0,70.0,1000.0,200.0,0.222,513.5,76.875,77.0,0.01,71.875,71.313,55.5,56.594,0.0,57.906,72.0,70.0,1000.0,200.0,0.233,528.5,76.188,76.625,0.021,71.938,69.25,55.688,56.844,0.0,60.844,72.0,70.0,1000.0,200.0,0.308,608.0,74.313,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.63,11.709,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,528.5,303.25,529.5,525.0,520.0,-0.013,7.498,0.0,18.228,1.253,0.3,-0.003,-0.0,-0.001,-0.0
9062007,1538,1.0,1.0,1.0,1.0,100.0,46.802,40.0,40.0,55.0,1.0,1.0,1255.637,304.539,0.012,11.688,0.0,80.0,55.0,1.4,1973.25,2029.108,1808.991,502.464,54.394,74.18,72.181,74.209,51.369,1.406,2.411,0.351,71.22,56.994,90.508,49.152,0.0,79.77,80.675,76.764,82.861,34.313,51.631,45.392,-10.82,53.656,98.188,71.938,74.75,55.094,55.875,0.0,49.281,72.0,70.0,1000.0,200.0,0.271,326.75,71.688,71.125,-0.052,71.75,71.125,55.219,55.906,0.0,44.594,72.0,70.0,1000.0,200.0,0.23,525.0,76.875,77.0,0.01,71.875,71.0,55.5,56.531,0.0,58.313,72.0,70.0,1000.0,200.0,0.236,530.5,76.125,76.625,0.018,71.938,69.25,55.688,56.844,0.0,61.063,72.0,70.0,1000.0,200.0,0.305,604.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.612,11.699,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,528.0,303.25,528.5,525.0,520.0,-0.007,7.477,0.0,17.992,1.256,0.305,-0.004,-0.0,-0.001,-0.0
9062007,1539,1.0,1.0,1.0,1.0,100.0,46.199,40.0,40.0,55.0,1.0,1.0,1265.007,303.368,0.022,11.717,0.0,80.0,55.0,1.4,1993.75,2027.438,1797.281,497.523,54.394,74.18,72.181,74.104,51.369,1.425,2.45,0.355,71.227,56.975,90.34,49.124,0.0,79.663,80.601,76.87,82.861,34.166,51.631,45.465,-10.828,53.469,98.25,71.938,74.688,55.094,55.875,0.0,48.844,72.0,70.0,1000.0,200.0,0.279,330.5,71.563,71.125,-0.052,71.75,71.125,55.125,55.906,0.0,44.406,72.0,70.0,1000.0,200.0,0.232,527.0,76.938,77.0,0.009,71.875,71.313,55.375,56.531,0.0,57.375,72.0,70.0,1000.0,200.0,0.235,531.0,76.188,76.625,0.022,71.813,69.25,55.563,56.844,0.0,61.344,72.0,70.0,1000.0,200.0,0.303,602.5,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.629,11.705,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,528.5,303.25,529.0,525.0,520.0,-0.013,7.58,0.0,18.396,1.265,0.303,-0.003,-0.0,-0.001,-0.0
9062007,1540,1.0,1.0,1.0,1.0,100.0,45.895,40.0,40.0,55.0,1.0,1.0,1245.095,301.025,0.012,11.747,0.0,80.0,55.0,1.4,1975.0,2000.744,1795.609,481.871,54.287,74.18,72.076,74.104,51.262,1.421,2.403,0.37,71.114,56.875,90.284,49.124,0.0,79.663,80.527,76.764,82.861,34.166,51.422,45.319,-10.828,53.344,98.375,71.938,74.688,54.906,55.875,0.0,49.531,72.0,70.0,1000.0,200.0,0.269,323.5,71.688,71.25,-0.052,71.75,71.0,55.125,55.781,0.0,45.875,72.0,70.0,1000.0,200.0,0.215,509.25,76.875,77.125,0.01,71.688,71.313,55.375,56.531,0.0,58.156,72.0,70.0,1000.0,200.0,0.235,530.5,76.188,76.625,0.017,71.938,69.188,55.563,56.781,0.0,60.031,72.0,70.0,1000.0,200.0,0.304,604.0,74.313,74.188,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.629,11.702,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,528.5,303.25,530.0,525.0,520.0,-0.007,7.592,0.0,18.205,1.245,0.301,-0.003,-0.0,-0.001,-0.0
9062007,1541,1.0,1.0,1.0,1.0,100.0,44.781,40.0,40.0,55.0,1.0,1.0,1227.526,297.511,0.022,11.762,0.0,80.0,55.0,1.4,1971.0,2014.083,1798.951,488.292,54.287,74.074,72.181,74.104,51.262,1.425,2.4,0.355,71.012,56.839,90.424,49.012,0.0,79.663,80.527,76.87,82.861,34.166,51.422,45.246,-10.82,53.469,98.25,71.938,74.25,54.906,55.875,0.0,48.875,72.0,70.0,1000.0,200.0,0.278,330.25,71.688,71.25,-0.052,71.75,71.125,55.031,55.781,0.0,45.813,72.0,70.0,1000.0,200.0,0.215,506.5,76.875,77.0,0.01,71.75,71.563,55.281,56.531,0.0,56.75,72.0,70.0,1000.0,200.0,0.233,525.5,76.188,76.625,0.02,71.938,69.188,55.406,56.781,0.0,60.563,72.0,70.0,1000.0,200.0,0.304,603.0,74.313,74.125,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.622,11.696,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,528.0,303.0,528.0,524.5,520.0,-0.014,7.552,0.0,18.109,1.228,0.298,-0.003,-0.0,-0.001,-0.0
9062007,1542,1.0,1.0,1.0,1.0,100.0,44.442,40.0,40.0,55.0,1.0,1.0,1256.808,301.025,0.012,11.792,0.0,80.0,55.0,1.4,1976.0,2012.415,1798.951,481.382,54.287,74.18,72.181,74.104,51.155,1.444,2.429,0.362,70.995,56.814,90.621,49.068,0.0,79.555,80.527,76.764,82.861,34.093,51.631,45.173,-10.82,53.406,98.25,71.938,74.438,54.906,55.75,0.0,48.219,72.0,70.0,1000.0,200.0,0.28,331.75,71.563,71.125,-0.052,71.75,71.25,55.031,55.781,0.0,45.281,72.0,70.0,1000.0,200.0,0.216,507.5,76.75,77.0,0.008,71.688,71.563,55.281,56.531,0.0,57.219,72.0,70.0,1000.0,200.0,0.23,523.0,76.188,76.625,0.018,71.813,69.188,55.563,56.781,0.0,60.281,72.0,70.0,1000.0,200.0,0.303,603.5,74.313,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.625,11.704,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,528.0,303.0,530.0,524.5,520.0,-0.007,7.45,0.0,18.155,1.257,0.301,-0.003,-0.0,-0.001,-0.0
9062007,1543,1.0,1.0,1.0,1.0,100.0,43.77,40.0,40.0,55.0,1.0,1.0,1219.327,298.682,0.022,11.688,0.0,80.0,55.0,1.4,1959.0,1989.084,1783.925,476.5,54.287,74.18,72.181,73.998,51.262,1.429,2.4,0.37,70.868,56.727,90.565,48.788,0.0,79.555,80.453,76.764,82.713,34.093,51.735,45.028,-10.82,53.438,98.25,71.938,74.688,54.906,55.75,0.0,49.563,72.0,70.0,1000.0,200.0,0.266,322.75,71.563,71.25,-0.052,72.0,71.125,55.031,55.781,0.0,45.688,72.0,70.0,1000.0,200.0,0.212,504.25,76.875,77.0,0.008,71.75,70.938,55.281,56.438,0.0,57.281,72.0,70.0,1000.0,200.0,0.227,520.0,76.188,76.625,0.021,71.938,69.25,55.406,56.688,0.0,59.656,72.0,70.0,1000.0,200.0,0.305,605.0,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.613,11.689,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,528.0,528.0,303.5,530.0,525.0,520.0,-0.013,7.245,0.0,17.76,1.219,0.299,-0.002,-0.0,-0.001,-0.0
9062007,1544,1.0,1.0,1.0,1.0,100.0,42.597,40.0,40.0,55.0,1.0,1.0,1212.299,301.025,0.012,11.792,0.0,80.0,55.0,1.4,1953.75,1982.427,1788.93,469.53,54.502,74.074,72.181,73.998,51.476,1.425,2.403,0.373,70.833,56.715,90.733,48.872,0.0,79.663,80.453,76.764,82.787,34.02,51.84,44.882,-10.82,53.375,98.25,71.938,74.125,54.906,55.656,0.0,49.125,72.0,70.0,1000.0,200.0,0.272,327.25,71.5,71.125,-0.052,71.875,70.938,55.031,55.781,0.0,45.469,72.0,70.0,1000.0,200.0,0.219,510.5,76.875,77.125,0.009,71.875,71.0,55.281,56.438,0.0,56.969,72.0,70.0,1000.0,200.0,0.223,515.0,76.188,76.625,0.019,71.813,69.188,55.406,56.781,0.0,59.844,72.0,70.0,1000.0,200.0,0.296,594.0,74.313,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.622,11.702,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,528.0,303.25,528.0,524.5,520.0,-0.008,7.188,0.0,17.798,1.212,0.301,-0.003,-0.0,-0.001,-0.0
9062007,1545,1.0,1.0,1.0,1.0,100.0,42.036,40.0,40.0,55.0,1.0,1.0,1218.155,297.511,0.022,11.717,0.0,80.0,55.0,1.4,1953.75,1982.427,1792.268,469.293,54.394,74.074,72.076,74.104,51.369,1.433,2.385,0.366,70.74,56.64,90.873,48.9,0.0,79.448,80.453,76.764,82.713,34.02,52.049,44.664,-10.82,53.313,98.188,71.813,74.188,54.906,55.75,0.0,49.0,72.0,70.0,1000.0,200.0,0.274,326.0,71.563,71.125,-0.052,71.75,70.938,55.125,55.781,0.0,45.188,72.0,70.0,1000.0,200.0,0.213,505.25,76.875,77.0,0.009,71.75,71.563,55.281,56.531,0.0,57.063,72.0,70.0,1000.0,200.0,0.229,523.0,76.188,76.625,0.021,71.813,69.188,55.406,56.688,0.0,60.406,72.0,70.0,1000.0,200.0,0.29,588.5,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.617,11.696,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,528.0,303.25,529.0,524.5,520.0,-0.013,6.918,0.0,17.33,1.218,0.298,-0.003,-0.0,-0.001,-0.0
9062007,1546,1.0,1.0,1.0,1.0,100.0,41.389,40.0,40.0,55.0,1.0,1.0,1204.1,292.826,0.012,11.747,0.0,80.0,55.0,1.4,1941.5,1965.8,1765.612,459.26,54.394,74.074,72.181,73.998,51.369,1.429,2.364,0.37,70.569,56.489,90.761,48.872,0.0,79.555,80.527,76.764,82.787,34.02,51.944,44.591,-10.82,53.313,98.375,71.938,75.063,54.906,55.875,0.0,49.469,72.0,70.0,1000.0,200.0,0.267,323.0,71.688,71.25,-0.052,71.75,70.938,55.031,55.781,0.0,45.906,72.0,70.0,1000.0,200.0,0.213,505.25,76.875,76.938,0.009,71.75,71.188,55.281,56.438,0.0,56.594,72.0,70.0,1000.0,200.0,0.218,515.0,76.188,76.625,0.019,71.813,69.188,55.406,56.688,0.0,60.188,72.0,70.0,1000.0,200.0,0.291,589.5,74.313,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.618,11.699,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,528.0,528.0,303.25,529.0,525.0,520.0,-0.007,6.928,0.0,17.256,1.204,0.293,-0.003,-0.0,-0.001,-0.0
9062007,1547,1.0,1.0,1.0,1.0,100.0,40.691,40.0,40.0,55.0,1.0,1.0,1204.1,295.168,0.022,11.732,0.0,80.0,55.0,1.4,1941.75,1957.496,1768.938,458.425,54.394,74.18,72.286,73.998,51.476,1.436,2.392,0.355,70.531,56.413,90.789,48.844,0.0,79.555,80.527,76.764,82.787,34.093,52.362,44.591,-10.82,53.281,98.313,72.0,74.75,54.906,55.875,0.0,49.875,72.0,70.0,1000.0,200.0,0.266,321.75,71.563,71.125,-0.052,71.75,71.125,55.125,55.781,0.0,45.438,72.0,70.0,1000.0,200.0,0.208,499.25,76.875,77.125,0.009,71.75,71.563,55.281,56.531,0.0,56.344,72.0,70.0,1000.0,200.0,0.221,517.0,76.188,76.625,0.021,71.813,69.25,55.563,56.688,0.0,59.875,72.0,70.0,1000.0,200.0,0.291,589.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.612,11.696,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,528.0,303.25,528.5,525.0,520.0,-0.013,6.742,0.0,17.114,1.204,0.295,-0.003,-0.0,-0.001,-0.0
9062007,1548,1.0,1.0,1.0,1.0,100.0,40.407,40.0,40.0,55.0,1.0,1.0,1193.558,295.168,0.012,11.613,0.0,80.0,55.0,1.4,1938.0,1967.462,1773.929,463.772,54.502,74.18,72.076,73.998,51.583,1.429,2.371,0.348,70.415,56.347,90.985,48.9,0.0,79.448,80.379,76.764,82.64,33.946,52.466,44.518,-10.82,53.5,98.313,71.813,74.188,54.906,55.875,0.0,48.438,72.0,70.0,1000.0,200.0,0.281,330.75,71.563,71.125,-0.052,71.875,71.125,55.125,55.781,0.0,45.188,72.0,70.0,1000.0,200.0,0.207,496.0,76.875,77.0,0.01,72.188,71.0,55.375,56.438,0.0,56.969,72.0,70.0,1000.0,200.0,0.217,509.75,76.188,76.625,0.022,71.813,69.25,55.406,56.781,0.0,59.469,72.0,70.0,1000.0,200.0,0.292,590.0,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.607,11.683,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,528.0,303.0,528.5,525.0,520.0,-0.008,6.629,0.0,17.061,1.194,0.295,-0.003,-0.0,-0.001,-0.0
9062007,1549,1.0,1.0,1.0,1.0,100.0,39.817,40.0,40.0,55.0,1.0,1.0,1222.84,298.682,0.022,11.673,0.0,80.0,55.0,1.4,1938.0,1987.419,1790.599,469.701,54.502,74.18,72.181,74.104,51.69,1.406,2.382,0.359,70.474,56.377,91.238,49.04,0.0,79.555,80.453,76.552,82.64,33.946,52.571,44.445,-10.82,53.469,98.188,71.938,74.188,55.094,55.875,0.0,49.875,72.0,70.0,1000.0,200.0,0.262,323.0,71.563,71.125,-0.052,71.875,71.125,55.125,55.906,0.0,44.031,72.0,70.0,1000.0,200.0,0.22,509.0,76.875,77.0,0.01,71.75,71.438,55.5,56.531,0.0,57.219,72.0,70.0,1000.0,200.0,0.231,526.5,76.188,76.625,0.021,71.813,69.25,55.406,56.781,0.0,59.781,72.0,70.0,1000.0,200.0,0.286,586.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.599,11.671,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,528.0,303.25,528.0,525.0,520.0,-0.012,6.58,0.0,17.03,1.223,0.299,-0.003,-0.0,-0.001,-0.0
9062007,1550,1.0,1.0,1.0,1.0,100.0,40.093,40.0,40.0,55.0,1.0,1.0,1200.586,290.483,0.012,11.703,0.0,80.0,55.0,1.4,1925.25,1954.176,1768.938,458.831,54.502,74.18,72.181,73.998,51.69,1.413,2.371,0.359,70.398,56.309,91.041,49.096,0.0,79.663,80.379,76.764,82.713,33.873,52.466,44.299,-10.82,53.625,98.313,71.938,74.438,55.188,55.875,0.0,49.063,72.0,70.0,1000.0,200.0,0.269,324.25,71.563,71.125,-0.052,72.0,71.0,55.219,55.906,0.0,44.125,72.0,70.0,1000.0,200.0,0.214,509.0,76.875,77.125,0.01,72.063,71.188,55.5,56.531,0.0,56.406,72.0,70.0,1000.0,200.0,0.221,514.5,76.188,76.625,0.017,71.813,69.188,55.563,56.781,0.0,59.375,72.0,70.0,1000.0,200.0,0.28,577.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.609,11.678,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,528.0,303.0,529.5,524.5,520.5,-0.008,6.562,0.0,16.956,1.201,0.29,-0.003,-0.0,-0.001,-0.0
9062007,1551,1.0,1.0,1.0,1.0,100.0,39.459,40.0,40.0,55.0,1.0,1.0,1222.84,292.826,0.022,11.732,0.0,80.0,55.0,1.4,1925.25,1985.755,1777.26,475.694,54.717,74.392,72.391,74.315,51.905,1.387,2.356,0.348,70.396,56.311,91.406,49.236,0.0,79.663,80.379,76.658,82.64,33.873,52.675,44.227,-10.82,53.844,98.313,71.938,74.188,55.188,55.938,0.0,49.531,72.0,70.0,1000.0,200.0,0.267,323.75,71.563,71.125,-0.052,72.125,71.125,55.219,56.094,0.0,44.75,72.0,70.0,1000.0,200.0,0.219,514.5,76.875,77.0,0.01,72.063,71.0,55.625,56.594,0.0,57.406,72.0,70.0,1000.0,200.0,0.23,524.0,76.188,76.563,0.019,71.688,69.188,55.563,56.781,0.0,59.156,72.0,70.0,1000.0,200.0,0.286,582.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.604,11.68,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.0,528.0,303.25,528.5,525.0,520.0,-0.013,6.461,0.0,16.88,1.223,0.293,-0.003,-0.0,-0.001,-0.0
9062007,1552,1.0,1.0,1.0,1.0,100.0,39.395,40.0,40.0,55.0,1.0,1.0,1190.044,293.997,0.022,11.717,0.0,80.0,55.0,1.4,1943.25,1962.478,1767.275,464.233,54.825,74.18,72.286,74.104,52.012,1.402,2.353,0.355,70.368,56.279,91.153,49.208,0.0,79.663,80.305,76.658,82.64,33.8,52.675,44.299,-10.82,53.875,98.375,72.0,74.75,55.281,56.125,0.0,48.656,72.0,70.0,1000.0,200.0,0.277,328.0,71.563,71.125,-0.052,72.125,71.25,55.344,56.094,0.0,45.125,72.0,70.0,1000.0,200.0,0.215,512.0,76.875,77.0,0.01,71.875,71.438,55.625,56.594,0.0,56.719,72.0,70.0,1000.0,200.0,0.223,520.0,76.188,76.625,0.022,71.688,69.438,55.688,56.844,0.0,58.344,72.0,70.0,1000.0,200.0,0.281,580.0,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.599,11.683,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.0,527.5,303.25,528.5,524.5,520.0,-0.014,6.517,0.0,17.095,1.19,0.294,-0.003,-0.0,-0.001,-0.0
9062007,1553,1.0,1.0,1.0,1.0,100.0,39.174,40.0,40.0,55.0,1.0,1.0,1218.155,298.682,0.012,11.762,0.0,80.0,55.0,1.4,1946.5,1979.1,1768.938,464.241,54.825,74.286,72.286,74.104,52.012,1.413,2.382,0.366,70.383,56.307,91.21,49.264,0.0,79.77,80.305,76.552,82.64,33.873,52.884,44.299,-10.828,54.094,98.375,71.938,75.063,55.281,56.125,0.0,48.563,72.0,70.0,1000.0,200.0,0.278,329.0,71.563,70.938,-0.052,72.125,71.125,55.531,56.094,0.0,45.063,72.0,70.0,1000.0,200.0,0.217,513.5,76.875,77.0,0.01,72.188,71.313,55.625,56.719,0.0,57.469,72.0,70.0,1000.0,200.0,0.229,524.0,76.188,76.625,0.018,71.688,69.438,55.688,56.844,0.0,57.875,72.0,70.0,1000.0,200.0,0.279,577.5,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.589,11.671,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,527.5,303.25,528.0,524.5,520.0,-0.007,6.451,0.0,17.041,1.218,0.299,-0.005,-0.0,-0.001,-0.0
9062007,1554,1.0,1.0,1.0,1.0,100.0,39.316,40.0,40.0,55.0,1.0,1.0,1228.697,296.34,0.022,11.732,0.0,80.0,55.0,1.4,1947.25,1999.077,1783.925,484.557,55.148,74.286,72.286,74.209,52.226,1.383,2.364,0.359,70.423,56.355,91.35,49.348,0.0,79.985,80.231,76.658,82.566,33.8,52.78,44.372,-10.82,54.094,98.313,71.938,74.563,55.406,56.25,0.0,48.75,72.0,70.0,1000.0,200.0,0.272,327.0,71.563,71.125,-0.052,72.25,71.25,55.531,56.188,0.0,45.0,72.0,70.0,1000.0,200.0,0.225,520.5,76.875,77.125,0.01,72.188,71.313,55.625,56.719,0.0,57.844,72.0,70.0,1000.0,200.0,0.237,530.5,76.188,76.625,0.021,71.813,69.25,55.75,56.969,0.0,58.688,72.0,70.0,1000.0,200.0,0.274,574.0,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.591,11.672,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.5,527.5,303.0,528.5,524.5,520.0,-0.014,6.535,0.0,17.236,1.229,0.296,-0.003,-0.0,-0.001,-0.0
9062007,1555,1.0,1.0,1.0,1.0,100.0,39.314,40.0,40.0,55.0,1.0,1.0,1248.609,296.34,0.022,11.732,0.0,80.0,55.0,1.4,1952.25,2005.744,1780.591,486.963,54.932,74.286,72.286,74.209,52.119,1.391,2.371,0.355,70.451,56.348,91.266,49.488,0.0,80.092,80.305,76.552,82.566,33.8,52.989,44.299,-10.82,54.0,98.375,71.938,74.188,55.406,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.272,326.75,71.563,71.125,-0.052,72.25,71.25,55.531,56.188,0.0,45.0,72.0,70.0,1000.0,200.0,0.227,522.0,76.875,77.125,0.01,72.063,71.563,55.656,56.719,0.0,57.625,72.0,70.0,1000.0,200.0,0.243,534.5,76.125,76.625,0.017,71.938,69.438,55.75,56.969,0.0,59.625,72.0,70.0,1000.0,200.0,0.274,574.0,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.587,11.674,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.5,527.5,303.25,528.5,524.5,520.0,-0.013,6.419,0.0,17.117,1.249,0.296,-0.003,-0.0,-0.001,-0.0
9062007,1556,1.0,1.0,1.0,1.0,100.0,39.806,40.0,40.0,55.0,1.0,1.0,1214.641,298.682,0.012,11.732,0.0,80.0,55.0,1.4,1948.75,1980.763,1775.594,472.531,54.932,74.286,72.286,74.209,52.012,1.394,2.367,0.362,70.43,56.344,90.929,49.545,0.0,80.092,80.305,76.552,82.566,33.8,52.884,44.299,-10.82,53.875,98.438,71.938,74.563,55.406,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.263,320.5,71.563,71.125,-0.052,72.25,71.25,55.531,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.229,524.0,76.875,77.0,0.01,72.063,71.313,55.656,56.719,0.0,56.781,72.0,70.0,1000.0,200.0,0.23,524.5,76.188,76.625,0.019,71.938,69.438,55.75,56.969,0.0,59.563,72.0,70.0,1000.0,200.0,0.276,575.5,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.584,11.671,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,528.0,527.5,303.25,528.5,524.5,520.0,-0.007,6.454,0.0,17.117,1.215,0.299,-0.003,-0.0,-0.001,-0.0
9062007,1557,1.0,1.0,1.0,1.0,100.0,39.373,40.0,40.0,55.0,1.0,1.0,1220.498,298.682,0.012,11.703,0.0,80.0,55.0,1.4,1940.75,1994.08,1777.26,476.77,54.932,74.392,72.391,74.315,52.012,1.379,2.385,0.359,70.463,56.355,91.097,49.488,0.0,80.307,80.305,76.552,82.566,33.8,52.884,44.299,-10.82,53.875,98.375,71.938,74.563,55.5,56.344,0.0,49.844,72.0,70.0,1000.0,200.0,0.259,318.75,71.563,71.125,-0.052,72.25,71.313,55.531,56.188,0.0,45.906,72.0,70.0,1000.0,200.0,0.227,521.5,76.875,76.938,0.008,72.188,71.938,55.875,56.813,0.0,57.313,72.0,70.0,1000.0,200.0,0.237,531.0,76.188,76.563,0.021,71.938,69.438,55.844,56.969,0.0,59.75,72.0,70.0,1000.0,200.0,0.275,575.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.593,11.678,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,527.5,303.25,528.0,524.5,520.0,-0.007,6.438,0.0,17.075,1.22,0.299,-0.003,-0.0,-0.001,-0.0
9062007,1558,1.0,1.0,1.0,1.0,100.0,40.061,40.0,40.0,55.0,1.0,1.0,1226.354,298.682,0.022,11.762,0.0,80.0,55.0,1.4,1947.0,1994.08,1772.265,474.668,55.04,74.604,72.601,74.526,52.119,1.398,2.389,0.348,70.44,56.352,91.069,49.488,0.0,80.415,80.231,76.658,82.566,33.727,52.884,44.299,-10.82,53.969,98.375,71.938,74.563,55.406,56.25,0.0,49.656,72.0,70.0,1000.0,200.0,0.262,319.75,71.563,71.125,-0.052,72.25,71.75,55.531,56.313,0.0,46.938,72.0,70.0,1000.0,200.0,0.229,522.0,76.875,77.0,0.01,72.063,71.625,55.656,57.0,0.0,57.438,72.0,70.0,1000.0,200.0,0.236,533.0,76.188,76.563,0.019,71.938,69.25,55.844,56.969,0.0,59.656,72.0,70.0,1000.0,200.0,0.277,575.0,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.591,11.674,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,527.5,303.25,528.0,524.5,520.0,-0.014,6.491,0.0,17.281,1.226,0.299,-0.003,-0.0,-0.001,-0.0
9062007,1559,1.0,1.0,1.0,1.0,100.0,39.706,40.0,40.0,55.0,1.0,1.0,1228.697,296.34,0.012,11.762,0.0,80.0,55.0,1.4,1965.0,2014.083,1792.268,490.762,55.04,74.498,72.496,74.526,52.226,1.364,2.36,0.359,70.513,56.374,91.266,49.516,0.0,80.522,80.231,76.552,82.492,33.873,52.989,44.372,-10.82,54.25,98.375,71.938,74.438,55.5,56.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.273,326.0,71.563,71.125,-0.052,72.25,71.688,55.625,56.313,0.0,46.375,72.0,70.0,1000.0,200.0,0.24,535.5,76.875,77.125,0.009,72.375,71.938,55.875,56.813,0.0,57.5,72.0,70.0,1000.0,200.0,0.236,534.5,76.188,76.563,0.021,71.938,69.438,55.844,57.188,0.0,59.938,72.0,70.0,1000.0,200.0,0.274,574.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.605,11.68,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,527.5,303.25,528.5,524.5,520.0,-0.007,6.46,0.0,17.161,1.229,0.296,-0.003,-0.0,-0.001,-0.0
9062007,1600,1.0,1.0,1.0,1.0,100.0,40.103,40.0,40.0,55.0,1.0,1.0,1246.267,299.854,0.012,11.717,0.0,80.0,55.0,1.4,1965.0,2030.779,1803.969,501.517,55.148,74.498,72.496,74.421,52.333,1.341,2.367,0.355,70.76,56.535,91.518,49.432,0.0,80.737,80.157,76.552,82.492,33.8,53.093,44.372,-10.82,54.125,98.313,71.938,74.688,55.688,56.438,0.0,49.375,72.0,70.0,1000.0,200.0,0.267,323.25,71.563,71.125,-0.052,72.25,72.0,55.75,56.313,0.0,46.125,72.0,70.0,1000.0,200.0,0.239,535.0,76.875,77.0,0.008,71.875,71.625,55.969,57.0,0.0,58.406,72.0,70.0,1000.0,200.0,0.251,549.0,76.188,76.625,0.021,71.938,69.5,55.844,57.188,0.0,59.0,72.0,70.0,1000.0,200.0,0.286,585.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.617,11.694,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,527.5,303.0,528.5,524.5,520.5,-0.008,6.421,0.0,17.214,1.246,0.3,-0.003,-0.0,-0.001,-0.0
9062007,1601,1.0,1.0,1.0,1.0,100.0,40.333,40.0,40.0,55.0,1.0,1.0,1242.753,302.196,0.012,11.717,0.0,80.0,55.0,1.4,1992.75,2015.752,1803.969,492.874,55.148,74.604,72.496,74.421,52.333,1.375,2.385,0.366,70.719,56.574,91.069,49.657,0.0,80.737,80.157,76.552,82.492,33.873,52.989,44.445,-10.82,53.906,98.438,71.938,74.563,55.688,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.272,326.5,71.5,71.125,-0.052,72.125,71.875,55.75,56.406,0.0,46.031,72.0,70.0,1000.0,200.0,0.24,537.0,76.875,77.125,0.009,72.313,71.625,55.875,57.0,0.0,57.781,72.0,70.0,1000.0,200.0,0.24,537.0,76.188,76.625,0.02,71.938,69.438,56.063,57.188,0.0,59.313,72.0,70.0,1000.0,200.0,0.277,575.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.629,11.702,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.5,303.25,527.5,524.5,520.0,-0.008,6.48,0.0,17.214,1.243,0.302,-0.003,-0.0,-0.001,-0.0
9062007,1602,1.0,1.0,1.0,1.0,100.0,40.854,40.0,40.0,55.0,1.0,1.0,1260.322,301.025,0.022,11.762,0.0,80.0,55.0,1.4,1977.0,2022.428,1788.93,499.505,55.255,74.604,72.496,74.421,52.333,1.387,2.374,0.366,70.757,56.615,91.182,49.713,0.0,80.737,80.083,76.552,82.418,33.873,52.989,44.445,-10.82,53.906,98.313,71.938,74.563,55.688,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.271,323.75,71.563,70.938,-0.052,72.25,71.75,55.75,56.406,0.0,46.25,72.0,70.0,1000.0,200.0,0.241,537.5,76.875,77.0,0.009,72.188,71.563,55.969,56.813,0.0,58.906,72.0,70.0,1000.0,200.0,0.246,542.0,76.188,76.563,0.021,71.938,69.5,56.063,57.281,0.0,59.75,72.0,70.0,1000.0,200.0,0.273,572.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.643,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,527.5,303.25,527.5,524.5,520.0,-0.015,6.505,0.0,17.28,1.26,0.301,-0.005,-0.0,-0.001,-0.0
9062007,1603,1.0,1.0,1.0,1.0,100.0,41.088,40.0,40.0,55.0,1.0,1.0,1249.781,299.854,0.022,11.792,0.0,80.0,55.0,1.4,1975.25,2015.752,1795.609,482.96,55.255,74.817,72.812,74.738,52.333,1.398,2.392,0.351,70.765,56.646,90.901,49.629,0.0,80.844,80.157,76.552,82.418,33.8,52.989,44.445,-10.82,53.656,98.438,71.938,75.625,55.813,56.438,0.0,49.656,72.0,70.0,1000.0,200.0,0.259,320.25,71.563,71.125,-0.052,72.438,71.875,55.75,56.406,0.0,47.125,72.0,70.0,1000.0,200.0,0.243,539.5,76.875,77.0,0.009,72.313,72.0,55.969,57.125,0.0,59.063,72.0,70.0,1000.0,200.0,0.244,539.0,76.188,76.563,0.022,71.938,69.5,56.063,57.281,0.0,59.594,72.0,70.0,1000.0,200.0,0.275,574.0,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.638,11.716,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,527.0,303.25,528.0,524.0,520.0,-0.014,6.542,0.0,17.444,1.25,0.3,-0.003,-0.0,-0.001,-0.0
9062007,1604,1.0,1.0,1.0,1.0,100.0,41.78,40.0,40.0,55.0,1.0,1.0,1263.836,301.025,0.012,11.732,0.0,80.0,55.0,1.4,2002.75,2057.541,1792.268,514.014,55.471,74.604,72.707,74.738,52.547,1.337,2.367,0.351,71.023,56.754,91.406,49.432,0.0,81.059,80.157,76.552,82.418,33.946,52.989,44.518,-10.828,53.906,98.313,72.0,74.688,55.813,56.438,0.0,49.094,72.0,70.0,1000.0,200.0,0.268,323.5,71.563,71.125,-0.052,72.625,71.875,55.844,56.406,0.0,47.75,72.0,70.0,1000.0,200.0,0.25,548.5,76.875,77.0,0.01,72.313,71.563,56.094,57.0,0.0,58.625,72.0,70.0,1000.0,200.0,0.253,552.0,76.188,76.563,0.02,72.063,69.5,56.125,57.281,0.0,59.469,72.0,70.0,1000.0,200.0,0.286,584.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.643,11.726,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,527.0,303.25,528.0,524.0,520.5,-0.008,6.513,0.0,17.236,1.264,0.301,-0.003,-0.0,-0.001,-0.0
9062007,1605,1.0,1.0,1.0,1.0,100.0,41.941,40.0,40.0,55.0,1.0,1.0,1277.892,299.854,0.012,11.703,0.0,80.0,55.0,1.4,2013.75,2067.592,1820.726,517.739,55.363,74.817,72.601,74.632,52.44,1.353,2.418,0.355,71.151,56.881,91.378,49.573,0.0,81.059,80.157,76.445,82.418,33.873,53.302,44.591,-10.82,53.906,98.375,71.938,75.063,55.813,56.563,0.0,48.906,72.0,70.0,1000.0,200.0,0.269,324.5,71.5,71.125,-0.052,72.625,72.25,55.844,56.406,0.0,48.156,72.0,70.0,1000.0,200.0,0.266,564.5,76.875,77.125,0.01,72.188,71.813,56.094,57.125,0.0,58.969,72.0,70.0,1000.0,200.0,0.254,552.5,76.188,76.563,0.02,71.938,69.5,56.125,57.281,0.0,59.75,72.0,70.0,1000.0,200.0,0.279,577.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.647,11.722,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,527.5,303.25,528.0,524.0,520.5,-0.007,6.456,0.0,17.431,1.278,0.3,-0.003,-0.0,-0.001,-0.0
9062007,1606,1.0,1.0,1.0,1.0,100.0,42.436,40.0,40.0,55.0,1.0,1.0,1280.234,305.71,0.022,11.717,0.0,80.0,55.0,1.4,2000.75,2050.845,1814.017,497.755,55.363,74.71,72.707,74.632,52.547,1.372,2.414,0.355,71.111,56.883,91.041,49.629,0.0,81.059,80.009,76.552,82.27,33.873,53.198,44.518,-10.82,53.594,98.438,71.938,74.563,55.906,56.563,0.0,48.594,72.0,70.0,1000.0,200.0,0.271,325.0,71.563,71.125,-0.052,72.313,72.25,55.844,56.5,0.0,48.656,72.0,70.0,1000.0,200.0,0.255,556.5,76.875,77.0,0.009,72.375,71.625,56.094,57.219,0.0,58.781,72.0,70.0,1000.0,200.0,0.247,545.0,76.188,76.625,0.021,71.938,69.688,56.125,57.344,0.0,58.844,72.0,70.0,1000.0,200.0,0.279,578.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.64,11.721,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,527.5,303.0,528.0,524.5,520.5,-0.014,6.454,0.0,17.333,1.28,0.306,-0.003,-0.0,-0.001,-0.0
9062007,1607,1.0,1.0,1.0,1.0,100.0,43.249,40.0,40.0,55.0,1.0,1.0,1290.776,303.368,0.012,11.747,0.0,80.0,55.0,1.4,2015.75,2050.845,1817.371,513.606,55.471,74.923,72.812,74.843,52.654,1.372,2.421,0.348,71.259,57.011,91.182,49.825,0.0,81.059,80.083,76.445,82.418,33.946,53.198,44.736,-10.82,53.844,98.438,72.0,74.688,55.906,56.75,0.0,48.469,72.0,70.0,1000.0,200.0,0.271,324.75,71.563,71.125,-0.052,72.25,72.188,55.938,56.5,0.0,48.656,72.0,70.0,1000.0,200.0,0.254,555.5,76.875,77.0,0.009,72.313,71.563,56.188,57.219,0.0,59.5,72.0,70.0,1000.0,200.0,0.257,554.0,76.188,76.563,0.021,72.0,69.5,56.219,57.344,0.0,59.25,72.0,70.0,1000.0,200.0,0.28,578.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.665,11.739,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,527.0,303.25,527.5,524.5,520.5,-0.008,6.584,0.0,17.613,1.291,0.303,-0.003,-0.0,-0.001,-0.0
9062007,1608,1.0,1.0,1.0,1.0,100.0,43.839,40.0,40.0,55.0,1.0,1.0,1308.346,303.368,0.022,11.762,0.0,80.0,55.0,1.4,2015.0,2070.944,1824.084,514.919,55.471,74.71,72.707,74.949,52.654,1.368,2.439,0.344,71.374,57.096,91.153,49.853,0.0,80.952,80.083,76.552,82.344,33.946,53.302,44.591,-10.82,53.781,98.313,71.938,74.75,55.906,56.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.262,321.25,71.5,70.938,-0.052,72.25,71.875,55.938,56.5,0.0,48.875,72.0,70.0,1000.0,200.0,0.259,555.0,76.875,77.0,0.01,72.313,71.625,56.188,57.344,0.0,58.875,72.0,70.0,1000.0,200.0,0.265,563.0,76.188,76.563,0.02,71.938,69.5,56.219,57.344,0.0,58.469,72.0,70.0,1000.0,200.0,0.279,578.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.648,11.722,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.0,527.5,303.25,528.0,524.0,521.0,-0.014,6.469,0.0,17.399,1.308,0.303,-0.004,-0.0,-0.001,-0.0
9062007,1609,1.0,1.0,1.0,1.0,100.0,44.423,40.0,40.0,55.0,1.0,1.0,1311.859,311.567,0.022,11.762,0.0,80.0,55.0,1.4,2021.25,2070.944,1834.168,512.269,55.471,74.817,72.601,74.843,52.654,1.375,2.407,0.355,71.443,57.149,91.153,49.853,0.0,81.059,80.009,76.445,82.27,33.946,53.302,44.664,-10.82,53.656,98.313,72.0,75.063,56.0,56.75,0.0,49.125,72.0,70.0,1000.0,200.0,0.267,323.75,71.5,71.125,-0.052,72.125,72.25,55.938,56.688,0.0,48.938,72.0,70.0,1000.0,200.0,0.256,553.0,76.875,77.0,0.01,72.188,72.188,56.188,57.219,0.0,58.938,72.0,70.0,1000.0,200.0,0.268,567.0,76.125,76.563,0.017,72.0,69.688,56.219,57.438,0.0,58.094,72.0,70.0,1000.0,200.0,0.279,577.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.638,11.721,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.0,527.0,303.25,527.5,524.0,520.5,-0.014,6.513,0.0,17.518,1.312,0.312,-0.003,-0.0,-0.001,0.0
9062007,1610,1.0,1.0,1.0,1.0,100.0,45.742,40.0,40.0,55.0,1.0,1.0,1283.748,306.881,0.022,11.747,0.0,80.0,55.0,1.4,2021.25,2065.916,1829.123,510.106,55.794,74.817,72.601,74.738,52.761,1.36,2.436,0.37,71.472,57.132,90.957,49.797,0.0,80.952,80.009,76.445,82.27,34.02,53.302,44.518,-10.82,53.563,98.313,72.0,74.563,56.0,56.75,0.0,48.969,72.0,70.0,1000.0,200.0,0.27,324.0,71.5,70.938,-0.052,72.25,72.25,55.938,56.688,0.0,49.063,72.0,70.0,1000.0,200.0,0.258,553.0,76.875,77.0,0.009,72.313,71.625,56.188,57.219,0.0,59.125,72.0,70.0,1000.0,200.0,0.264,564.0,76.188,76.625,0.021,72.0,69.5,56.344,57.438,0.0,58.594,72.0,70.0,1000.0,200.0,0.279,578.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.651,11.732,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,528.5,524.0,520.5,-0.014,6.396,0.0,17.136,1.284,0.307,-0.004,-0.0,-0.001,-0.0
9062007,1611,1.0,1.0,1.0,1.0,100.0,45.947,40.0,40.0,55.0,1.0,1.0,1310.688,301.025,0.012,11.792,0.0,80.0,55.0,1.4,2021.25,2070.944,1830.804,513.514,55.578,74.71,72.496,74.632,52.654,1.391,2.457,0.355,71.532,57.247,91.013,50.105,0.0,80.737,80.009,76.445,82.344,33.946,53.302,44.736,-10.82,53.781,98.375,72.0,74.25,56.0,56.75,0.0,48.5,72.0,70.0,1000.0,200.0,0.272,327.25,71.5,71.125,-0.052,72.125,72.0,55.938,56.688,0.0,48.625,72.0,70.0,1000.0,200.0,0.258,554.5,76.875,77.0,0.008,72.188,71.563,56.188,57.219,0.0,58.969,72.0,70.0,1000.0,200.0,0.271,570.0,76.188,76.625,0.018,72.0,69.813,56.344,57.438,0.0,59.375,72.0,70.0,1000.0,200.0,0.272,571.0,74.313,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.629,11.705,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.0,303.25,528.0,524.5,521.0,-0.008,6.573,0.0,17.681,1.311,0.301,-0.003,-0.0,-0.001,-0.0
9062007,1612,1.0,1.0,1.0,1.0,100.0,46.536,40.0,40.0,55.0,1.0,1.0,1309.517,303.368,0.012,11.717,0.0,80.0,55.0,1.4,2012.5,2072.62,1827.443,506.647,55.578,74.71,72.496,74.632,52.654,1.406,2.432,0.355,71.51,57.211,90.733,50.217,0.0,80.629,80.009,76.445,82.27,33.946,53.198,44.591,-10.82,53.75,98.438,72.125,74.688,56.0,56.906,0.0,49.906,72.0,70.0,1000.0,200.0,0.262,321.25,71.563,71.125,-0.052,72.125,71.75,56.125,56.688,0.0,47.344,72.0,70.0,1000.0,200.0,0.266,567.0,76.875,77.0,0.007,71.875,71.813,56.281,57.219,0.0,59.656,72.0,70.0,1000.0,200.0,0.257,554.5,76.188,76.563,0.017,72.0,69.813,56.344,57.563,0.0,59.563,72.0,70.0,1000.0,200.0,0.273,571.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.702,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,527.5,527.0,303.25,528.5,524.0,521.0,-0.008,6.479,0.0,17.332,1.31,0.303,-0.003,-0.0,-0.001,-0.0
9062007,1613,1.0,1.0,1.0,1.0,100.0,47.12,40.0,40.0,55.0,1.0,1.0,1335.286,310.395,0.022,11.762,0.0,80.0,55.0,1.4,2012.0,2099.474,1830.804,526.753,55.578,74.71,72.707,74.632,52.654,1.372,2.439,0.362,71.643,57.257,91.097,49.993,0.0,80.629,79.935,76.445,82.196,33.946,53.302,44.664,-10.82,53.938,98.313,72.125,75.125,56.125,56.906,0.0,49.469,72.0,70.0,1000.0,200.0,0.271,324.75,71.563,70.938,-0.052,72.25,71.75,56.125,56.688,0.0,47.906,72.0,70.0,1000.0,200.0,0.27,568.5,76.875,77.0,0.007,71.875,71.625,56.281,57.344,0.0,59.0,72.0,70.0,1000.0,200.0,0.264,560.5,76.125,76.625,0.017,72.0,69.813,56.344,57.563,0.0,58.281,72.0,70.0,1000.0,200.0,0.283,582.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.655,11.729,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.5,527.0,303.0,528.5,524.0,521.0,-0.014,6.513,0.0,17.518,1.335,0.31,-0.005,-0.0,-0.001,-0.0
9062007,1614,1.0,1.0,1.0,1.0,100.0,47.772,40.0,40.0,55.0,1.0,1.0,1291.947,304.539,0.022,11.807,0.0,80.0,55.0,1.4,2010.5,2052.519,1819.048,505.953,55.578,74.71,72.601,74.738,52.547,1.402,2.454,0.362,71.56,57.235,90.536,50.049,0.0,80.522,79.861,76.339,82.196,33.946,53.198,44.809,-10.82,53.844,98.375,72.0,75.063,56.125,56.906,0.0,48.656,72.0,70.0,1000.0,200.0,0.278,329.5,71.5,70.938,-0.052,72.125,71.875,56.25,56.688,0.0,49.125,72.0,70.0,1000.0,200.0,0.259,555.0,76.875,77.0,0.007,72.063,71.938,56.188,57.219,0.0,58.156,72.0,70.0,1000.0,200.0,0.251,549.0,76.188,76.625,0.022,72.063,69.688,56.344,57.438,0.0,59.438,72.0,70.0,1000.0,200.0,0.278,579.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.662,11.743,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.5,527.0,303.25,528.5,524.5,521.0,-0.015,6.662,0.0,17.823,1.292,0.305,-0.004,-0.0,-0.001,0.0
9062007,1615,1.0,1.0,1.0,1.0,100.0,48.14,40.0,40.0,55.0,1.0,1.0,1314.202,313.909,0.012,11.881,0.0,80.0,55.0,1.4,2010.5,2079.328,1834.168,525.076,55.471,74.71,72.601,74.526,52.547,1.391,2.45,0.366,71.611,57.282,90.677,49.993,0.0,80.522,79.935,76.445,82.196,34.02,52.884,44.882,-10.82,53.781,98.313,72.0,74.688,55.906,56.75,0.0,48.375,72.0,70.0,1000.0,200.0,0.275,328.25,71.5,71.125,-0.052,72.125,71.875,56.125,56.688,0.0,48.156,72.0,70.0,1000.0,200.0,0.269,564.0,76.75,77.0,0.006,71.875,71.813,56.188,57.219,0.0,59.188,72.0,70.0,1000.0,200.0,0.258,556.0,76.188,76.625,0.023,72.0,69.688,56.344,57.563,0.0,59.5,72.0,70.0,1000.0,200.0,0.273,572.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.667,11.742,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,528.0,524.5,521.0,-0.008,6.841,0.0,17.933,1.314,0.314,-0.003,-0.0,-0.001,-0.0
9062007,1616,1.0,1.0,1.0,1.0,100.0,48.443,40.0,40.0,55.0,1.0,1.0,1284.92,312.738,0.022,11.822,0.0,80.0,55.0,1.4,2026.5,2064.24,1825.762,499.664,55.363,74.604,72.391,74.526,52.44,1.383,2.436,0.355,71.584,57.278,90.256,50.133,0.0,80.415,79.935,76.445,82.123,33.946,52.78,44.882,-10.82,53.656,98.375,72.125,74.563,56.0,56.75,0.0,49.625,72.0,70.0,1000.0,200.0,0.262,319.25,71.5,71.125,-0.052,72.125,71.75,55.938,56.688,0.0,47.781,72.0,70.0,1000.0,200.0,0.274,573.5,76.875,77.0,0.007,72.063,71.563,56.094,57.219,0.0,58.969,72.0,70.0,1000.0,200.0,0.25,547.0,76.125,76.625,0.023,72.063,69.688,56.344,57.563,0.0,59.938,72.0,70.0,1000.0,200.0,0.272,571.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.672,11.74,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.5,527.0,303.25,528.5,524.5,521.0,-0.014,6.864,0.0,17.966,1.285,0.313,-0.003,-0.0,-0.002,-0.0
9062007,1617,1.0,1.0,1.0,1.0,100.0,48.816,40.0,40.0,55.0,1.0,1.0,1309.517,311.567,0.022,11.762,0.0,80.0,55.0,1.4,2017.75,2082.684,1829.123,524.225,55.363,74.604,72.601,74.526,52.333,1.387,2.443,0.359,71.612,57.292,90.536,49.965,0.0,80.522,79.861,76.445,82.196,34.093,52.675,45.101,-10.82,53.781,98.313,72.0,75.125,55.906,56.906,0.0,49.219,72.0,70.0,1000.0,200.0,0.269,324.25,71.5,70.938,-0.052,72.25,72.0,55.938,56.5,0.0,48.75,72.0,70.0,1000.0,200.0,0.274,572.5,76.875,77.0,0.005,72.188,71.813,56.188,57.219,0.0,59.438,72.0,70.0,1000.0,200.0,0.246,542.5,76.125,76.563,0.021,72.0,69.688,56.219,57.438,0.0,58.531,72.0,70.0,1000.0,200.0,0.288,586.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.676,11.737,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.0,303.25,528.5,524.5,521.0,-0.015,6.968,0.0,17.991,1.31,0.312,-0.004,-0.0,-0.001,-0.0
9062007,1618,1.0,1.0,1.0,1.0,100.0,49.174,40.0,40.0,55.0,1.0,1.0,1345.827,310.395,0.012,11.777,0.0,80.0,55.0,1.4,2031.75,2092.755,1835.85,534.564,55.363,74.604,72.601,74.526,52.333,1.402,2.457,0.37,71.708,57.406,90.761,49.881,0.0,80.415,79.861,76.339,82.123,34.02,52.78,45.028,-10.82,53.781,98.25,72.125,75.063,55.813,56.75,0.0,48.875,72.0,70.0,1000.0,200.0,0.272,326.75,71.5,71.125,-0.052,72.25,71.688,55.844,56.5,0.0,48.125,72.0,70.0,1000.0,200.0,0.272,567.0,76.875,77.0,0.006,72.063,71.438,56.188,57.219,0.0,59.438,72.0,70.0,1000.0,200.0,0.266,561.5,76.188,76.625,0.017,72.0,69.5,56.219,57.563,0.0,59.063,72.0,70.0,1000.0,200.0,0.277,575.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.688,11.747,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,527.5,527.0,303.25,529.5,524.5,521.0,-0.008,6.911,0.0,18.015,1.346,0.31,-0.003,-0.0,-0.001,-0.0
9062007,1619,1.0,1.0,1.0,1.0,100.0,49.32,40.0,40.0,55.0,1.0,1.0,1325.915,309.224,0.012,11.881,0.0,80.0,55.0,1.4,2027.5,2082.684,1829.123,519.015,55.255,74.817,72.707,74.738,52.226,1.398,2.457,0.366,71.677,57.339,90.508,49.909,0.0,80.307,79.787,76.445,82.196,34.093,52.571,45.173,-10.82,53.781,98.25,72.0,74.75,55.813,56.563,0.0,48.406,72.0,70.0,1000.0,200.0,0.275,328.0,71.5,70.938,-0.052,72.125,71.75,55.844,56.5,0.0,49.25,72.0,70.0,1000.0,200.0,0.269,566.0,76.875,77.125,0.006,72.063,71.438,56.094,57.219,0.0,59.719,72.0,70.0,1000.0,200.0,0.257,556.0,76.188,76.563,0.019,72.0,69.688,56.219,57.438,0.0,58.188,72.0,70.0,1000.0,200.0,0.284,583.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.696,11.762,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.0,303.25,529.5,524.5,521.0,-0.009,7.124,0.0,18.292,1.326,0.309,-0.004,-0.0,-0.001,-0.0
9062007,1620,1.0,1.0,1.0,1.0,100.0,49.34,40.0,40.0,55.0,1.0,1.0,1323.573,305.71,0.012,11.717,0.0,80.0,55.0,1.4,2022.5,2072.62,1837.533,519.181,55.148,74.604,72.391,74.421,52.226,1.391,2.468,0.362,71.675,57.34,90.48,49.909,0.0,80.307,79.787,76.339,82.123,34.093,52.362,45.101,-10.82,53.563,98.25,72.0,74.25,55.813,56.563,0.0,50.031,72.0,70.0,1000.0,200.0,0.259,317.75,71.5,71.125,-0.052,72.125,71.563,55.844,56.5,0.0,48.781,72.0,70.0,1000.0,200.0,0.268,570.5,76.875,77.125,0.006,72.188,71.563,55.969,57.125,0.0,59.531,72.0,70.0,1000.0,200.0,0.268,566.0,76.188,76.625,0.021,72.063,69.813,56.219,57.438,0.0,59.719,72.0,70.0,1000.0,200.0,0.273,571.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.684,11.752,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,527.0,303.0,528.5,524.0,521.0,-0.008,7.06,0.0,17.923,1.324,0.306,-0.003,-0.0,-0.001,-0.0
9062007,1621,1.0,1.0,1.0,1.0,100.0,49.796,40.0,40.0,55.0,1.0,1.0,1348.17,316.252,0.022,11.762,0.0,80.0,55.0,1.4,2022.5,2104.516,1849.328,534.129,55.255,74.817,72.601,74.738,52.226,1.375,2.49,0.351,71.805,57.435,90.817,49.909,0.0,80.415,79.713,76.339,82.049,34.093,52.466,45.173,-10.82,53.906,98.188,72.0,74.875,55.813,56.75,0.0,49.25,72.0,70.0,1000.0,200.0,0.27,325.0,71.5,71.125,-0.052,72.25,72.188,55.844,56.5,0.0,48.375,72.0,70.0,1000.0,200.0,0.278,578.5,76.75,77.0,0.007,72.063,71.563,56.094,57.125,0.0,60.0,72.0,70.0,1000.0,200.0,0.266,565.0,76.188,76.625,0.02,72.0,69.813,56.219,57.438,0.0,58.813,72.0,70.0,1000.0,200.0,0.284,584.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.686,11.754,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,528.0,527.0,303.0,529.5,524.0,521.0,-0.015,7.093,0.0,18.109,1.348,0.316,-0.003,-0.0,-0.001,-0.0
9062007,1622,1.0,1.0,1.0,1.0,100.0,50.06,40.0,40.0,55.0,1.0,1.0,1318.887,310.395,0.012,11.747,0.0,80.0,55.0,1.4,2052.25,2077.651,1829.123,520.523,55.255,74.604,72.601,74.632,52.226,1.406,2.465,0.359,71.765,57.42,90.705,49.769,0.0,80.629,79.787,76.339,82.123,34.093,52.571,45.246,-10.82,53.938,98.188,72.125,75.125,55.813,56.563,0.0,48.438,72.0,70.0,1000.0,200.0,0.277,329.25,71.5,70.938,-0.052,72.25,72.25,55.844,56.5,0.0,49.5,72.0,70.0,1000.0,200.0,0.273,569.5,76.875,77.125,0.007,72.188,71.563,56.094,57.219,0.0,58.813,72.0,70.0,1000.0,200.0,0.259,557.5,76.188,76.625,0.025,72.063,69.688,56.219,57.438,0.0,59.656,72.0,70.0,1000.0,200.0,0.273,572.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.678,11.745,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.0,303.25,529.0,524.0,521.0,-0.008,7.09,0.0,18.205,1.319,0.31,-0.004,-0.0,-0.002,-0.0
9062007,1623,1.0,1.0,1.0,1.0,100.0,50.296,40.0,40.0,55.0,1.0,1.0,1343.485,315.081,0.022,11.792,0.0,80.0,55.0,1.4,2034.25,2114.605,1832.486,536.785,55.255,74.71,72.601,74.632,52.226,1.375,2.443,0.366,71.84,57.46,90.985,49.825,0.0,80.844,79.787,76.339,82.049,34.166,52.571,45.392,-10.828,54.031,98.188,72.0,74.688,55.813,56.563,0.0,49.375,72.0,70.0,1000.0,200.0,0.27,325.25,71.5,70.938,-0.052,72.25,72.375,55.844,56.5,0.0,49.0,72.0,70.0,1000.0,200.0,0.28,578.0,76.75,77.0,0.007,72.063,71.625,56.188,57.125,0.0,60.25,72.0,70.0,1000.0,200.0,0.267,564.0,76.188,76.563,0.017,72.0,69.5,56.219,57.438,0.0,58.188,72.0,70.0,1000.0,200.0,0.284,583.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.681,11.752,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,528.0,527.0,303.25,528.5,524.0,521.0,-0.014,7.192,0.0,18.394,1.343,0.315,-0.004,-0.0,-0.001,-0.0
9062007,1624,1.0,1.0,1.0,1.0,100.0,50.585,40.0,40.0,55.0,1.0,1.0,1311.859,309.224,0.012,11.822,0.0,80.0,55.0,1.4,2042.75,2107.878,1842.585,527.694,55.255,74.817,72.601,74.632,52.226,1.364,2.454,0.359,71.851,57.484,90.565,49.881,0.0,81.166,79.713,76.233,82.049,34.166,52.466,45.465,-10.82,53.844,98.313,72.0,74.563,55.813,56.75,0.0,48.688,72.0,70.0,1000.0,200.0,0.273,326.5,71.5,70.938,-0.052,72.25,72.188,55.844,56.406,0.0,49.125,72.0,70.0,1000.0,200.0,0.281,580.0,76.875,77.0,0.008,72.313,71.813,56.094,57.125,0.0,58.938,72.0,70.0,1000.0,200.0,0.259,559.5,76.188,76.563,0.019,72.063,69.688,56.219,57.438,0.0,58.844,72.0,70.0,1000.0,200.0,0.284,583.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.658,11.727,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.5,527.0,303.0,528.0,524.0,521.0,-0.008,7.299,0.0,18.561,1.312,0.309,-0.004,-0.0,-0.001,-0.0
9062007,1625,1.0,1.0,1.0,1.0,100.0,51.402,40.0,40.0,55.0,1.0,1.0,1324.744,310.395,0.012,11.762,0.0,80.0,55.0,1.4,2056.5,2089.397,1840.9,522.97,55.471,74.817,72.496,74.738,52.333,1.383,2.468,0.362,71.964,57.599,90.508,49.881,0.0,81.274,79.787,76.339,82.049,34.313,52.466,45.683,-10.82,53.469,98.25,72.125,74.563,55.813,56.563,0.0,49.313,72.0,70.0,1000.0,200.0,0.271,325.5,71.5,70.938,-0.052,72.25,72.188,55.844,56.5,0.0,50.625,72.0,70.0,1000.0,200.0,0.279,579.0,76.75,77.0,0.009,72.188,71.563,56.094,57.125,0.0,60.688,72.0,70.0,1000.0,200.0,0.271,569.0,76.188,76.563,0.018,72.0,69.5,56.219,57.438,0.0,58.781,72.0,70.0,1000.0,200.0,0.28,575.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.665,11.726,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.0,303.25,529.0,524.5,521.0,-0.008,7.367,0.0,18.582,1.325,0.31,-0.004,-0.0,-0.001,-0.0
