DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1626,1.0,1.0,1.0,1.0,100.0,51.207,40.0,40.0,55.0,1.0,1.0,1322.401,313.909,0.012,11.896,0.0,80.0,55.0,1.4,2047.75,2112.923,1844.27,536.584,55.255,75.029,72.812,74.949,52.226,1.368,2.457,0.37,72.068,57.608,90.508,49.713,0.0,81.274,79.713,76.339,82.049,34.239,52.362,45.61,-10.82,53.719,98.188,72.125,75.063,55.688,56.438,0.0,49.625,72.0,70.0,1000.0,200.0,0.269,324.25,71.5,71.125,-0.052,72.313,72.25,55.844,56.406,0.0,49.781,72.0,70.0,1000.0,200.0,0.286,587.0,76.75,77.0,0.007,72.063,71.813,55.969,57.125,0.0,60.5,72.0,70.0,1000.0,200.0,0.265,563.0,76.125,76.625,0.019,72.063,69.5,56.125,57.344,0.0,59.063,72.0,70.0,1000.0,200.0,0.285,581.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.659,11.726,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,528.0,527.0,303.25,530.0,524.5,521.0,-0.008,7.464,0.0,18.796,1.322,0.314,-0.003,-0.0,-0.001,-0.0
9062007,1627,1.0,1.0,1.0,1.0,100.0,51.168,40.0,40.0,55.0,1.0,1.0,1359.883,308.053,0.012,11.822,0.0,80.0,55.0,1.4,2054.75,2106.197,1840.9,536.989,55.148,74.817,72.496,74.738,52.226,1.364,2.479,0.355,72.043,57.611,90.649,49.685,0.0,81.381,79.565,76.339,82.049,34.239,52.362,45.683,-10.82,53.688,98.188,72.0,74.563,55.688,56.563,0.0,49.688,72.0,70.0,1000.0,200.0,0.27,325.0,71.5,70.938,-0.052,72.25,72.0,55.75,56.406,0.0,49.969,72.0,70.0,1000.0,200.0,0.292,591.5,76.75,77.0,0.007,72.188,71.563,56.188,57.125,0.0,60.719,72.0,70.0,1000.0,200.0,0.266,564.0,76.188,76.563,0.021,72.063,69.688,56.125,57.438,0.0,59.594,72.0,70.0,1000.0,200.0,0.279,580.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.668,11.74,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.5,527.0,303.25,529.0,524.5,521.0,-0.009,7.465,0.0,18.799,1.36,0.308,-0.004,-0.0,-0.001,-0.0
9062007,1628,1.0,1.0,1.0,1.0,100.0,52.095,40.0,40.0,55.0,1.0,1.0,1345.827,315.081,0.012,11.837,0.0,80.0,55.0,1.4,2065.75,2112.923,1845.955,535.787,55.471,74.817,72.601,74.738,52.333,1.372,2.486,0.351,72.165,57.719,90.733,49.657,0.0,81.489,79.639,76.339,81.975,34.239,52.362,45.683,-10.82,53.563,98.25,72.0,75.063,55.813,56.563,0.0,49.813,72.0,70.0,1000.0,200.0,0.271,325.75,71.5,71.125,-0.052,72.25,72.25,55.844,56.406,0.0,49.438,72.0,70.0,1000.0,200.0,0.295,590.5,76.75,77.0,0.009,72.313,71.313,56.094,57.125,0.0,60.188,72.0,70.0,1000.0,200.0,0.272,569.0,76.188,76.563,0.019,72.063,69.5,56.125,57.344,0.0,59.969,72.0,70.0,1000.0,200.0,0.277,579.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.663,11.735,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,527.0,303.25,530.0,524.5,521.0,-0.008,7.475,0.0,18.822,1.346,0.315,-0.003,-0.0,-0.001,-0.0
9062007,1629,1.0,1.0,1.0,1.0,100.0,51.864,40.0,40.0,55.0,1.0,1.0,1358.712,318.594,0.012,11.777,0.0,80.0,55.0,1.4,2065.75,2123.018,1867.914,544.243,55.255,74.923,72.496,74.843,52.226,1.364,2.486,0.362,72.29,57.824,90.565,49.685,0.0,81.381,79.639,76.339,81.975,34.386,52.362,45.829,-10.82,53.563,98.25,72.0,74.438,55.813,56.563,0.0,49.531,72.0,70.0,1000.0,200.0,0.27,324.75,71.5,70.938,-0.052,72.25,72.25,55.844,56.406,0.0,49.969,72.0,70.0,1000.0,200.0,0.292,591.5,76.875,77.0,0.007,72.063,71.438,55.969,57.125,0.0,60.875,72.0,70.0,1000.0,200.0,0.279,578.5,76.125,76.625,0.018,72.063,69.688,56.125,57.344,0.0,59.969,72.0,70.0,1000.0,200.0,0.276,573.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.667,11.735,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,530.0,524.5,521.0,-0.008,7.497,0.0,18.725,1.359,0.319,-0.004,-0.0,-0.001,-0.0
9062007,1630,1.0,1.0,1.0,1.0,100.0,51.849,40.0,40.0,55.0,1.0,1.0,1370.425,313.909,0.022,11.777,0.0,80.0,55.0,1.4,2067.25,2133.122,1854.391,543.715,55.148,75.135,72.707,74.949,52.226,1.36,2.475,0.355,72.323,57.839,90.565,49.685,0.0,81.381,79.417,76.339,81.827,34.313,52.257,45.756,-10.82,53.5,98.188,71.938,74.438,55.688,56.438,0.0,49.375,72.0,70.0,1000.0,200.0,0.271,325.75,71.5,70.938,-0.052,72.125,72.25,55.75,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.295,595.5,76.75,77.0,0.008,72.063,71.563,55.969,57.0,0.0,59.719,72.0,70.0,1000.0,200.0,0.278,578.0,76.188,76.625,0.021,72.063,69.5,56.125,57.344,0.0,59.719,72.0,70.0,1000.0,200.0,0.277,575.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.676,11.737,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,530.0,524.5,521.0,-0.017,7.51,0.0,18.725,1.37,0.314,-0.004,-0.0,-0.001,-0.0
9062007,1631,1.0,1.0,1.0,1.0,100.0,51.844,40.0,40.0,55.0,1.0,1.0,1398.536,313.909,0.022,11.852,0.0,80.0,55.0,1.4,2066.5,2134.807,1856.079,552.2,55.148,74.817,72.496,74.738,52.119,1.379,2.443,0.362,72.345,57.857,90.621,49.657,0.0,81.381,79.491,76.339,81.975,34.313,52.257,45.902,-10.82,53.781,98.188,72.0,74.438,55.813,56.438,0.0,49.156,72.0,70.0,1000.0,200.0,0.271,325.5,71.5,70.938,-0.052,72.125,72.188,55.75,56.406,0.0,50.656,72.0,70.0,1000.0,200.0,0.284,585.0,76.875,77.0,0.008,71.875,71.438,55.969,57.0,0.0,59.875,72.0,70.0,1000.0,200.0,0.279,576.0,76.188,76.563,0.02,72.063,69.688,56.125,57.344,0.0,59.0,72.0,70.0,1000.0,200.0,0.288,588.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.684,11.747,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,527.0,303.0,530.0,524.0,521.0,-0.017,7.655,0.0,19.085,1.399,0.314,-0.004,-0.0,-0.001,-0.0
9062007,1632,1.0,1.0,1.0,1.0,100.0,52.261,40.0,40.0,55.0,1.0,1.0,1362.225,310.395,0.022,11.747,0.0,80.0,55.0,1.4,2072.75,2107.878,1854.391,531.149,55.148,74.817,72.496,74.843,52.119,1.417,2.497,0.37,72.334,57.866,90.396,49.657,0.0,81.166,79.491,76.339,81.901,34.386,52.153,45.902,-10.82,53.594,98.25,72.0,74.688,55.688,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.278,330.5,71.5,70.875,-0.052,72.125,72.188,55.75,56.313,0.0,50.5,72.0,70.0,1000.0,200.0,0.283,579.5,76.75,77.0,0.008,71.875,71.625,55.969,57.125,0.0,58.75,72.0,70.0,1000.0,200.0,0.267,566.5,76.125,76.625,0.018,72.063,69.688,56.125,57.344,0.0,60.094,72.0,70.0,1000.0,200.0,0.282,579.5,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.681,11.74,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.5,527.0,303.25,529.5,524.5,521.0,-0.017,7.614,0.0,18.796,1.362,0.31,-0.005,-0.0,-0.001,-0.0
9062007,1633,1.0,1.0,1.0,1.0,100.0,52.187,40.0,40.0,55.0,1.0,1.0,1351.684,316.252,0.012,11.837,0.0,80.0,55.0,1.4,2060.5,2139.863,1857.768,558.843,55.04,74.817,72.601,74.632,52.119,1.372,2.443,0.362,72.445,57.944,90.733,49.657,0.0,81.166,79.565,76.127,81.975,34.459,52.153,45.902,-10.82,53.875,98.25,72.0,75.25,55.688,56.438,0.0,49.531,72.0,70.0,1000.0,200.0,0.266,323.25,71.5,71.125,-0.052,72.25,71.875,55.75,56.406,0.0,50.625,72.0,70.0,1000.0,200.0,0.295,593.0,76.75,77.0,0.008,71.75,71.313,55.969,57.0,0.0,59.5,72.0,70.0,1000.0,200.0,0.278,572.5,76.188,76.625,0.021,72.063,69.688,56.125,57.344,0.0,58.781,72.0,70.0,1000.0,200.0,0.291,590.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.684,11.747,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,527.0,303.25,530.0,524.5,521.0,-0.008,7.655,0.0,18.82,1.352,0.316,-0.003,-0.0,-0.001,-0.0
9062007,1634,1.0,1.0,1.0,1.0,100.0,52.303,40.0,40.0,55.0,1.0,1.0,1365.74,320.937,0.012,11.852,0.0,80.0,55.0,1.4,2068.75,2117.97,1862.839,543.292,55.04,74.817,72.496,74.738,52.012,1.406,2.49,0.355,72.408,57.926,90.312,49.601,0.0,80.952,79.491,76.127,81.901,34.386,52.049,45.902,-10.828,53.438,98.25,71.938,74.75,55.688,56.438,0.0,48.625,72.0,70.0,1000.0,200.0,0.277,328.75,71.375,70.938,-0.052,72.125,71.75,55.75,56.313,0.0,50.125,72.0,70.0,1000.0,200.0,0.295,594.0,76.875,77.0,0.009,72.063,71.438,55.969,57.0,0.0,59.594,72.0,70.0,1000.0,200.0,0.264,561.0,76.188,76.563,0.02,72.0,69.5,56.125,57.344,0.0,59.625,72.0,70.0,1000.0,200.0,0.281,579.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.678,11.737,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.0,530.0,524.5,521.0,-0.009,7.727,0.0,18.964,1.366,0.321,-0.003,-0.0,-0.001,-0.0
9062007,1635,1.0,1.0,1.0,1.0,100.0,52.406,40.0,40.0,55.0,1.0,1.0,1365.74,317.423,0.012,11.852,0.0,80.0,55.0,1.4,2065.0,2133.122,1864.53,543.4,55.04,74.817,72.496,74.632,52.012,1.387,2.49,0.359,72.49,57.963,90.621,49.601,0.0,81.166,79.417,76.233,81.827,34.386,52.153,45.902,-10.82,53.406,98.125,72.0,74.75,55.688,56.438,0.0,48.75,72.0,70.0,1000.0,200.0,0.273,327.0,71.5,70.938,-0.052,72.125,72.0,55.75,56.406,0.0,51.563,72.0,70.0,1000.0,200.0,0.292,591.5,76.875,77.0,0.008,72.063,71.313,55.875,57.125,0.0,60.094,72.0,70.0,1000.0,200.0,0.276,574.5,76.125,76.625,0.017,72.0,69.688,56.125,57.344,0.0,59.25,72.0,70.0,1000.0,200.0,0.284,582.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.662,11.716,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,527.0,303.25,530.5,524.5,521.0,-0.009,7.682,0.0,18.964,1.366,0.317,-0.004,-0.0,-0.001,-0.0
9062007,1636,1.0,1.0,1.0,1.0,100.0,52.489,40.0,40.0,55.0,1.0,1.0,1328.258,320.937,0.012,11.822,0.0,80.0,55.0,1.4,2072.0,2133.122,1862.839,541.652,55.04,74.71,72.286,74.632,52.119,1.387,2.483,0.366,72.441,57.954,90.508,49.657,0.0,81.166,79.565,76.127,81.901,34.532,52.049,45.975,-10.82,53.531,98.188,72.0,74.563,55.688,56.438,0.0,48.5,72.0,70.0,1000.0,200.0,0.274,327.25,71.5,70.938,-0.052,72.25,71.875,55.75,56.313,0.0,51.563,72.0,70.0,1000.0,200.0,0.292,591.0,76.875,77.0,0.009,72.063,70.938,55.875,57.0,0.0,59.531,72.0,70.0,1000.0,200.0,0.275,573.5,76.188,76.625,0.021,71.938,69.5,56.125,57.344,0.0,59.563,72.0,70.0,1000.0,200.0,0.277,576.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.684,11.735,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,530.5,524.5,521.0,-0.008,7.723,0.0,18.795,1.328,0.321,-0.004,-0.0,-0.001,0.0
9062007,1637,1.0,1.0,1.0,1.0,100.0,52.621,40.0,40.0,55.0,1.0,1.0,1370.425,319.766,0.012,11.896,0.0,80.0,55.0,1.4,2060.5,2107.878,1856.079,531.845,55.04,74.71,72.496,74.632,52.012,1.417,2.49,0.373,72.429,57.938,90.48,49.629,0.0,81.166,79.417,76.339,81.827,34.532,51.944,45.975,-10.82,53.531,98.188,72.0,74.875,55.5,56.438,0.0,49.219,72.0,70.0,1000.0,200.0,0.265,322.0,71.5,70.938,-0.052,72.25,71.875,55.625,56.313,0.0,51.438,72.0,70.0,1000.0,200.0,0.296,595.5,76.875,77.0,0.009,71.875,71.563,55.969,57.0,0.0,59.406,72.0,70.0,1000.0,200.0,0.264,562.5,76.188,76.563,0.017,71.938,69.5,56.125,57.344,0.0,59.0,72.0,70.0,1000.0,200.0,0.28,580.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.673,11.732,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,530.0,524.5,521.0,-0.009,7.818,0.0,18.913,1.37,0.32,-0.004,-0.0,-0.001,-0.0
9062007,1638,1.0,1.0,1.0,1.0,100.0,52.704,40.0,40.0,55.0,1.0,1.0,1343.485,318.594,0.012,11.792,0.0,80.0,55.0,1.4,2057.75,2109.559,1851.015,531.683,55.04,74.817,72.496,74.949,52.012,1.417,2.454,0.366,72.417,57.943,90.565,49.573,0.0,81.059,79.491,76.127,81.827,34.532,51.944,45.975,-10.82,53.75,98.25,72.0,74.875,55.5,56.344,0.0,49.719,72.0,70.0,1000.0,200.0,0.263,320.5,71.5,70.875,-0.052,72.25,71.75,55.625,56.313,0.0,51.063,72.0,70.0,1000.0,200.0,0.298,602.0,76.75,77.0,0.01,72.063,71.938,55.969,57.0,0.0,59.25,72.0,70.0,1000.0,200.0,0.265,562.5,76.125,76.563,0.021,72.0,69.5,56.125,57.344,0.0,59.469,72.0,70.0,1000.0,200.0,0.281,580.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.663,11.721,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,527.0,303.5,530.0,524.5,521.5,-0.008,7.75,0.0,18.748,1.343,0.319,-0.005,-0.0,-0.001,-0.0
9062007,1639,1.0,1.0,1.0,1.0,100.0,52.774,40.0,40.0,55.0,1.0,1.0,1368.082,317.423,0.012,11.881,0.0,80.0,55.0,1.4,2070.25,2134.807,1862.839,546.467,55.04,74.817,72.496,74.738,52.119,1.394,2.479,0.37,72.442,57.958,90.621,49.516,0.0,81.381,79.417,76.233,81.827,34.532,52.049,46.047,-10.828,53.563,98.188,72.125,74.438,55.5,56.438,0.0,49.063,72.0,70.0,1000.0,200.0,0.272,326.5,71.5,70.938,-0.052,72.0,72.188,55.625,56.313,0.0,51.969,72.0,70.0,1000.0,200.0,0.296,594.0,76.75,77.0,0.01,71.875,71.625,55.875,57.0,0.0,59.875,72.0,70.0,1000.0,200.0,0.271,570.0,76.125,76.563,0.023,72.0,69.813,56.063,57.281,0.0,59.031,72.0,70.0,1000.0,200.0,0.284,585.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.643,11.712,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,527.0,303.25,530.5,524.5,521.0,-0.009,7.81,0.0,19.008,1.368,0.317,-0.004,-0.0,-0.001,0.0
9062007,1640,1.0,1.0,1.0,1.0,100.0,52.861,40.0,40.0,55.0,1.0,1.0,1359.883,313.909,0.022,11.852,0.0,80.0,55.0,1.4,2070.25,2106.197,1856.079,537.969,55.04,74.817,72.391,74.738,52.012,1.41,2.501,0.373,72.466,57.986,90.396,49.573,0.0,81.274,79.417,76.233,81.827,34.606,51.944,46.047,-10.82,53.344,98.25,72.125,74.75,55.5,56.438,0.0,49.344,72.0,70.0,1000.0,200.0,0.275,327.75,71.5,70.938,-0.052,72.0,72.0,55.625,56.188,0.0,50.906,72.0,70.0,1000.0,200.0,0.297,596.5,76.875,77.125,0.01,72.063,71.438,55.875,56.813,0.0,59.469,72.0,70.0,1000.0,200.0,0.264,560.0,76.188,76.563,0.02,72.063,69.688,56.063,57.281,0.0,59.625,72.0,70.0,1000.0,200.0,0.281,579.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.618,11.694,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,527.5,527.0,303.25,530.5,525.0,521.0,-0.017,7.821,0.0,18.839,1.36,0.314,-0.004,-0.0,-0.001,-0.0
9062007,1641,1.0,1.0,1.0,1.0,100.0,53.405,40.0,40.0,55.0,1.0,1.0,1368.082,320.937,0.012,11.866,0.0,80.0,55.0,1.4,2060.5,2114.605,1864.53,535.943,55.04,74.71,72.391,74.632,52.012,1.398,2.475,0.373,72.465,57.972,90.508,49.573,0.0,81.166,79.269,76.127,81.753,34.532,51.944,46.047,-10.82,53.406,98.25,72.0,74.25,55.5,56.438,0.0,48.688,72.0,70.0,1000.0,200.0,0.277,328.25,71.375,70.938,-0.052,72.125,71.875,55.625,56.313,0.0,51.188,72.0,70.0,1000.0,200.0,0.296,594.0,76.75,77.0,0.01,72.063,71.313,55.969,56.813,0.0,59.875,72.0,70.0,1000.0,200.0,0.259,559.5,76.125,76.625,0.021,72.063,69.688,56.063,57.281,0.0,59.375,72.0,70.0,1000.0,200.0,0.289,585.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.622,11.697,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,527.0,303.25,530.0,525.0,521.0,-0.009,7.847,0.0,18.984,1.368,0.321,-0.003,-0.0,-0.002,-0.0
9062007,1642,1.0,1.0,1.0,1.0,100.0,53.004,40.0,40.0,55.0,1.0,1.0,1419.619,310.395,0.022,11.896,0.0,80.0,55.0,1.4,2067.25,2153.354,1874.689,561.376,55.04,74.71,72.391,74.738,52.012,1.387,2.515,0.366,72.607,58.065,90.733,49.545,0.0,81.274,79.343,76.127,81.753,34.459,52.049,46.047,-10.828,53.813,98.188,72.0,74.25,55.406,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.271,325.25,71.375,70.938,-0.052,72.25,72.188,55.625,56.188,0.0,50.469,72.0,70.0,1000.0,200.0,0.308,607.5,76.75,77.125,0.01,72.063,71.0,55.875,57.0,0.0,60.094,72.0,70.0,1000.0,200.0,0.271,569.5,76.125,76.563,0.022,72.0,69.5,56.063,57.281,0.0,58.969,72.0,70.0,1000.0,200.0,0.291,591.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.623,11.702,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.0,303.5,530.0,524.5,521.0,-0.016,7.837,0.0,19.153,1.42,0.31,-0.003,-0.001,-0.001,-0.0
9062007,1643,1.0,1.0,1.0,1.0,100.0,53.097,40.0,40.0,55.0,1.0,1.0,1366.911,323.28,0.012,11.822,0.0,80.0,55.0,1.4,2097.25,2160.105,1876.384,559.967,55.148,74.817,72.601,74.738,52.119,1.375,2.511,0.366,72.696,58.157,90.929,49.376,0.0,81.274,79.269,76.021,81.753,34.606,52.153,46.266,-10.82,53.938,98.188,72.0,74.875,55.5,56.438,0.0,49.188,72.0,70.0,1000.0,200.0,0.271,325.5,71.375,70.938,-0.052,72.25,72.375,55.625,56.313,0.0,51.531,72.0,70.0,1000.0,200.0,0.311,611.0,76.75,77.0,0.009,71.875,71.438,55.969,56.813,0.0,60.344,72.0,70.0,1000.0,200.0,0.277,575.5,76.188,76.563,0.023,72.063,69.5,56.063,57.281,0.0,58.563,72.0,70.0,1000.0,200.0,0.292,592.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.617,11.686,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,527.5,527.0,303.25,530.0,524.5,521.5,-0.009,7.856,0.0,19.151,1.367,0.323,-0.003,-0.0,-0.001,-0.0
9062007,1644,1.0,1.0,1.0,1.0,100.0,53.305,40.0,40.0,55.0,1.0,1.0,1395.022,320.937,0.022,11.837,0.0,80.0,55.0,1.4,2086.25,2151.667,1869.607,551.278,55.04,74.923,72.496,74.843,52.119,1.364,2.49,0.362,72.658,58.1,90.565,49.488,0.0,81.596,79.343,76.127,81.753,34.679,51.944,46.266,-10.82,53.625,98.25,72.0,74.563,55.688,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.271,325.0,71.5,70.938,-0.052,72.313,72.375,55.625,56.313,0.0,52.188,72.0,70.0,1000.0,200.0,0.311,609.0,76.75,77.125,0.01,71.875,71.563,55.875,57.0,0.0,59.563,72.0,70.0,1000.0,200.0,0.266,565.0,76.188,76.563,0.021,72.063,69.5,56.125,57.281,0.0,59.125,72.0,70.0,1000.0,200.0,0.29,589.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.627,11.694,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,527.5,303.25,530.0,524.5,521.5,-0.016,7.944,0.0,19.055,1.395,0.321,-0.004,-0.001,-0.001,-0.0
9062007,1645,1.0,1.0,1.0,1.0,100.0,53.901,40.0,40.0,55.0,1.0,1.0,1382.138,325.622,0.022,11.896,0.0,80.0,55.0,1.4,2084.25,2136.492,1878.079,550.692,55.04,74.923,72.496,74.843,52.119,1.379,2.483,0.359,72.666,58.136,90.396,49.545,0.0,81.704,79.269,76.021,81.753,34.606,52.049,46.266,-10.82,53.469,98.188,72.0,74.563,55.688,56.438,0.0,48.625,72.0,70.0,1000.0,200.0,0.272,325.5,71.5,70.938,-0.052,72.25,72.188,55.625,56.313,0.0,52.25,72.0,70.0,1000.0,200.0,0.311,614.5,76.875,77.0,0.01,71.875,71.188,55.969,57.0,0.0,59.156,72.0,70.0,1000.0,200.0,0.267,566.0,76.188,76.625,0.018,72.063,69.5,56.063,57.344,0.0,60.031,72.0,70.0,1000.0,200.0,0.284,581.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.63,11.707,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.5,303.25,530.5,524.5,521.5,-0.017,7.952,0.0,19.271,1.382,0.326,-0.004,-0.0,-0.001,-0.0
9062007,1646,1.0,1.0,1.0,1.0,100.0,54.056,40.0,40.0,55.0,1.0,1.0,1358.712,317.423,0.022,11.852,0.0,80.0,55.0,1.4,2084.25,2133.122,1862.839,551.368,55.255,75.135,72.707,75.054,52.012,1.391,2.504,0.362,72.689,58.185,90.424,49.376,0.0,81.704,79.195,76.127,81.679,34.606,52.049,46.266,-10.82,53.406,98.188,71.938,75.125,55.688,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.276,328.0,71.5,70.875,-0.052,72.25,71.875,55.625,56.313,0.0,52.375,72.0,70.0,1000.0,200.0,0.313,611.0,76.75,77.0,0.009,71.875,71.625,55.875,57.0,0.0,59.438,72.0,70.0,1000.0,200.0,0.263,565.5,76.188,76.625,0.019,72.0,69.5,56.125,57.281,0.0,59.281,72.0,70.0,1000.0,200.0,0.285,582.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.632,11.722,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.0,527.5,303.25,530.5,524.5,521.5,-0.018,7.923,0.0,19.2,1.359,0.317,-0.005,-0.0,-0.001,-0.0
9062007,1647,1.0,1.0,1.0,1.0,100.0,54.175,40.0,40.0,55.0,1.0,1.0,1357.54,313.909,0.022,11.852,0.0,80.0,55.0,1.4,2083.75,2139.863,1859.458,546.057,55.04,74.923,72.707,74.738,52.012,1.394,2.493,0.362,72.687,58.149,90.312,49.264,0.0,81.489,79.195,76.127,81.753,34.679,51.944,46.339,-10.82,53.219,98.25,72.0,75.625,55.688,56.344,0.0,49.906,72.0,70.0,1000.0,200.0,0.261,319.25,71.375,70.938,-0.052,71.875,71.75,55.625,56.188,0.0,52.406,72.0,70.0,1000.0,200.0,0.309,608.5,76.75,77.0,0.008,71.875,71.0,55.875,56.813,0.0,59.719,72.0,70.0,1000.0,200.0,0.272,572.5,76.188,76.625,0.021,72.0,69.688,56.063,57.281,0.0,59.906,72.0,70.0,1000.0,200.0,0.28,578.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.62,11.709,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.0,303.25,530.5,525.0,521.5,-0.018,8.004,0.0,19.199,1.358,0.314,-0.003,-0.0,-0.001,0.0
9062007,1648,1.0,1.0,1.0,1.0,100.0,53.787,40.0,40.0,55.0,1.0,1.0,1378.624,322.108,0.012,11.807,0.0,80.0,55.0,1.4,2078.75,2134.807,1862.839,547.331,55.148,75.135,72.812,75.054,52.012,1.398,2.511,0.359,72.669,58.149,90.368,49.292,0.0,81.489,79.269,76.021,81.679,34.532,51.944,46.266,-10.82,53.125,98.25,71.938,75.063,55.688,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.276,327.25,71.375,70.938,-0.052,72.125,72.0,55.625,56.188,0.0,52.75,72.0,70.0,1000.0,200.0,0.309,608.5,76.75,77.125,0.008,71.875,71.438,55.875,56.813,0.0,59.344,72.0,70.0,1000.0,200.0,0.264,563.0,76.125,76.625,0.018,72.063,69.688,56.063,57.281,0.0,60.063,72.0,70.0,1000.0,200.0,0.28,579.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.626,11.705,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.0,303.25,530.5,524.5,521.5,-0.009,7.957,0.0,19.249,1.379,0.322,-0.003,-0.0,-0.001,-0.0
9062007,1649,1.0,1.0,1.0,1.0,100.0,53.575,40.0,40.0,55.0,1.0,1.0,1385.652,322.108,0.022,11.852,0.0,80.0,55.0,1.4,2080.75,2151.667,1883.169,556.445,55.255,75.135,72.707,75.054,52.119,1.368,2.479,0.37,72.803,58.238,90.508,49.236,0.0,81.489,79.195,76.021,81.679,34.606,51.944,46.193,-10.82,53.063,98.25,72.0,74.25,55.5,56.344,0.0,49.313,72.0,70.0,1000.0,200.0,0.266,322.75,71.5,70.938,-0.052,72.25,71.75,55.625,56.188,0.0,52.5,72.0,70.0,1000.0,200.0,0.319,617.0,76.75,77.0,0.008,71.75,71.313,55.875,56.813,0.0,58.688,72.0,70.0,1000.0,200.0,0.266,564.5,76.188,76.563,0.015,72.063,69.688,56.063,57.281,0.0,59.25,72.0,70.0,1000.0,200.0,0.292,591.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.634,11.718,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.0,527.0,303.25,530.5,525.0,521.5,-0.017,7.921,0.0,19.08,1.386,0.322,-0.004,-0.0,-0.001,0.0
9062007,1650,1.0,1.0,1.0,1.0,100.0,53.59,40.0,40.0,55.0,1.0,1.0,1389.166,324.451,0.022,11.777,0.0,80.0,55.0,1.4,2096.5,2128.07,1866.222,547.988,54.932,74.923,72.391,74.738,51.905,1.406,2.529,0.384,72.752,58.2,90.228,49.376,0.0,81.381,79.121,76.127,81.606,34.606,51.944,46.266,-10.828,52.938,98.188,72.125,74.188,55.688,56.344,0.0,49.094,72.0,70.0,1000.0,200.0,0.275,328.25,71.5,70.938,-0.052,72.125,71.75,55.531,56.188,0.0,52.0,72.0,70.0,1000.0,200.0,0.319,617.5,76.75,77.125,0.008,71.75,71.313,55.875,56.813,0.0,59.094,72.0,70.0,1000.0,200.0,0.254,552.0,76.188,76.563,0.021,72.063,69.5,56.063,57.281,0.0,60.094,72.0,70.0,1000.0,200.0,0.286,584.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.635,11.709,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.5,303.25,531.0,525.0,521.5,-0.018,7.92,0.0,19.078,1.389,0.324,-0.004,-0.0,-0.001,0.0
9062007,1651,1.0,1.0,1.0,1.0,100.0,53.751,40.0,40.0,55.0,1.0,1.0,1397.365,323.28,0.012,11.866,0.0,80.0,55.0,1.4,2086.0,2146.607,1878.079,553.388,54.932,75.135,72.707,74.949,51.905,1.394,2.504,0.362,72.753,58.203,90.48,49.348,0.0,81.274,79.195,76.127,81.606,34.679,51.84,46.266,-10.82,53.094,98.188,72.0,74.438,55.5,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.275,328.0,71.375,70.875,-0.052,72.125,71.875,55.531,56.188,0.0,51.813,72.0,70.0,1000.0,200.0,0.318,619.0,76.688,77.0,0.007,72.063,71.313,55.656,56.813,0.0,58.531,72.0,70.0,1000.0,200.0,0.266,560.0,76.188,76.625,0.018,72.0,69.5,56.063,57.281,0.0,59.906,72.0,70.0,1000.0,200.0,0.283,581.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.661,11.722,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.0,303.25,530.5,525.0,521.5,-0.009,8.012,0.0,19.102,1.397,0.323,-0.004,-0.0,-0.001,-0.0
9062007,1652,1.0,1.0,1.0,1.0,100.0,53.976,40.0,40.0,55.0,1.0,1.0,1411.42,322.108,0.022,11.807,0.0,80.0,55.0,1.4,2086.5,2161.793,1879.775,564.299,55.148,74.923,72.496,74.738,51.905,1.387,2.519,0.37,72.792,58.217,90.593,49.264,0.0,81.166,79.121,76.127,81.606,34.752,51.944,46.339,-10.828,53.281,98.125,72.0,74.875,55.406,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.272,326.25,71.375,70.938,-0.052,72.125,71.75,55.531,56.094,0.0,51.688,72.0,70.0,1000.0,200.0,0.313,612.5,76.75,77.0,0.007,71.688,71.938,55.875,56.813,0.0,58.938,72.0,70.0,1000.0,200.0,0.27,570.0,76.188,76.625,0.024,72.0,69.5,56.063,57.281,0.0,59.438,72.0,70.0,1000.0,200.0,0.292,591.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.667,11.73,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,530.5,524.5,521.5,-0.018,7.958,0.0,19.006,1.411,0.322,-0.003,-0.0,-0.002,-0.0
9062007,1653,1.0,1.0,1.0,1.0,100.0,53.509,40.0,40.0,55.0,1.0,1.0,1379.795,318.594,0.022,11.792,0.0,80.0,55.0,1.4,2093.0,2129.754,1874.689,538.96,54.932,74.817,72.496,74.843,51.905,1.413,2.529,0.373,72.758,58.196,90.228,49.32,0.0,81.166,79.047,76.021,81.606,34.679,51.735,46.266,-10.82,53.125,98.188,72.0,74.688,55.406,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.277,329.75,71.375,70.938,-0.052,72.0,71.875,55.531,56.094,0.0,51.75,72.0,70.0,1000.0,200.0,0.319,619.0,76.75,77.0,0.007,71.75,71.625,55.875,56.813,0.0,58.594,72.0,70.0,1000.0,200.0,0.249,547.0,76.188,76.563,0.02,72.063,69.5,56.063,57.188,0.0,59.781,72.0,70.0,1000.0,200.0,0.284,583.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.67,11.724,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,530.0,525.0,521.5,-0.019,8.011,0.0,18.983,1.38,0.319,-0.003,-0.0,-0.001,0.0
9062007,1654,1.0,1.0,1.0,1.0,100.0,53.916,40.0,40.0,55.0,1.0,1.0,1400.879,324.451,0.022,11.866,0.0,80.0,55.0,1.4,2076.0,2146.607,1872.994,553.558,55.148,74.817,72.391,74.738,52.012,1.402,2.519,0.37,72.76,58.208,90.508,49.348,0.0,81.274,79.047,75.914,81.606,34.679,51.944,46.266,-10.82,53.25,98.188,72.0,74.25,55.5,56.344,0.0,50.094,72.0,70.0,1000.0,200.0,0.262,318.75,71.5,70.938,-0.052,72.0,71.75,55.531,56.188,0.0,51.219,72.0,70.0,1000.0,200.0,0.316,615.5,76.75,77.0,0.007,71.75,71.813,55.875,56.813,0.0,58.063,72.0,70.0,1000.0,200.0,0.261,558.0,76.125,76.625,0.017,72.0,69.438,56.063,57.281,0.0,58.75,72.0,70.0,1000.0,200.0,0.293,590.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.663,11.722,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,531.5,525.0,521.5,-0.018,7.964,0.0,19.102,1.401,0.324,-0.004,-0.0,-0.001,-0.0
9062007,1655,1.0,1.0,1.0,1.0,100.0,53.911,40.0,40.0,55.0,1.0,1.0,1364.568,323.28,0.022,11.822,0.0,80.0,55.0,1.4,2076.5,2121.335,1859.458,534.272,55.148,74.817,72.496,74.738,51.905,1.429,2.526,0.377,72.706,58.185,90.228,49.348,0.0,81.274,79.121,75.914,81.606,34.679,51.84,46.193,-10.82,53.281,98.188,72.0,75.063,55.406,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.28,329.5,71.375,70.938,-0.052,72.0,71.875,55.531,56.188,0.0,52.094,72.0,70.0,1000.0,200.0,0.309,607.0,76.75,77.125,0.007,71.875,71.625,55.656,56.813,0.0,57.688,72.0,70.0,1000.0,200.0,0.249,545.5,76.188,76.563,0.018,71.938,69.438,56.063,57.188,0.0,59.469,72.0,70.0,1000.0,200.0,0.286,584.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.656,11.709,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.5,303.5,531.5,525.0,521.5,-0.017,7.932,0.0,18.911,1.365,0.323,-0.003,-0.0,-0.001,-0.0
9062007,1656,1.0,1.0,1.0,1.0,100.0,53.346,40.0,40.0,55.0,1.0,1.0,1349.341,319.766,0.022,11.807,0.0,80.0,55.0,1.4,2055.75,2121.335,1869.607,529.124,54.932,74.817,72.601,74.738,51.905,1.421,2.493,0.366,72.655,58.124,90.368,49.04,0.0,81.166,79.121,75.914,81.532,34.679,51.84,46.193,-10.82,53.406,98.125,72.0,75.125,55.5,56.344,0.0,49.781,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.938,-0.052,71.875,71.75,55.531,56.094,0.0,51.406,72.0,70.0,1000.0,200.0,0.306,604.0,76.875,77.125,0.007,71.875,71.563,55.875,56.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.253,549.0,76.188,76.625,0.019,71.938,69.5,55.844,57.188,0.0,59.0,72.0,70.0,1000.0,200.0,0.283,583.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.661,11.707,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.0,527.5,303.25,531.0,525.0,521.5,-0.017,7.922,0.0,18.887,1.349,0.32,-0.003,-0.0,-0.001,0.0
9062007,1657,1.0,1.0,1.0,1.0,100.0,52.978,40.0,40.0,55.0,1.0,1.0,1386.823,320.937,0.012,11.747,0.0,80.0,55.0,1.4,2059.0,2129.754,1856.079,540.172,54.825,74.71,72.496,74.632,51.798,1.417,2.529,0.359,72.635,58.103,90.368,49.152,0.0,81.059,79.121,75.914,81.606,34.606,51.735,46.12,-10.82,53.188,98.25,71.938,74.75,55.406,56.344,0.0,50.0,72.0,70.0,1000.0,200.0,0.265,321.0,71.5,70.938,-0.052,72.0,71.75,55.344,56.094,0.0,50.719,72.0,70.0,1000.0,200.0,0.32,617.0,76.688,77.0,0.007,72.188,71.625,55.656,56.813,0.0,59.094,72.0,70.0,1000.0,200.0,0.248,543.5,76.125,76.625,0.013,72.0,69.438,55.844,57.188,0.0,58.563,72.0,70.0,1000.0,200.0,0.284,583.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.656,11.713,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.0,527.5,303.25,531.5,525.0,521.5,-0.009,7.896,0.0,18.792,1.387,0.321,-0.004,-0.0,-0.001,-0.0
9062007,1658,1.0,1.0,1.0,1.0,100.0,53.061,40.0,40.0,55.0,1.0,1.0,1404.392,323.28,0.012,11.837,0.0,80.0,55.0,1.4,2059.0,2144.92,1859.458,546.598,54.932,74.817,72.601,74.738,51.798,1.383,2.519,0.362,72.636,58.097,90.452,49.208,0.0,81.059,79.047,76.021,81.458,34.606,51.631,46.12,-10.828,53.125,98.125,71.813,74.438,55.281,56.25,0.0,48.656,72.0,70.0,1000.0,200.0,0.275,327.5,71.375,70.875,-0.052,72.125,71.875,55.344,56.094,0.0,51.75,72.0,70.0,1000.0,200.0,0.311,611.5,76.75,77.0,0.007,71.875,71.938,55.656,56.813,0.0,58.906,72.0,70.0,1000.0,200.0,0.261,558.0,76.188,76.563,0.021,71.938,69.438,55.844,57.188,0.0,59.531,72.0,70.0,1000.0,200.0,0.286,587.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.68,11.737,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.0,527.5,303.25,531.0,524.5,521.5,-0.01,8.005,0.0,18.936,1.404,0.323,-0.004,-0.0,-0.001,0.0
9062007,1659,1.0,1.0,1.0,1.0,100.0,52.663,40.0,40.0,55.0,1.0,1.0,1378.624,318.594,0.022,11.881,0.0,80.0,55.0,1.4,2086.5,2121.335,1869.607,538.334,54.825,74.817,72.496,74.632,51.798,1.398,2.501,0.362,72.629,58.094,90.2,49.124,0.0,81.059,79.121,76.021,81.532,34.679,51.84,46.193,-10.828,52.813,98.25,72.0,74.563,55.406,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.265,321.0,71.5,71.125,-0.052,72.0,72.0,55.344,56.094,0.0,51.344,72.0,70.0,1000.0,200.0,0.323,620.5,76.75,77.0,0.007,72.063,71.313,55.656,56.813,0.0,58.469,72.0,70.0,1000.0,200.0,0.247,543.0,76.188,76.563,0.021,71.938,69.438,55.844,57.188,0.0,59.125,72.0,70.0,1000.0,200.0,0.28,578.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.681,11.737,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,531.5,524.5,521.5,-0.017,7.971,0.0,19.005,1.379,0.319,-0.003,-0.0,-0.001,0.0
9062007,1700,1.0,1.0,1.0,1.0,100.0,52.56,40.0,40.0,55.0,1.0,1.0,1356.369,320.937,0.022,11.852,0.0,80.0,55.0,1.4,2067.0,2114.605,1859.458,534.398,54.825,74.71,72.496,74.738,51.798,1.402,2.501,0.359,72.633,58.107,90.312,49.096,0.0,81.166,79.047,76.021,81.532,34.679,51.735,46.193,-10.82,52.875,98.25,72.0,74.688,55.406,56.25,0.0,49.969,72.0,70.0,1000.0,200.0,0.261,319.0,71.375,70.938,-0.052,72.125,71.75,55.344,56.094,0.0,51.938,72.0,70.0,1000.0,200.0,0.309,611.0,76.75,77.125,0.008,71.875,71.313,55.656,56.719,0.0,58.906,72.0,70.0,1000.0,200.0,0.259,556.5,76.188,76.563,0.021,72.0,69.438,55.844,57.188,0.0,58.25,72.0,70.0,1000.0,200.0,0.285,583.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.691,11.745,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.5,303.25,531.0,524.5,521.5,-0.018,8.001,0.0,18.959,1.356,0.321,-0.003,-0.0,-0.001,-0.0
9062007,1701,1.0,1.0,1.0,1.0,100.0,52.849,40.0,40.0,55.0,1.0,1.0,1358.712,323.28,0.012,11.822,0.0,80.0,55.0,1.4,2067.5,2107.878,1866.222,537.846,55.04,75.029,72.707,74.843,51.905,1.406,2.526,0.373,72.633,58.106,90.424,48.928,0.0,81.274,79.047,76.021,81.458,34.679,51.735,46.193,-10.828,52.781,98.125,71.938,75.063,55.281,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.276,328.5,71.5,70.875,-0.052,72.25,71.563,55.344,56.094,0.0,52.094,72.0,70.0,1000.0,200.0,0.311,609.0,76.75,77.0,0.008,71.75,71.313,55.625,56.813,0.0,57.938,72.0,70.0,1000.0,200.0,0.248,547.5,76.188,76.563,0.02,71.938,69.438,55.75,57.188,0.0,58.125,72.0,70.0,1000.0,200.0,0.286,586.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.684,11.742,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.5,303.25,531.0,525.0,521.5,-0.01,7.981,0.0,18.911,1.359,0.323,-0.005,-0.0,-0.001,0.0
9062007,1702,1.0,1.0,1.0,1.0,100.0,52.01,40.0,40.0,55.0,1.0,1.0,1354.026,319.766,0.022,11.822,0.0,80.0,55.0,1.4,2070.25,2112.923,1871.301,533.788,54.717,74.817,72.496,74.632,51.69,1.436,2.504,0.366,72.584,58.085,90.368,49.068,0.0,81.274,78.899,76.021,81.458,34.679,51.84,46.193,-10.82,52.719,98.188,72.0,74.875,55.406,56.25,0.0,49.531,72.0,70.0,1000.0,200.0,0.264,320.5,71.5,70.875,-0.052,72.125,71.75,55.344,55.906,0.0,52.313,72.0,70.0,1000.0,200.0,0.324,622.0,76.75,77.125,0.007,71.75,71.625,55.625,56.719,0.0,58.688,72.0,70.0,1000.0,200.0,0.248,545.0,76.188,76.625,0.02,71.938,69.438,55.75,57.188,0.0,59.313,72.0,70.0,1000.0,200.0,0.271,571.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.681,11.742,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.0,303.25,531.5,524.5,521.5,-0.02,7.932,0.0,18.911,1.354,0.32,-0.005,-0.0,-0.001,-0.0
9062007,1703,1.0,1.0,1.0,1.0,100.0,51.779,40.0,40.0,55.0,1.0,1.0,1365.74,316.252,0.022,11.837,0.0,80.0,55.0,1.4,2067.5,2121.335,1851.015,544.855,54.717,74.71,72.391,74.632,51.69,1.425,2.493,0.359,72.592,58.079,90.228,49.04,0.0,81.059,78.973,76.021,81.384,34.679,51.631,46.12,-10.82,52.688,98.188,71.938,74.563,55.281,56.25,0.0,49.844,72.0,70.0,1000.0,200.0,0.261,319.75,71.375,70.875,-0.052,72.125,71.563,55.344,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.32,619.5,76.75,77.0,0.007,72.063,71.938,55.656,56.719,0.0,57.531,72.0,70.0,1000.0,200.0,0.249,542.0,76.125,76.563,0.021,71.938,69.5,55.75,57.188,0.0,57.969,72.0,70.0,1000.0,200.0,0.282,578.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.668,11.735,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.0,527.5,303.25,532.0,524.5,521.5,-0.018,7.989,0.0,18.815,1.366,0.316,-0.004,-0.0,-0.001,0.0
9062007,1704,1.0,1.0,1.0,1.0,100.0,51.93,40.0,40.0,55.0,1.0,1.0,1365.74,322.108,0.012,11.837,0.0,80.0,55.0,1.4,2061.5,2128.07,1871.301,535.885,54.932,74.923,72.601,74.632,51.798,1.383,2.501,0.366,72.559,58.045,90.256,49.012,0.0,80.952,79.047,76.021,81.532,34.752,51.735,46.193,-10.82,52.531,98.125,72.0,74.25,55.281,56.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.273,326.75,71.375,70.875,-0.052,72.125,71.563,55.344,55.906,0.0,53.094,72.0,70.0,1000.0,200.0,0.319,618.0,76.875,77.0,0.008,71.875,71.813,55.625,56.719,0.0,58.094,72.0,70.0,1000.0,200.0,0.25,543.5,76.125,76.563,0.017,71.938,69.438,55.75,56.969,0.0,58.313,72.0,70.0,1000.0,200.0,0.276,576.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.688,11.749,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,527.5,303.25,531.0,525.0,521.5,-0.01,7.974,0.0,18.815,1.366,0.322,-0.004,-0.0,-0.001,0.0
9062007,1705,1.0,1.0,1.0,1.0,100.0,50.983,40.0,40.0,55.0,1.0,1.0,1369.253,319.766,0.012,11.881,0.0,80.0,55.0,1.4,2076.5,2131.438,1861.149,544.171,54.61,74.71,72.496,74.843,51.69,1.394,2.497,0.366,72.572,58.058,90.396,48.984,0.0,80.737,78.973,75.914,81.384,34.679,51.631,46.12,-10.82,52.875,98.188,71.938,74.75,55.281,56.125,0.0,48.75,72.0,70.0,1000.0,200.0,0.274,327.0,71.375,70.938,-0.052,72.0,71.688,55.219,55.906,0.0,52.438,72.0,70.0,1000.0,200.0,0.329,624.0,76.75,77.0,0.009,72.063,71.563,55.625,56.719,0.0,58.5,72.0,70.0,1000.0,200.0,0.255,553.0,76.188,76.563,0.023,71.813,69.5,55.75,56.969,0.0,58.625,72.0,70.0,1000.0,200.0,0.272,573.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.706,11.767,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,528.0,527.0,303.25,531.5,524.5,521.5,-0.009,8.019,0.0,18.885,1.369,0.32,-0.003,-0.0,-0.001,0.0
9062007,1706,1.0,1.0,1.0,1.0,100.0,50.677,40.0,40.0,55.0,1.0,1.0,1358.712,315.081,0.012,11.807,0.0,80.0,55.0,1.4,2076.5,2119.652,1864.53,538.639,54.717,74.923,72.707,74.738,51.69,1.394,2.526,0.366,72.565,58.058,90.368,48.872,0.0,80.737,78.899,76.021,81.384,34.679,51.631,46.12,-10.82,52.813,98.188,71.938,74.688,55.281,56.25,0.0,48.969,72.0,70.0,1000.0,200.0,0.27,324.0,71.375,70.938,-0.052,72.0,71.563,55.344,55.906,0.0,52.563,72.0,70.0,1000.0,200.0,0.319,618.0,76.75,77.0,0.009,71.688,71.438,55.625,56.719,0.0,58.75,72.0,70.0,1000.0,200.0,0.255,553.0,76.188,76.563,0.019,71.938,69.438,55.75,56.969,0.0,58.281,72.0,70.0,1000.0,200.0,0.268,568.5,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.672,11.734,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,527.0,303.25,531.5,525.0,521.5,-0.01,7.969,0.0,18.767,1.359,0.315,-0.003,-0.0,-0.001,-0.0
9062007,1707,1.0,1.0,1.0,1.0,100.0,51.09,40.0,40.0,55.0,1.0,1.0,1344.656,320.937,0.012,11.807,0.0,80.0,55.0,1.4,2067.0,2112.923,1851.015,527.053,54.932,74.604,72.496,74.632,51.69,1.421,2.522,0.366,72.515,58.016,90.228,48.844,0.0,80.737,78.899,75.914,81.31,34.606,51.735,46.12,-10.828,52.906,98.125,71.813,75.063,55.281,56.125,0.0,49.0,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.938,-0.052,72.0,71.313,55.219,55.906,0.0,52.281,72.0,70.0,1000.0,200.0,0.321,620.0,76.75,77.125,0.009,71.875,71.438,55.625,56.719,0.0,57.875,72.0,70.0,1000.0,200.0,0.244,540.5,76.188,76.625,0.021,71.938,69.438,55.75,56.969,0.0,57.875,72.0,70.0,1000.0,200.0,0.277,572.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.705,11.759,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,527.0,303.25,532.0,525.0,521.5,-0.01,7.937,0.0,18.888,1.345,0.321,-0.003,-0.0,-0.001,0.0
9062007,1708,1.0,1.0,1.0,1.0,100.0,50.359,40.0,40.0,55.0,1.0,1.0,1355.198,318.594,0.012,11.837,0.0,80.0,55.0,1.4,2048.75,2117.97,1852.703,536.595,54.717,74.604,72.391,74.632,51.583,1.394,2.486,0.362,72.502,58.0,90.228,48.872,0.0,80.629,78.899,76.021,81.31,34.679,51.631,46.047,-10.82,52.781,98.188,71.813,74.75,55.188,56.125,0.0,49.375,72.0,70.0,1000.0,200.0,0.26,318.25,71.375,70.875,-0.052,71.875,71.313,55.219,55.906,0.0,51.875,72.0,70.0,1000.0,200.0,0.332,630.0,76.75,77.0,0.009,71.688,71.438,55.625,56.719,0.0,58.719,72.0,70.0,1000.0,200.0,0.242,541.0,76.125,76.625,0.022,71.938,69.438,55.688,56.969,0.0,57.281,72.0,70.0,1000.0,200.0,0.277,576.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.688,11.737,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,527.0,303.25,531.5,525.0,521.5,-0.01,7.938,0.0,18.695,1.355,0.319,-0.004,-0.0,-0.002,0.0
9062007,1709,1.0,1.0,1.0,1.0,100.0,49.785,40.0,40.0,55.0,1.0,1.0,1338.799,308.053,0.012,11.852,0.0,80.0,55.0,1.4,2066.5,2069.268,1847.641,513.849,54.61,74.604,72.391,74.526,51.476,1.44,2.465,0.377,72.275,57.823,89.976,48.956,0.0,80.415,78.899,76.021,81.31,34.679,51.526,46.047,-10.82,52.594,98.125,71.938,74.438,55.188,56.125,0.0,48.656,72.0,70.0,1000.0,200.0,0.267,322.75,71.375,70.875,-0.052,71.875,71.313,55.125,55.906,0.0,52.281,72.0,70.0,1000.0,200.0,0.311,608.5,76.75,77.0,0.01,71.875,71.625,55.5,56.719,0.0,58.156,72.0,70.0,1000.0,200.0,0.237,535.5,76.188,76.625,0.017,72.0,69.438,55.688,56.969,0.0,58.594,72.0,70.0,1000.0,200.0,0.266,563.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.706,11.751,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,527.0,303.25,531.5,525.0,521.5,-0.01,7.997,0.0,18.719,1.339,0.308,-0.004,-0.0,-0.001,0.0
9062007,1710,1.0,1.0,1.0,1.0,100.0,49.112,40.0,40.0,55.0,1.0,1.0,1345.827,317.423,0.012,11.911,0.0,80.0,55.0,1.4,2049.5,2099.474,1856.079,523.075,54.502,74.71,72.601,74.738,51.476,1.398,2.501,0.362,72.362,57.89,90.368,48.956,0.0,80.415,78.825,75.808,81.31,34.606,51.526,46.047,-10.82,52.781,98.125,71.938,74.438,55.188,56.125,0.0,49.25,72.0,70.0,1000.0,200.0,0.26,318.75,71.375,70.938,-0.052,71.875,71.688,55.219,55.781,0.0,50.313,72.0,70.0,1000.0,200.0,0.314,613.5,76.875,77.0,0.01,71.75,71.563,55.5,56.594,0.0,59.0,72.0,70.0,1000.0,200.0,0.249,543.5,76.188,76.563,0.021,71.938,69.5,55.688,56.844,0.0,57.125,72.0,70.0,1000.0,200.0,0.277,576.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.703,11.747,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,527.0,303.25,532.5,525.0,521.5,-0.01,8.054,0.0,18.933,1.346,0.317,-0.003,-0.0,-0.001,0.0
9062007,1711,1.0,1.0,1.0,1.0,100.0,48.656,40.0,40.0,55.0,1.0,1.0,1352.855,315.081,0.022,11.896,0.0,80.0,55.0,1.4,2032.75,2082.684,1854.391,519.936,54.502,74.604,72.391,74.526,51.476,1.433,2.504,0.373,72.187,57.758,90.032,48.844,0.0,80.415,78.899,75.808,81.31,34.606,51.526,45.975,-10.82,52.625,98.125,71.938,75.063,55.094,55.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.265,321.75,71.375,70.875,-0.052,71.75,71.313,55.219,55.781,0.0,50.688,72.0,70.0,1000.0,200.0,0.313,613.5,76.75,77.125,0.01,72.188,71.313,55.5,56.531,0.0,58.125,72.0,70.0,1000.0,200.0,0.24,538.5,76.188,76.563,0.024,71.938,69.438,55.688,56.844,0.0,57.781,72.0,70.0,1000.0,200.0,0.265,561.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.705,11.745,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,527.0,303.25,531.5,525.0,521.5,-0.017,7.993,0.0,18.79,1.353,0.315,-0.004,-0.001,-0.001,-0.0
9062007,1712,1.0,1.0,1.0,1.0,100.0,48.611,40.0,40.0,55.0,1.0,1.0,1321.23,312.738,0.012,11.837,0.0,80.0,55.0,1.4,2032.75,2067.592,1839.217,507.509,54.717,74.498,72.391,74.421,51.476,1.44,2.497,0.37,72.09,57.755,89.947,48.648,0.0,80.522,78.825,75.914,81.31,34.606,51.422,45.975,-10.82,52.438,98.125,71.938,74.75,55.094,55.938,0.0,49.125,72.0,70.0,1000.0,200.0,0.265,322.0,71.375,70.875,-0.052,71.875,71.25,55.125,55.688,0.0,50.531,72.0,70.0,1000.0,200.0,0.303,604.5,76.75,77.0,0.009,71.875,71.625,55.5,56.594,0.0,58.531,72.0,70.0,1000.0,200.0,0.239,534.5,76.188,76.563,0.026,71.938,69.5,55.688,56.844,0.0,58.5,72.0,70.0,1000.0,200.0,0.265,562.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.703,11.749,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,531.5,525.0,521.5,-0.01,8.003,0.0,18.697,1.321,0.313,-0.004,-0.0,-0.001,0.0
9062007,1713,1.0,1.0,1.0,1.0,100.0,47.595,40.0,40.0,55.0,1.0,1.0,1313.031,311.567,0.012,11.926,0.0,80.0,55.0,1.4,2027.5,2077.651,1840.9,519.633,54.502,74.71,72.601,74.632,51.369,1.394,2.483,0.366,72.165,57.731,90.34,48.648,0.0,80.307,78.825,75.914,81.236,34.606,51.526,45.975,-10.82,52.656,98.063,71.813,75.063,55.094,55.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.261,319.75,71.375,70.875,-0.052,71.75,71.25,55.125,55.688,0.0,50.25,72.0,70.0,1000.0,200.0,0.31,609.0,76.75,77.0,0.01,72.063,71.188,55.375,56.531,0.0,58.625,72.0,70.0,1000.0,200.0,0.249,545.0,76.188,76.625,0.017,71.938,69.438,55.688,56.844,0.0,57.969,72.0,70.0,1000.0,200.0,0.268,565.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.698,11.76,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,526.5,303.25,532.5,524.5,521.5,-0.01,8.013,0.0,18.838,1.313,0.312,-0.004,-0.0,-0.001,-0.0
9062007,1714,1.0,1.0,1.0,1.0,100.0,47.246,40.0,40.0,55.0,1.0,1.0,1342.313,315.081,0.012,11.792,0.0,80.0,55.0,1.4,2030.0,2081.006,1842.585,523.945,54.61,74.498,72.286,74.421,51.476,1.436,2.49,0.359,72.015,57.617,90.2,48.704,0.0,80.307,78.825,75.914,81.31,34.606,51.526,45.902,-10.82,52.75,98.063,71.813,75.063,55.094,55.938,0.0,48.844,72.0,70.0,1000.0,200.0,0.265,321.0,71.5,70.938,-0.052,71.75,71.313,55.031,55.688,0.0,50.094,72.0,70.0,1000.0,200.0,0.301,600.0,76.75,77.0,0.01,71.875,71.0,55.375,56.438,0.0,58.844,72.0,70.0,1000.0,200.0,0.251,545.5,76.125,76.563,0.017,71.938,69.5,55.688,56.844,0.0,58.656,72.0,70.0,1000.0,200.0,0.263,560.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.697,11.76,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,532.0,524.5,521.5,-0.01,7.872,0.0,18.506,1.342,0.315,-0.004,-0.0,-0.001,-0.0
9062007,1715,1.0,1.0,1.0,1.0,100.0,46.201,40.0,40.0,55.0,1.0,1.0,1351.684,311.567,0.012,11.881,0.0,80.0,55.0,1.4,2036.75,2084.362,1842.585,521.109,54.394,74.392,72.496,74.315,51.369,1.429,2.486,0.362,72.057,57.661,90.424,48.788,0.0,80.307,78.825,75.914,81.236,34.679,51.526,45.975,-10.828,52.813,98.063,71.813,75.125,55.094,55.875,0.0,49.031,72.0,70.0,1000.0,200.0,0.263,321.0,71.375,70.875,-0.052,71.875,71.25,55.125,55.688,0.0,49.094,72.0,70.0,1000.0,200.0,0.302,602.5,76.75,77.0,0.01,71.875,71.188,55.375,56.531,0.0,57.406,72.0,70.0,1000.0,200.0,0.25,543.0,76.125,76.563,0.02,71.813,69.5,55.563,56.844,0.0,58.0,72.0,70.0,1000.0,200.0,0.267,564.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.681,11.751,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,533.0,525.0,521.5,-0.01,7.966,0.0,18.646,1.352,0.312,-0.004,-0.0,-0.001,0.0
9062007,1716,1.0,1.0,1.0,1.0,100.0,45.64,40.0,40.0,55.0,1.0,1.0,1331.772,309.224,0.022,11.956,0.0,80.0,55.0,1.4,2014.0,2067.592,1837.533,512.219,54.394,74.498,72.286,74.526,51.369,1.44,2.457,0.362,71.847,57.539,90.312,48.676,0.0,80.415,78.751,75.808,81.236,34.532,51.526,45.756,-10.82,52.813,98.125,71.938,74.875,55.094,55.875,0.0,48.438,72.0,70.0,1000.0,200.0,0.267,322.25,71.375,70.875,-0.052,72.0,71.563,55.031,55.781,0.0,49.875,72.0,70.0,1000.0,200.0,0.302,601.5,76.75,77.0,0.01,71.688,71.438,55.375,56.531,0.0,58.25,72.0,70.0,1000.0,200.0,0.234,530.0,76.188,76.563,0.02,71.938,69.5,55.563,56.844,0.0,57.344,72.0,70.0,1000.0,200.0,0.264,562.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.705,11.768,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.5,303.25,532.0,524.5,521.5,-0.019,7.897,0.0,18.645,1.332,0.309,-0.004,-0.0,-0.001,0.0
