DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1717,1.0,1.0,1.0,1.0,100.0,45.026,40.0,40.0,55.0,1.0,1.0,1320.059,310.395,0.012,11.896,0.0,80.0,55.0,1.4,2014.0,2060.89,1839.217,510.348,54.394,74.498,72.286,74.632,51.262,1.421,2.465,0.359,71.837,57.519,90.649,48.732,0.0,80.2,78.751,75.808,81.236,34.606,51.631,45.683,-10.828,53.0,98.125,71.813,74.438,55.094,55.875,0.0,48.5,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.875,-0.052,72.0,71.75,55.125,55.688,0.0,51.0,72.0,70.0,1000.0,200.0,0.314,608.5,76.75,77.0,0.009,71.875,71.313,55.375,56.531,0.0,57.5,72.0,70.0,1000.0,200.0,0.233,528.0,76.188,76.563,0.017,72.0,69.5,55.563,56.844,0.0,58.188,72.0,70.0,1000.0,200.0,0.263,561.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.703,11.76,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,527.5,526.5,303.25,532.5,525.0,521.5,-0.01,7.74,0.0,18.308,1.32,0.31,-0.004,-0.0,-0.001,0.0
9062007,1718,1.0,1.0,1.0,1.0,100.0,44.507,40.0,40.0,55.0,1.0,1.0,1322.401,310.395,0.022,11.762,0.0,80.0,55.0,1.4,2013.75,2075.974,1847.641,515.921,54.394,74.498,72.391,74.421,51.583,1.391,2.443,0.362,71.874,57.498,90.817,48.676,0.0,80.522,78.751,75.808,81.236,34.606,51.84,45.61,-10.828,53.031,98.063,71.938,74.563,55.094,55.875,0.0,48.656,72.0,70.0,1000.0,200.0,0.26,318.75,71.375,70.938,-0.052,72.125,71.563,55.125,55.688,0.0,51.156,72.0,70.0,1000.0,200.0,0.312,611.0,76.75,77.0,0.009,71.875,71.188,55.375,56.438,0.0,57.719,72.0,70.0,1000.0,200.0,0.241,533.5,76.188,76.563,0.019,71.938,69.5,55.563,56.844,0.0,58.313,72.0,70.0,1000.0,200.0,0.261,561.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.706,11.76,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,526.5,303.25,532.0,524.5,521.5,-0.019,7.51,0.0,17.982,1.322,0.31,-0.003,-0.0,-0.001,0.0
9062007,1719,1.0,1.0,1.0,1.0,100.0,44.512,40.0,40.0,55.0,1.0,1.0,1316.545,310.395,0.022,11.792,0.0,80.0,55.0,1.4,2030.5,2054.192,1840.9,517.467,54.61,74.604,72.496,74.421,51.69,1.44,2.479,0.362,71.837,57.5,90.789,48.76,0.0,80.629,78.825,75.914,81.236,34.606,52.049,45.683,-10.82,52.969,98.125,71.938,74.688,55.094,55.938,0.0,48.625,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.938,-0.052,72.125,72.0,55.219,55.781,0.0,51.656,72.0,70.0,1000.0,200.0,0.304,601.5,76.75,77.0,0.009,71.875,71.438,55.5,56.531,0.0,57.625,72.0,70.0,1000.0,200.0,0.24,534.0,76.125,76.625,0.021,71.938,69.438,55.563,56.844,0.0,57.938,72.0,70.0,1000.0,200.0,0.263,561.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.711,11.765,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,527.5,526.5,303.25,532.5,524.5,521.5,-0.018,7.488,0.0,18.148,1.317,0.31,-0.003,-0.0,-0.002,0.0
9062007,1720,1.0,1.0,1.0,1.0,100.0,44.088,40.0,40.0,55.0,1.0,1.0,1341.142,308.053,0.012,11.852,0.0,80.0,55.0,1.4,2026.75,2087.719,1844.27,518.315,54.932,74.604,72.391,74.526,51.798,1.398,2.475,0.37,71.841,57.461,90.901,48.732,0.0,80.844,78.751,75.808,81.162,34.606,52.049,45.683,-10.828,53.031,98.063,71.813,75.063,55.188,55.938,0.0,49.063,72.0,70.0,1000.0,200.0,0.259,317.25,71.375,70.938,-0.052,72.0,71.75,55.125,55.781,0.0,50.75,72.0,70.0,1000.0,200.0,0.313,611.0,76.75,77.0,0.01,71.75,71.0,55.5,56.531,0.0,58.531,72.0,70.0,1000.0,200.0,0.242,539.0,76.125,76.563,0.021,71.938,69.438,55.563,56.844,0.0,57.5,72.0,70.0,1000.0,200.0,0.266,566.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.706,11.755,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,532.5,525.0,521.5,-0.01,7.526,0.0,18.24,1.341,0.308,-0.003,-0.0,-0.001,0.0
9062007,1721,1.0,1.0,1.0,1.0,100.0,43.785,40.0,40.0,55.0,1.0,1.0,1322.401,312.738,0.012,11.807,0.0,80.0,55.0,1.4,2015.5,2059.216,1830.804,505.412,54.61,74.604,72.286,74.526,51.69,1.436,2.461,0.366,71.795,57.458,90.536,48.872,0.0,80.629,78.751,75.914,81.162,34.532,52.153,45.61,-10.828,52.844,98.25,71.813,74.438,55.281,55.938,0.0,48.719,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.875,-0.052,72.125,71.688,55.219,55.781,0.0,51.938,72.0,70.0,1000.0,200.0,0.305,602.0,76.875,77.0,0.01,71.875,71.563,55.5,56.594,0.0,56.781,72.0,70.0,1000.0,200.0,0.233,529.0,76.188,76.563,0.021,71.938,69.5,55.688,56.844,0.0,57.563,72.0,70.0,1000.0,200.0,0.263,562.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.716,11.757,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.5,526.5,303.25,532.5,525.0,521.5,-0.01,7.423,0.0,18.173,1.322,0.313,-0.004,-0.0,-0.001,0.0
9062007,1722,1.0,1.0,1.0,1.0,100.0,43.927,40.0,40.0,55.0,1.0,1.0,1315.373,306.881,0.022,11.762,0.0,80.0,55.0,1.4,2015.5,2070.944,1830.804,513.611,54.825,74.604,72.286,74.421,51.798,1.398,2.457,0.355,71.802,57.435,90.677,48.816,0.0,80.844,78.677,75.808,81.088,34.532,52.049,45.538,-10.82,52.906,98.188,71.813,74.25,55.188,55.938,0.0,48.75,72.0,70.0,1000.0,200.0,0.262,319.5,71.188,70.875,-0.052,71.875,71.688,55.219,55.781,0.0,50.844,72.0,70.0,1000.0,200.0,0.314,612.0,76.875,77.0,0.009,71.75,71.313,55.5,56.594,0.0,58.0,72.0,70.0,1000.0,200.0,0.232,527.5,76.125,76.625,0.021,71.938,69.5,55.688,56.844,0.0,57.906,72.0,70.0,1000.0,200.0,0.266,565.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.729,11.773,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.5,303.25,532.5,524.5,521.5,-0.018,7.39,0.0,17.986,1.315,0.307,-0.002,-0.0,-0.002,0.0
9062007,1723,1.0,1.0,1.0,1.0,100.0,43.354,40.0,40.0,55.0,1.0,1.0,1297.804,310.395,0.012,11.792,0.0,80.0,55.0,1.4,2026.25,2050.845,1824.084,504.376,54.717,74.498,72.286,74.421,51.69,1.421,2.461,0.355,71.707,57.383,90.677,49.012,0.0,80.629,78.677,75.914,81.088,34.532,52.257,45.465,-10.82,52.875,98.188,71.938,74.188,55.281,56.125,0.0,48.0,72.0,70.0,1000.0,200.0,0.266,321.75,71.375,70.875,-0.052,71.875,71.688,55.219,55.781,0.0,50.313,72.0,70.0,1000.0,200.0,0.305,606.0,76.75,77.0,0.01,72.063,71.313,55.625,56.594,0.0,57.5,72.0,70.0,1000.0,200.0,0.227,522.0,76.125,76.625,0.02,71.938,69.5,55.688,56.844,0.0,58.188,72.0,70.0,1000.0,200.0,0.259,555.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.732,11.775,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,528.0,526.5,303.5,533.0,525.0,521.5,-0.01,7.273,0.0,17.912,1.298,0.31,-0.004,-0.0,-0.001,0.0
9062007,1724,1.0,1.0,1.0,1.0,100.0,43.328,40.0,40.0,55.0,1.0,1.0,1314.202,310.395,0.022,11.837,0.0,80.0,55.0,1.4,2011.0,2052.519,1824.084,514.271,54.825,74.498,72.286,74.421,51.798,1.417,2.461,0.366,71.73,57.386,90.817,49.04,0.0,80.629,78.603,75.914,81.088,34.459,52.362,45.465,-10.82,53.094,98.125,71.938,74.563,55.281,56.125,0.0,48.5,72.0,70.0,1000.0,200.0,0.261,319.25,71.188,70.875,-0.052,71.875,71.25,55.344,55.906,0.0,49.75,72.0,70.0,1000.0,200.0,0.308,607.0,76.75,77.0,0.008,71.875,71.813,55.625,56.719,0.0,57.969,72.0,70.0,1000.0,200.0,0.239,535.5,76.188,76.563,0.02,71.938,69.5,55.75,56.969,0.0,57.594,72.0,70.0,1000.0,200.0,0.255,552.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.741,11.787,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,528.0,526.5,303.25,532.0,524.5,522.0,-0.02,7.277,0.0,18.101,1.314,0.31,-0.002,-0.0,-0.001,0.0
9062007,1725,1.0,1.0,1.0,1.0,100.0,43.146,40.0,40.0,55.0,1.0,1.0,1332.943,304.539,0.012,11.896,0.0,80.0,55.0,1.4,2010.75,2064.24,1827.443,513.862,54.825,74.817,72.601,74.738,51.798,1.433,2.436,0.373,71.712,57.359,90.733,49.096,0.0,80.737,78.603,75.808,81.088,34.532,52.257,45.465,-10.828,53.094,98.25,72.0,74.438,55.281,56.125,0.0,48.094,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.875,-0.052,72.0,71.313,55.344,55.906,0.0,50.125,72.0,70.0,1000.0,200.0,0.303,603.0,76.75,77.0,0.009,72.063,71.313,55.625,56.719,0.0,58.5,72.0,70.0,1000.0,200.0,0.237,532.0,76.188,76.625,0.021,71.938,69.438,55.75,56.969,0.0,57.344,72.0,70.0,1000.0,200.0,0.262,557.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.738,11.778,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,527.5,526.0,303.25,532.5,525.0,521.5,-0.011,7.338,0.0,18.07,1.333,0.305,-0.004,-0.0,-0.001,0.0
9062007,1726,1.0,1.0,1.0,1.0,100.0,42.948,40.0,40.0,55.0,1.0,1.0,1310.688,312.738,0.012,11.792,0.0,80.0,55.0,1.4,2006.0,2086.04,1840.9,515.241,54.825,74.71,72.496,74.632,51.798,1.368,2.421,0.351,71.721,57.377,90.873,49.096,0.0,80.629,78.603,75.702,81.088,34.459,52.362,45.392,-10.82,53.156,98.188,72.0,74.563,55.406,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.26,318.5,71.375,70.875,-0.052,71.875,71.563,55.344,55.906,0.0,51.313,72.0,70.0,1000.0,200.0,0.302,604.5,76.75,77.125,0.009,72.063,71.0,55.625,56.594,0.0,57.781,72.0,70.0,1000.0,200.0,0.245,539.5,76.188,76.625,0.02,72.0,69.5,55.75,56.969,0.0,57.219,72.0,70.0,1000.0,200.0,0.261,560.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.716,11.755,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,526.0,303.25,532.5,524.5,522.0,-0.01,7.201,0.0,17.912,1.311,0.313,-0.004,-0.0,-0.001,0.0
9062007,1727,1.0,1.0,1.0,1.0,100.0,43.292,40.0,40.0,55.0,1.0,1.0,1304.832,309.224,0.012,11.822,0.0,80.0,55.0,1.4,2021.5,2062.565,1819.048,510.881,55.04,74.71,72.496,74.632,52.012,1.417,2.45,0.362,71.704,57.363,90.649,49.152,0.0,80.737,78.603,75.808,81.088,34.459,52.466,45.392,-10.828,53.188,98.188,72.0,74.25,55.406,56.25,0.0,48.156,72.0,70.0,1000.0,200.0,0.26,319.25,71.375,70.75,-0.052,71.875,71.563,55.344,55.906,0.0,50.5,72.0,70.0,1000.0,200.0,0.3,601.0,76.75,77.0,0.01,71.688,71.313,55.656,56.719,0.0,58.938,72.0,70.0,1000.0,200.0,0.244,538.5,76.188,76.563,0.017,71.938,69.688,55.75,56.969,0.0,58.125,72.0,70.0,1000.0,200.0,0.254,551.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.721,11.757,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.5,526.5,303.25,532.5,524.5,522.0,-0.011,7.178,0.0,17.958,1.305,0.309,-0.005,-0.0,-0.001,0.0
9062007,1728,1.0,1.0,1.0,1.0,100.0,42.973,40.0,40.0,55.0,1.0,1.0,1293.119,306.881,0.012,11.866,0.0,80.0,55.0,1.4,2009.5,2032.45,1817.371,491.841,54.932,74.71,72.496,74.632,51.905,1.436,2.429,0.362,71.593,57.272,90.536,49.292,0.0,80.629,78.529,75.808,81.088,34.459,52.362,45.392,-10.82,53.125,98.25,72.0,74.563,55.406,56.25,0.0,47.969,72.0,70.0,1000.0,200.0,0.265,321.75,71.375,70.875,-0.052,71.75,71.563,55.531,56.094,0.0,50.938,72.0,70.0,1000.0,200.0,0.296,594.0,76.75,77.0,0.009,72.063,71.625,55.656,56.719,0.0,56.906,72.0,70.0,1000.0,200.0,0.229,524.5,76.188,76.625,0.017,71.938,69.5,55.75,56.969,0.0,57.063,72.0,70.0,1000.0,200.0,0.261,557.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.722,11.765,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.0,526.5,303.25,532.5,525.0,522.0,-0.011,7.246,0.0,18.025,1.293,0.307,-0.004,-0.0,-0.001,0.0
9062007,1729,1.0,1.0,1.0,1.0,100.0,42.664,40.0,40.0,55.0,1.0,1.0,1248.609,304.539,0.022,11.777,0.0,80.0,55.0,1.4,2000.75,2045.825,1822.405,508.409,54.825,74.71,72.601,74.632,51.905,1.425,2.454,0.37,71.614,57.286,90.677,49.264,0.0,80.629,78.603,75.808,81.088,34.459,52.466,45.392,-10.82,53.313,98.188,72.0,74.688,55.406,56.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.263,321.0,71.375,70.938,-0.052,72.0,71.25,55.344,56.094,0.0,50.344,72.0,70.0,1000.0,200.0,0.292,590.0,76.75,77.0,0.009,71.875,71.813,55.625,56.719,0.0,57.156,72.0,70.0,1000.0,200.0,0.236,529.0,76.188,76.625,0.018,72.0,69.5,55.844,57.188,0.0,57.719,72.0,70.0,1000.0,200.0,0.254,552.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.721,11.759,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,526.0,303.25,533.0,524.5,522.0,-0.02,7.15,0.0,17.89,1.249,0.305,-0.003,-0.0,-0.001,-0.0
9062007,1730,1.0,1.0,1.0,1.0,100.0,42.515,40.0,40.0,55.0,1.0,1.0,1338.799,304.539,0.012,11.792,0.0,80.0,55.0,1.4,2018.0,2072.62,1832.486,523.66,54.825,74.498,72.391,74.315,51.905,1.402,2.45,0.359,71.696,57.333,90.901,49.152,0.0,80.522,78.455,75.808,81.015,34.386,52.466,45.319,-10.82,53.375,98.188,72.0,74.688,55.5,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.259,317.5,71.375,70.875,-0.052,72.125,71.125,55.344,55.906,0.0,50.219,72.0,70.0,1000.0,200.0,0.308,608.0,76.75,77.0,0.009,71.875,71.188,55.656,56.813,0.0,57.688,72.0,70.0,1000.0,200.0,0.239,536.0,76.125,76.563,0.021,72.0,69.688,55.75,56.969,0.0,57.0,72.0,70.0,1000.0,200.0,0.264,564.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.717,11.752,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.0,303.25,533.0,525.0,522.0,-0.012,7.131,0.0,17.913,1.339,0.305,-0.004,-0.0,-0.001,0.0
9062007,1731,1.0,1.0,1.0,1.0,100.0,43.173,40.0,40.0,55.0,1.0,1.0,1315.373,303.368,0.012,11.866,0.0,80.0,55.0,1.4,2020.0,2070.944,1824.084,516.504,55.148,74.604,72.391,74.421,52.119,1.413,2.45,0.362,71.643,57.315,90.817,49.264,0.0,80.629,78.529,75.808,81.015,34.459,52.466,45.392,-10.82,53.313,98.188,72.0,74.438,55.406,56.25,0.0,48.469,72.0,70.0,1000.0,200.0,0.259,318.0,71.375,70.875,-0.052,72.25,71.688,55.531,56.094,0.0,50.906,72.0,70.0,1000.0,200.0,0.312,611.0,76.75,77.0,0.009,72.063,71.938,55.656,56.813,0.0,57.656,72.0,70.0,1000.0,200.0,0.24,536.5,76.188,76.563,0.021,71.938,69.5,55.844,56.969,0.0,58.25,72.0,70.0,1000.0,200.0,0.256,552.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.714,11.747,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,527.5,526.5,303.25,533.0,524.5,522.0,-0.011,7.204,0.0,18.025,1.315,0.303,-0.004,-0.0,-0.001,0.0
9062007,1732,1.0,1.0,1.0,1.0,100.0,42.71,40.0,40.0,55.0,1.0,1.0,1327.086,310.395,0.012,11.807,0.0,80.0,55.0,1.4,2020.0,2079.328,1835.85,523.403,54.932,74.604,72.391,74.526,52.012,1.41,2.468,0.362,71.663,57.334,90.817,49.292,0.0,80.629,78.381,75.808,81.015,34.459,52.466,45.392,-10.82,53.406,98.125,72.0,74.688,55.5,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.257,316.75,71.188,70.875,-0.052,72.125,71.75,55.531,56.094,0.0,52.0,72.0,70.0,1000.0,200.0,0.311,611.0,76.75,77.0,0.01,71.875,71.813,55.656,56.813,0.0,57.781,72.0,70.0,1000.0,200.0,0.241,537.0,76.125,76.625,0.021,72.063,69.688,55.844,57.188,0.0,57.156,72.0,70.0,1000.0,200.0,0.264,559.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.711,11.747,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,532.5,524.5,522.0,-0.012,7.169,0.0,17.935,1.327,0.31,-0.002,-0.0,-0.002,0.0
9062007,1733,1.0,1.0,1.0,1.0,100.0,42.682,40.0,40.0,55.0,1.0,1.0,1294.29,310.395,0.022,11.747,0.0,80.0,55.0,1.4,2020.75,2075.974,1830.804,515.665,54.932,74.71,72.707,74.632,52.012,1.398,2.443,0.359,71.66,57.328,90.845,49.236,0.0,80.629,78.529,75.702,81.015,34.459,52.571,45.319,-10.82,53.5,98.25,72.125,75.063,55.5,56.25,0.0,48.906,72.0,70.0,1000.0,200.0,0.256,317.5,71.375,70.875,-0.052,72.313,71.688,55.531,56.094,0.0,52.719,72.0,70.0,1000.0,200.0,0.312,610.5,76.75,77.0,0.01,71.875,71.563,55.875,56.813,0.0,57.094,72.0,70.0,1000.0,200.0,0.235,531.0,76.125,76.625,0.021,72.063,69.688,55.844,57.188,0.0,57.313,72.0,70.0,1000.0,200.0,0.266,565.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.709,11.747,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.0,303.25,532.5,524.5,522.0,-0.019,7.044,0.0,17.725,1.294,0.31,-0.004,-0.0,-0.002,0.0
9062007,1734,1.0,1.0,1.0,1.0,100.0,42.749,40.0,40.0,55.0,1.0,1.0,1322.401,312.738,0.022,11.792,0.0,80.0,55.0,1.4,2027.75,2081.006,1834.168,521.303,54.932,74.817,72.707,74.632,52.226,1.383,2.432,0.362,71.7,57.371,90.845,49.18,0.0,80.844,78.381,75.808,80.941,34.386,52.466,45.319,-10.828,53.313,98.25,72.0,74.75,55.5,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.257,316.75,71.188,70.875,-0.052,72.438,71.875,55.531,56.188,0.0,51.594,72.0,70.0,1000.0,200.0,0.325,623.5,76.75,77.0,0.009,72.063,71.188,55.875,56.813,0.0,58.094,72.0,70.0,1000.0,200.0,0.237,533.0,76.125,76.563,0.021,72.0,69.813,55.844,57.281,0.0,57.938,72.0,70.0,1000.0,200.0,0.256,556.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.722,11.762,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.0,303.25,532.5,524.5,522.0,-0.022,7.131,0.0,17.913,1.322,0.313,-0.002,-0.0,-0.001,0.0
9062007,1735,1.0,1.0,1.0,1.0,100.0,43.107,40.0,40.0,55.0,1.0,1.0,1331.772,308.053,0.012,11.747,0.0,80.0,55.0,1.4,2036.0,2084.362,1830.804,530.553,55.04,74.604,72.496,74.526,52.226,1.383,2.443,0.355,71.773,57.399,90.873,49.236,0.0,80.844,78.455,75.596,80.941,34.386,52.571,45.392,-10.82,53.438,98.188,72.0,74.75,55.5,56.344,0.0,49.594,72.0,70.0,1000.0,200.0,0.255,316.0,71.375,70.938,-0.052,72.625,72.25,55.625,56.188,0.0,53.75,72.0,70.0,1000.0,200.0,0.325,624.5,76.75,77.0,0.01,72.063,71.563,55.875,56.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.238,533.5,76.188,76.563,0.021,72.0,69.688,55.844,57.188,0.0,56.625,72.0,70.0,1000.0,200.0,0.266,565.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.734,11.768,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,527.5,526.5,303.25,532.5,524.5,522.0,-0.01,7.11,0.0,17.964,1.332,0.308,-0.003,-0.0,-0.001,0.0
9062007,1736,1.0,1.0,1.0,1.0,100.0,44.001,40.0,40.0,55.0,1.0,1.0,1334.114,310.395,0.012,11.807,0.0,80.0,55.0,1.4,2041.5,2116.287,1840.9,541.734,55.363,74.71,72.496,74.526,52.44,1.356,2.457,0.362,71.848,57.383,91.153,49.32,0.0,81.166,78.381,75.808,80.941,34.386,52.571,45.392,-10.82,53.719,98.25,72.0,74.688,55.5,56.344,0.0,49.844,72.0,70.0,1000.0,200.0,0.254,314.75,71.375,70.875,-0.052,72.625,72.25,55.625,56.188,0.0,54.344,72.0,70.0,1000.0,200.0,0.342,639.5,76.75,77.0,0.009,72.188,71.625,55.969,57.125,0.0,57.906,72.0,70.0,1000.0,200.0,0.243,540.0,76.188,76.563,0.019,72.0,69.688,56.063,57.281,0.0,57.531,72.0,70.0,1000.0,200.0,0.26,558.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.734,11.768,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.0,303.25,532.0,524.5,522.0,-0.012,7.146,0.0,18.055,1.334,0.31,-0.004,-0.0,-0.001,0.0
9062007,1737,1.0,1.0,1.0,1.0,100.0,44.156,40.0,40.0,55.0,1.0,1.0,1354.026,311.567,0.022,11.807,0.0,80.0,55.0,1.4,2057.75,2134.807,1861.149,556.178,55.255,74.817,72.601,74.632,52.333,1.345,2.483,0.359,72.072,57.652,91.238,49.348,0.0,81.059,78.307,75.702,80.867,34.459,52.78,45.538,-10.82,53.656,98.25,71.938,74.563,55.688,56.438,0.0,49.281,72.0,70.0,1000.0,200.0,0.263,321.0,71.188,70.875,-0.052,72.625,72.188,55.75,56.188,0.0,54.156,72.0,70.0,1000.0,200.0,0.356,651.0,76.75,77.0,0.008,72.188,71.438,55.969,57.0,0.0,58.656,72.0,70.0,1000.0,200.0,0.246,542.0,76.188,76.563,0.025,72.0,69.688,56.125,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.261,560.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.729,11.759,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,528.0,526.5,303.25,532.5,524.5,522.0,-0.022,7.14,0.0,18.175,1.354,0.312,-0.002,-0.0,-0.001,0.0
9062007,1738,1.0,1.0,1.0,1.0,100.0,44.52,40.0,40.0,55.0,1.0,1.0,1373.939,316.252,0.012,11.807,0.0,80.0,55.0,1.4,2067.75,2136.492,1861.149,545.778,55.255,74.71,72.496,74.632,52.44,1.36,2.475,0.351,72.203,57.726,90.901,49.488,0.0,81.059,78.381,75.702,80.941,34.459,52.78,45.538,-10.828,53.406,98.313,72.0,74.563,55.813,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.267,322.75,71.375,70.875,-0.052,72.875,72.25,55.844,56.313,0.0,55.375,72.0,70.0,1000.0,200.0,0.359,656.0,76.75,77.0,0.007,72.063,71.438,56.094,57.0,0.0,57.844,72.0,70.0,1000.0,200.0,0.245,542.0,76.125,76.625,0.017,72.0,69.875,56.125,57.344,0.0,57.281,72.0,70.0,1000.0,200.0,0.256,555.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.719,11.752,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.0,526.0,303.25,532.5,524.5,522.0,-0.011,7.14,0.0,18.175,1.374,0.316,-0.004,-0.0,-0.001,0.0
9062007,1739,1.0,1.0,1.0,1.0,100.0,45.634,40.0,40.0,55.0,1.0,1.0,1386.823,320.937,0.012,11.822,0.0,80.0,55.0,1.4,2080.5,2144.92,1878.079,560.865,55.363,75.029,72.812,74.843,52.547,1.349,2.472,0.362,72.359,57.863,91.125,49.46,0.0,81.059,78.381,75.596,80.867,34.459,52.884,45.538,-10.82,53.625,98.25,72.0,75.125,55.813,56.563,0.0,48.531,72.0,70.0,1000.0,200.0,0.267,323.25,71.375,70.875,-0.052,72.688,72.375,55.75,56.313,0.0,56.188,72.0,70.0,1000.0,200.0,0.374,669.5,76.75,77.0,0.006,72.063,71.438,56.188,57.125,0.0,58.531,72.0,70.0,1000.0,200.0,0.242,538.0,76.375,76.563,0.021,72.0,69.813,56.219,57.344,0.0,57.031,72.0,70.0,1000.0,200.0,0.262,560.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.719,11.759,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,528.0,526.0,303.25,532.5,524.5,522.0,-0.011,7.109,0.0,18.198,1.387,0.321,-0.004,-0.0,-0.001,0.0
9062007,1740,1.0,1.0,1.0,1.0,100.0,45.982,40.0,40.0,55.0,1.0,1.0,1404.392,322.108,0.012,11.807,0.0,80.0,55.0,1.4,2093.75,2156.729,1879.775,557.801,55.471,74.923,72.601,74.738,52.547,1.364,2.511,0.359,72.582,58.037,91.013,49.545,0.0,81.274,78.233,75.702,80.867,34.459,52.989,45.61,-10.82,53.531,98.25,71.938,75.063,55.906,56.563,0.0,48.531,72.0,70.0,1000.0,200.0,0.267,321.5,71.188,70.875,-0.052,72.875,72.5,55.844,56.313,0.0,57.031,72.0,70.0,1000.0,200.0,0.377,673.5,76.75,77.0,0.006,72.063,71.625,56.188,57.219,0.0,58.063,72.0,70.0,1000.0,200.0,0.245,542.5,76.125,76.563,0.017,72.0,69.813,56.219,57.344,0.0,57.063,72.0,70.0,1000.0,200.0,0.26,559.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.719,11.767,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,528.0,526.0,303.25,532.0,524.5,522.0,-0.012,7.105,0.0,18.293,1.404,0.322,-0.002,-0.0,-0.001,-0.0
9062007,1741,1.0,1.0,1.0,1.0,100.0,46.497,40.0,40.0,55.0,1.0,1.0,1413.763,322.108,0.022,11.762,0.0,80.0,55.0,1.4,2103.0,2166.859,1886.565,558.764,55.578,74.923,72.601,74.738,52.654,1.36,2.511,0.359,72.703,58.165,90.985,49.685,0.0,81.166,78.307,75.596,80.867,34.459,52.78,45.683,-10.82,53.531,98.125,72.0,74.75,56.0,56.75,0.0,49.781,72.0,70.0,1000.0,200.0,0.253,314.5,71.375,70.875,-0.052,72.688,72.813,55.938,56.406,0.0,56.625,72.0,70.0,1000.0,200.0,0.394,686.5,76.75,77.0,0.006,71.875,71.625,56.188,57.219,0.0,57.781,72.0,70.0,1000.0,200.0,0.247,544.5,76.188,76.625,0.024,72.0,69.813,56.219,57.438,0.0,56.844,72.0,70.0,1000.0,200.0,0.262,560.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.73,11.778,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,528.0,526.0,303.25,532.5,524.5,522.0,-0.021,7.206,0.0,18.342,1.414,0.322,-0.004,-0.0,-0.002,0.0
9062007,1742,1.0,1.0,1.0,1.0,100.0,47.143,40.0,40.0,55.0,1.0,1.0,1387.994,320.937,0.022,11.881,0.0,80.0,55.0,1.4,2084.0,2129.754,1878.079,539.053,55.686,74.817,72.391,74.738,52.654,1.413,2.515,0.362,72.68,58.145,90.677,49.881,0.0,81.274,78.307,75.596,80.867,34.459,52.78,45.61,-10.82,53.438,98.188,72.0,74.75,55.906,56.75,0.0,49.344,72.0,70.0,1000.0,200.0,0.26,319.25,71.375,70.875,-0.052,72.688,72.813,55.938,56.406,0.0,57.438,72.0,70.0,1000.0,200.0,0.387,680.0,76.75,77.0,0.006,72.063,71.563,56.281,57.219,0.0,58.125,72.0,70.0,1000.0,200.0,0.232,528.0,76.188,76.563,0.021,72.0,69.875,56.219,57.438,0.0,57.844,72.0,70.0,1000.0,200.0,0.255,553.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.749,11.79,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,528.0,526.5,303.5,532.0,524.5,522.0,-0.021,7.231,0.0,18.408,1.388,0.321,-0.004,-0.0,-0.001,0.0
9062007,1743,1.0,1.0,1.0,1.0,100.0,47.693,40.0,40.0,55.0,1.0,1.0,1416.105,322.108,0.012,11.807,0.0,80.0,55.0,1.4,2108.0,2175.307,1893.363,570.293,55.471,74.817,72.496,74.738,52.654,1.353,2.508,0.359,72.896,58.306,91.069,49.993,0.0,81.166,78.307,75.702,80.867,34.459,52.884,45.61,-10.82,53.75,98.125,72.0,75.063,56.0,56.906,0.0,49.219,72.0,70.0,1000.0,200.0,0.262,321.25,71.375,70.875,-0.052,72.688,72.813,55.938,56.406,0.0,58.219,72.0,70.0,1000.0,200.0,0.393,685.0,76.75,77.0,0.007,71.875,71.813,56.188,57.125,0.0,58.375,72.0,70.0,1000.0,200.0,0.25,546.5,76.125,76.625,0.019,72.063,69.813,56.344,57.438,0.0,57.219,72.0,70.0,1000.0,200.0,0.262,559.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.746,11.789,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,528.0,526.0,303.25,532.5,524.5,522.0,-0.012,7.146,0.0,18.293,1.416,0.322,-0.004,-0.0,-0.001,0.0
9062007,1744,1.0,1.0,1.0,1.0,100.0,48.359,40.0,40.0,55.0,1.0,1.0,1409.078,325.622,0.022,11.866,0.0,80.0,55.0,1.4,2114.0,2173.617,1895.063,558.732,55.578,74.817,72.496,74.738,52.654,1.368,2.515,0.37,72.943,58.354,90.845,49.993,0.0,80.952,78.233,75.596,80.867,34.532,52.989,45.756,-10.828,53.656,98.25,72.125,74.75,56.0,56.75,0.0,48.594,72.0,70.0,1000.0,200.0,0.268,324.25,71.188,70.875,-0.052,72.625,72.563,55.844,56.406,0.0,58.281,72.0,70.0,1000.0,200.0,0.396,689.5,76.75,77.0,0.007,72.188,71.938,56.5,57.344,0.0,59.156,72.0,70.0,1000.0,200.0,0.239,535.0,76.125,76.563,0.02,72.0,69.875,56.344,57.563,0.0,56.969,72.0,70.0,1000.0,200.0,0.264,559.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.741,11.781,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,528.0,526.5,303.25,533.0,524.5,522.5,-0.022,7.216,0.0,18.504,1.409,0.326,-0.002,-0.0,-0.001,0.0
9062007,1745,1.0,1.0,1.0,1.0,100.0,49.531,40.0,40.0,55.0,1.0,1.0,1431.332,323.28,0.022,11.807,0.0,80.0,55.0,1.4,2114.0,2188.835,1908.69,582.461,55.686,74.817,72.601,74.738,52.761,1.349,2.493,0.359,73.209,58.567,90.957,49.993,0.0,80.844,78.233,75.596,80.867,34.459,52.989,45.683,-10.82,53.813,98.188,72.125,74.75,56.125,56.906,0.0,48.969,72.0,70.0,1000.0,200.0,0.268,323.25,71.188,70.75,-0.052,72.438,72.5,55.938,56.5,0.0,58.188,72.0,70.0,1000.0,200.0,0.407,698.0,76.75,77.0,0.008,72.188,71.625,56.281,57.344,0.0,58.313,72.0,70.0,1000.0,200.0,0.252,550.0,76.125,76.563,0.017,72.0,69.875,56.344,57.563,0.0,57.375,72.0,70.0,1000.0,200.0,0.261,558.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.739,11.772,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.0,303.25,533.0,524.5,522.0,-0.022,7.152,0.0,18.413,1.431,0.323,-0.003,-0.0,-0.001,0.0
9062007,1746,1.0,1.0,1.0,1.0,100.0,50.874,40.0,40.0,55.0,1.0,1.0,1413.763,320.937,0.012,11.792,0.0,80.0,55.0,1.4,2132.5,2188.835,1895.063,568.437,55.901,74.71,72.496,74.738,52.761,1.379,2.555,0.359,73.197,58.57,90.705,50.021,0.0,80.737,78.233,75.702,80.867,34.532,52.884,45.829,-10.82,53.906,98.25,72.0,75.125,56.125,56.906,0.0,49.0,72.0,70.0,1000.0,200.0,0.262,319.5,71.375,70.875,-0.052,72.313,72.188,56.125,56.5,0.0,57.406,72.0,70.0,1000.0,200.0,0.396,690.0,76.75,77.0,0.009,72.188,71.563,56.5,57.438,0.0,58.469,72.0,70.0,1000.0,200.0,0.254,549.5,76.188,76.563,0.021,72.0,69.875,56.438,57.75,0.0,56.469,72.0,70.0,1000.0,200.0,0.266,565.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.741,11.773,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,528.0,526.0,303.25,533.5,524.5,522.5,-0.012,7.259,0.0,18.508,1.414,0.321,-0.004,-0.0,-0.001,0.0
9062007,1747,1.0,1.0,1.0,1.0,100.0,50.904,40.0,40.0,55.0,1.0,1.0,1461.786,330.307,0.012,11.822,0.0,80.0,55.0,1.4,2114.0,2183.76,1903.576,565.345,55.686,74.817,72.496,74.632,52.654,1.398,2.569,0.362,73.191,58.539,90.368,50.189,0.0,80.844,78.307,75.702,80.867,34.532,52.675,45.975,-10.82,53.813,98.188,72.0,74.875,56.125,56.969,0.0,49.656,72.0,70.0,1000.0,200.0,0.259,320.25,71.375,70.875,-0.052,72.313,72.0,56.125,56.5,0.0,56.969,72.0,70.0,1000.0,200.0,0.401,693.5,76.75,77.0,0.007,72.188,71.625,56.5,57.438,0.0,58.125,72.0,70.0,1000.0,200.0,0.25,547.0,76.188,76.563,0.019,72.0,69.813,56.438,57.563,0.0,57.0,72.0,70.0,1000.0,200.0,0.263,561.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.744,11.767,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.0,303.5,532.5,524.5,522.5,-0.012,7.456,0.0,18.795,1.462,0.33,-0.004,-0.0,-0.001,0.0
9062007,1748,1.0,1.0,1.0,1.0,100.0,51.665,40.0,40.0,55.0,1.0,1.0,1450.073,332.65,0.012,11.896,0.0,80.0,55.0,1.4,2123.5,2200.683,1912.102,575.749,55.578,74.71,72.391,74.738,52.654,1.391,2.558,0.366,73.273,58.624,90.256,50.217,0.0,80.522,78.307,75.702,80.867,34.532,52.466,46.12,-10.828,53.875,98.25,72.0,74.75,56.0,56.906,0.0,48.5,72.0,70.0,1000.0,200.0,0.271,324.0,71.375,70.875,-0.052,72.25,72.0,56.125,56.5,0.0,57.344,72.0,70.0,1000.0,200.0,0.401,693.0,76.75,77.0,0.007,72.063,71.813,56.281,57.344,0.0,58.031,72.0,70.0,1000.0,200.0,0.251,549.5,76.125,76.563,0.021,72.0,69.875,56.438,57.563,0.0,56.938,72.0,70.0,1000.0,200.0,0.264,559.0,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.741,11.768,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.0,303.25,534.0,524.5,522.5,-0.012,7.687,0.0,19.153,1.45,0.333,-0.004,-0.0,-0.001,0.0
9062007,1749,1.0,1.0,1.0,1.0,100.0,52.552,40.0,40.0,55.0,1.0,1.0,1423.133,330.307,0.012,11.837,0.0,80.0,55.0,1.4,2114.75,2188.835,1910.396,566.63,55.686,74.923,72.601,74.843,52.654,1.391,2.522,0.373,73.297,58.644,90.172,50.273,0.0,80.522,78.307,75.596,80.867,34.532,52.257,46.047,-10.82,53.906,98.188,72.0,74.875,56.0,56.906,0.0,49.5,72.0,70.0,1000.0,200.0,0.259,317.5,71.188,70.75,-0.052,72.125,71.688,55.938,56.5,0.0,56.906,72.0,70.0,1000.0,200.0,0.401,692.5,76.688,77.0,0.006,71.75,71.563,56.281,57.344,0.0,59.031,72.0,70.0,1000.0,200.0,0.253,549.5,76.125,76.625,0.02,72.0,69.813,56.344,57.563,0.0,56.969,72.0,70.0,1000.0,200.0,0.263,561.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.739,11.765,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.5,303.25,534.0,524.5,522.5,-0.011,7.69,0.0,18.938,1.423,0.33,-0.003,-0.0,-0.001,0.0
9062007,1750,1.0,1.0,1.0,1.0,100.0,52.645,40.0,40.0,55.0,1.0,1.0,1409.078,332.65,0.022,11.866,0.0,80.0,55.0,1.4,2095.0,2148.293,1900.169,548.629,55.578,74.71,72.496,74.632,52.44,1.413,2.511,0.377,73.225,58.558,89.919,50.105,0.0,80.522,78.233,75.596,80.793,34.606,52.257,46.047,-10.828,53.719,98.188,72.125,74.75,55.906,56.969,0.0,49.25,72.0,70.0,1000.0,200.0,0.263,320.5,71.188,70.875,-0.052,72.0,71.563,55.844,56.406,0.0,57.125,72.0,70.0,1000.0,200.0,0.382,679.0,76.75,77.0,0.007,71.75,71.563,56.188,57.344,0.0,57.875,72.0,70.0,1000.0,200.0,0.245,543.0,76.125,76.563,0.015,72.063,69.875,56.344,57.563,0.0,57.625,72.0,70.0,1000.0,200.0,0.258,554.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.744,11.775,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.5,303.25,534.0,524.5,522.5,-0.021,7.691,0.0,18.862,1.409,0.333,-0.002,-0.0,-0.001,0.0
9062007,1751,1.0,1.0,1.0,1.0,100.0,52.571,40.0,40.0,55.0,1.0,1.0,1393.851,324.451,0.012,11.866,0.0,80.0,55.0,1.4,2095.0,2144.92,1896.765,546.826,55.255,74.604,72.391,74.526,52.226,1.417,2.555,0.373,73.172,58.537,89.919,49.993,0.0,80.415,78.233,75.489,80.719,34.606,52.049,46.047,-10.82,53.594,98.125,72.0,75.375,55.813,56.75,0.0,49.656,72.0,70.0,1000.0,200.0,0.263,321.5,71.375,70.75,-0.052,72.0,71.25,55.844,56.406,0.0,56.656,72.0,70.0,1000.0,200.0,0.375,670.5,76.75,77.0,0.007,72.063,71.813,56.188,57.344,0.0,58.219,72.0,70.0,1000.0,200.0,0.235,530.5,76.188,76.563,0.021,72.0,69.813,56.344,57.563,0.0,56.594,72.0,70.0,1000.0,200.0,0.271,568.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.749,11.778,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.0,303.25,534.5,524.5,522.5,-0.011,7.783,0.0,18.862,1.394,0.324,-0.005,-0.0,-0.001,0.0
9062007,1752,1.0,1.0,1.0,1.0,100.0,52.874,40.0,40.0,55.0,1.0,1.0,1389.166,326.794,0.022,11.822,0.0,80.0,55.0,1.4,2088.75,2156.729,1883.169,556.473,55.148,74.604,72.391,74.526,52.119,1.394,2.508,0.37,73.13,58.481,90.228,49.881,0.0,80.307,78.159,75.489,80.719,34.606,52.153,46.047,-10.82,53.938,98.188,72.0,75.125,55.813,56.75,0.0,49.781,72.0,70.0,1000.0,200.0,0.261,318.75,71.188,70.875,-0.052,72.0,71.688,55.844,56.313,0.0,55.219,72.0,70.0,1000.0,200.0,0.386,680.0,76.75,77.0,0.007,71.875,71.813,56.094,57.219,0.0,58.125,72.0,70.0,1000.0,200.0,0.24,535.0,76.188,76.563,0.017,72.063,69.813,56.344,57.563,0.0,57.219,72.0,70.0,1000.0,200.0,0.261,560.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.759,11.789,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,528.0,526.0,303.25,534.5,524.5,522.5,-0.021,7.708,0.0,18.792,1.389,0.327,-0.002,-0.0,-0.001,0.0
9062007,1753,1.0,1.0,1.0,1.0,100.0,53.11,40.0,40.0,55.0,1.0,1.0,1407.906,322.108,0.022,11.881,0.0,80.0,55.0,1.4,2091.25,2155.042,1888.263,549.815,55.148,74.498,72.286,74.526,52.119,1.406,2.537,0.362,73.11,58.501,90.172,49.825,0.0,80.307,78.159,75.702,80.719,34.532,52.049,45.975,-10.82,53.656,98.063,72.0,75.063,55.813,56.563,0.0,49.719,72.0,70.0,1000.0,200.0,0.262,320.0,71.188,70.875,-0.052,71.875,71.563,55.75,56.313,0.0,56.906,72.0,70.0,1000.0,200.0,0.37,665.0,76.75,77.0,0.009,72.063,71.625,56.094,57.219,0.0,58.219,72.0,70.0,1000.0,200.0,0.25,545.5,76.188,76.563,0.023,72.0,69.875,56.219,57.563,0.0,57.344,72.0,70.0,1000.0,200.0,0.26,560.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.749,11.78,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.0,303.25,535.0,524.5,522.5,-0.023,7.761,0.0,18.889,1.408,0.322,-0.002,-0.0,-0.001,0.0
9062007,1754,1.0,1.0,1.0,1.0,100.0,53.91,40.0,40.0,55.0,1.0,1.0,1432.504,327.965,0.022,11.881,0.0,80.0,55.0,1.4,2114.25,2180.378,1895.063,563.607,55.363,74.498,72.181,74.421,52.226,1.383,2.544,0.359,73.139,58.512,90.312,49.909,0.0,80.415,78.159,75.596,80.719,34.606,51.944,46.193,-10.82,53.875,98.125,72.0,74.688,55.813,56.563,0.0,49.25,72.0,70.0,1000.0,200.0,0.272,325.75,71.188,70.875,-0.052,72.0,71.563,55.75,56.313,0.0,56.313,72.0,70.0,1000.0,200.0,0.383,677.0,76.75,77.0,0.009,71.875,71.313,56.094,57.125,0.0,58.563,72.0,70.0,1000.0,200.0,0.248,543.5,76.188,76.563,0.021,72.0,69.875,56.219,57.438,0.0,56.844,72.0,70.0,1000.0,200.0,0.269,567.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.744,11.775,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.0,303.25,535.5,524.5,522.5,-0.022,7.94,0.0,19.126,1.433,0.328,-0.002,-0.0,-0.001,0.0
9062007,1755,1.0,1.0,1.0,1.0,100.0,53.427,40.0,40.0,55.0,1.0,1.0,1378.624,324.451,0.022,11.822,0.0,80.0,55.0,1.4,2114.25,2146.607,1883.169,541.71,55.148,74.71,72.391,74.421,52.012,1.406,2.537,0.366,73.123,58.493,90.004,49.937,0.0,80.307,78.159,75.489,80.645,34.606,51.735,46.193,-10.82,53.656,98.188,72.0,74.875,55.688,56.563,0.0,48.906,72.0,70.0,1000.0,200.0,0.269,323.25,71.188,70.875,-0.052,72.0,71.25,55.75,56.188,0.0,55.406,72.0,70.0,1000.0,200.0,0.392,681.5,76.75,77.0,0.008,71.875,70.938,56.094,57.125,0.0,57.875,72.0,70.0,1000.0,200.0,0.234,531.5,76.188,76.563,0.019,72.0,69.813,56.219,57.438,0.0,57.719,72.0,70.0,1000.0,200.0,0.257,555.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.742,11.781,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,528.0,526.0,303.25,535.5,524.5,522.5,-0.02,7.997,0.0,19.031,1.379,0.324,-0.002,-0.0,-0.001,0.0
9062007,1756,1.0,1.0,1.0,1.0,100.0,53.301,40.0,40.0,55.0,1.0,1.0,1406.735,315.081,0.012,11.926,0.0,80.0,55.0,1.4,2092.5,2139.863,1888.263,536.368,55.04,74.392,72.181,74.632,51.905,1.436,2.522,0.355,72.984,58.433,90.004,49.853,0.0,80.2,78.233,75.596,80.645,34.606,51.84,46.12,-10.82,53.719,98.125,72.0,75.063,55.688,56.438,0.0,49.0,72.0,70.0,1000.0,200.0,0.266,322.5,71.188,70.875,-0.052,71.875,70.938,55.625,56.188,0.0,55.719,72.0,70.0,1000.0,200.0,0.374,668.0,76.75,77.0,0.007,72.063,71.313,55.969,57.125,0.0,58.25,72.0,70.0,1000.0,200.0,0.236,532.0,76.125,76.563,0.017,72.0,69.875,56.125,57.438,0.0,57.938,72.0,70.0,1000.0,200.0,0.257,557.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.738,11.775,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.0,526.0,303.25,536.0,524.5,523.0,-0.011,7.968,0.0,19.078,1.407,0.315,-0.002,-0.0,-0.001,0.0
9062007,1757,1.0,1.0,1.0,1.0,100.0,53.59,40.0,40.0,55.0,1.0,1.0,1405.564,326.794,0.022,11.837,0.0,80.0,55.0,1.4,2082.25,2139.863,1900.169,542.744,54.932,74.71,72.391,74.526,51.905,1.436,2.533,0.366,72.999,58.413,90.172,49.769,0.0,80.2,78.085,75.596,80.645,34.606,51.735,46.12,-10.82,53.75,98.063,72.125,74.75,55.688,56.438,0.0,49.813,72.0,70.0,1000.0,200.0,0.263,321.0,71.188,70.875,-0.052,71.875,71.25,55.625,56.188,0.0,55.875,72.0,70.0,1000.0,200.0,0.371,667.0,76.75,77.0,0.007,71.688,71.438,55.875,57.125,0.0,57.469,72.0,70.0,1000.0,200.0,0.243,537.0,76.375,76.563,0.019,72.0,69.875,56.125,57.344,0.0,57.875,72.0,70.0,1000.0,200.0,0.258,555.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.746,11.781,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.0,303.25,536.5,524.5,522.5,-0.023,7.957,0.0,18.936,1.406,0.327,-0.002,-0.0,-0.001,0.0
9062007,1758,1.0,1.0,1.0,1.0,100.0,52.888,40.0,40.0,55.0,1.0,1.0,1398.536,326.794,0.012,11.896,0.0,80.0,55.0,1.4,2080.75,2134.807,1884.866,545.191,55.04,74.392,72.286,74.315,51.905,1.421,2.54,0.366,72.96,58.371,90.2,49.657,0.0,80.092,78.011,75.383,80.645,34.532,51.735,46.12,-10.82,53.781,98.063,72.125,74.563,55.688,56.438,0.0,49.719,72.0,70.0,1000.0,200.0,0.263,323.25,71.188,70.875,-0.052,71.875,70.938,55.531,56.094,0.0,54.563,72.0,70.0,1000.0,200.0,0.371,666.5,76.75,76.938,0.008,71.875,71.438,55.875,57.0,0.0,56.875,72.0,70.0,1000.0,200.0,0.232,526.0,76.188,76.563,0.02,72.0,69.813,56.125,57.344,0.0,56.75,72.0,70.0,1000.0,200.0,0.268,563.5,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.747,11.78,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.0,526.0,303.5,536.5,524.5,523.0,-0.012,8.013,0.0,19.153,1.399,0.327,-0.002,-0.0,-0.001,0.0
9062007,1759,1.0,1.0,1.0,1.0,100.0,52.804,40.0,40.0,55.0,1.0,1.0,1398.536,324.451,0.012,11.911,0.0,80.0,55.0,1.4,2077.5,2133.122,1878.079,538.045,55.04,74.392,72.181,74.315,51.905,1.413,2.515,0.377,72.933,58.349,90.172,49.741,0.0,80.2,78.159,75.596,80.645,34.679,51.735,46.047,-10.82,53.781,98.0,72.125,74.875,55.406,56.438,0.0,49.125,72.0,70.0,1000.0,200.0,0.273,324.5,71.375,70.938,-0.052,72.0,70.938,55.531,56.094,0.0,56.781,72.0,70.0,1000.0,200.0,0.37,666.0,76.75,77.0,0.009,71.875,71.188,55.875,57.0,0.0,57.219,72.0,70.0,1000.0,200.0,0.231,525.0,76.125,76.563,0.02,72.063,69.875,56.063,57.344,0.0,56.938,72.0,70.0,1000.0,200.0,0.265,564.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.754,11.79,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,528.0,526.0,303.5,536.0,525.0,522.5,-0.012,7.939,0.0,18.812,1.399,0.324,-0.003,-0.0,-0.001,0.0
9062007,1800,0.0,1.0,1.0,1.0,100.0,52.701,40.0,40.0,55.0,1.0,1.0,1399.707,326.794,0.012,11.807,0.0,80.0,55.0,1.4,2082.5,2146.607,1886.565,547.494,54.932,74.286,72.181,74.526,51.798,1.402,2.378,0.348,72.919,58.322,90.368,49.741,0.0,79.985,78.085,75.596,80.571,34.679,51.735,46.047,-10.82,53.875,98.125,72.125,74.875,55.5,56.344,0.0,49.844,72.0,70.0,1000.0,200.0,0.268,320.75,71.375,70.75,-0.052,72.0,70.75,55.531,56.094,0.0,57.594,72.0,70.0,1000.0,200.0,0.378,656.5,76.75,77.0,0.009,71.875,71.563,55.656,57.0,0.0,58.594,72.0,70.0,1000.0,200.0,0.232,518.0,76.188,76.625,0.017,72.063,69.813,56.063,57.344,0.0,57.656,72.0,70.0,1000.0,200.0,0.268,560.0,74.25,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,6.387,12.75,11.792,1.895,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.5,526.0,303.5,537.0,524.5,523.0,-0.012,7.869,0.0,18.648,1.4,0.327,-0.005,-0.0,-0.001,0.0
9062007,1801,0.0,1.0,1.0,1.0,100.0,51.037,40.0,40.0,55.0,0.0,0.0,134.7,72.621,0.012,4.666,0.0,80.0,55.0,1.4,1170.875,335.583,482.827,112.575,54.394,74.286,72.286,74.209,50.727,0.252,0.321,0.098,80.508,64.085,84.17,49.573,0.0,80.2,78.011,75.596,80.645,34.606,50.899,45.756,-10.82,51.25,98.813,72.0,75.063,55.188,56.344,0.0,32.188,72.0,70.0,1000.0,200.0,0.052,126.5,71.188,70.875,-0.052,72.438,71.563,55.125,56.094,0.0,38.656,72.0,70.0,1000.0,200.0,0.089,282.75,76.938,77.125,0.009,72.063,72.188,55.625,57.0,0.0,23.609,72.0,70.0,1000.0,200.0,0.046,207.875,76.188,76.563,0.02,72.063,70.375,56.063,57.344,0.0,26.172,72.0,70.0,1000.0,200.0,0.059,241.125,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,2.939,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,0.0,0.149,-0.013,3.193,0.0,7.228,0.135,0.073,-0.002,-0.0,-0.001,0.0
9062007,1802,0.0,1.0,1.0,1.0,100.0,49.442,40.0,40.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,202.063,2.248,40.917,15.863,53.856,74.392,72.601,74.315,49.549,0.0,0.044,0.091,90.864,72.215,83.637,49.769,0.0,79.877,78.085,75.383,80.571,34.679,50.795,45.538,-10.82,46.625,94.938,72.313,75.438,55.188,57.375,0.0,44.563,72.0,70.0,1000.0,200.0,0.003,31.016,71.375,70.938,-0.052,73.313,72.5,55.125,57.313,0.0,76.75,72.0,70.0,1000.0,200.0,0.001,20.078,76.875,77.0,0.006,72.5,72.5,55.625,58.781,0.0,41.906,72.0,70.0,1000.0,200.0,0.0,0.0,76.188,76.625,0.02,72.313,71.063,56.219,58.344,0.0,43.594,72.0,70.0,1000.0,200.0,0.001,32.125,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,2.939,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,0.0,0.149,-0.02,0.013,0.0,0.03,0.033,0.035,-0.003,-0.0,-0.001,0.0
9062007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,202.063,2.248,37.413,6.234,54.287,74.18,72.286,73.047,49.978,0.0,0.044,0.087,22.475,20.0,83.3,50.413,0.0,79.77,78.011,75.489,80.571,34.679,50.899,45.61,-10.82,43.75,94.438,72.5,75.375,55.688,58.875,0.0,49.219,72.0,70.0,1000.0,200.0,0.0,12.953,71.375,70.875,-0.052,74.438,72.813,55.625,59.813,0.0,99.438,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,73.375,72.625,55.875,61.281,0.0,43.531,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.019,72.5,71.125,56.781,60.219,0.0,46.125,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.984,2.248,35.66,4.505,54.394,74.286,72.601,71.674,50.62,0.0,0.044,0.087,20.006,20.0,83.16,51.955,0.0,79.555,78.085,75.489,80.571,34.679,50.899,45.538,-10.82,44.844,94.125,72.688,75.125,56.0,60.531,0.0,50.094,72.0,70.0,1000.0,200.0,0.0,12.094,71.188,70.875,-0.052,75.063,72.938,56.25,62.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.875,77.125,0.009,73.875,72.75,56.188,63.344,0.0,46.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,72.875,71.438,57.219,61.844,0.0,43.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,-0.021,0.013,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9062007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.57,2.248,35.66,2.185,54.717,73.968,72.391,70.195,51.369,0.0,0.044,0.087,20.0,20.0,82.543,51.871,0.0,79.555,78.085,75.489,80.571,34.752,51.004,45.538,-10.82,46.406,93.563,73.0,75.125,56.625,61.844,0.0,52.094,72.0,70.0,1000.0,200.0,0.0,13.047,71.375,70.875,-0.052,75.375,73.0,56.75,64.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.009,74.188,73.0,56.5,64.938,0.0,50.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.019,73.063,71.688,57.625,63.219,0.0,42.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.289,2.248,35.66,2.611,55.148,73.756,72.496,69.139,52.012,0.0,0.044,0.087,20.0,20.0,82.038,51.114,0.0,79.448,77.937,75.489,80.571,34.752,51.108,45.538,-10.828,48.313,93.25,73.125,74.875,57.125,63.031,0.0,52.031,72.0,70.0,1000.0,200.0,0.0,13.336,71.375,70.875,-0.052,75.813,73.0,57.469,65.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.009,74.5,73.25,56.906,66.375,0.0,49.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,73.25,71.813,58.031,64.438,0.0,42.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.003,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,30.397,3.796,55.363,73.65,72.496,68.082,52.547,0.0,0.044,0.087,20.0,20.0,82.066,50.133,0.0,79.34,77.937,75.489,80.571,34.825,51.108,45.61,-10.82,49.719,92.875,73.125,74.688,57.625,63.844,0.0,51.438,72.0,70.0,1000.0,200.0,0.0,13.711,71.375,70.875,-0.052,76.313,73.063,58.063,67.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,74.625,73.313,57.281,67.563,0.0,51.031,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,73.563,72.188,58.5,65.438,0.0,42.75,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,-0.013,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
