DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.734,2.248,30.397,4.749,55.686,73.543,72.812,67.026,52.975,0.0,0.044,0.087,20.0,20.0,82.852,48.984,0.0,79.34,78.011,75.489,80.571,34.899,51.213,45.61,-10.82,51.188,92.438,73.125,74.563,58.125,64.625,0.0,49.5,72.0,70.0,1000.0,200.0,0.0,13.734,71.375,70.875,-0.052,76.625,73.063,58.688,68.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.009,74.875,73.375,57.656,68.438,0.0,51.031,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,73.563,72.25,58.813,66.188,0.0,43.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.022,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,30.397,2.984,56.116,73.119,72.707,66.181,53.51,0.0,0.04,0.087,20.0,20.0,83.272,48.031,0.0,79.34,77.864,75.383,80.498,34.899,51.317,45.683,-10.82,52.781,91.813,73.188,74.188,58.406,65.313,0.0,47.094,72.0,70.0,1000.0,200.0,0.0,13.57,71.375,70.875,-0.052,76.813,73.375,59.281,69.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,75.188,73.625,57.969,69.25,0.0,51.688,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.016,73.813,72.438,59.219,66.75,0.0,43.719,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.013,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,26.885,3.804,56.332,73.013,72.707,65.441,53.831,0.0,0.04,0.087,20.0,20.0,83.609,47.246,0.0,79.34,77.937,75.383,80.498,34.972,51.317,45.756,-10.82,54.063,91.438,73.188,74.188,58.906,65.938,0.0,46.219,72.0,70.0,1000.0,200.0,0.0,13.641,71.375,70.875,-0.052,76.938,73.375,59.906,69.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,75.188,73.813,58.25,69.938,0.0,50.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,73.813,72.688,59.406,67.375,0.0,44.188,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,19.853,4.288,56.547,72.695,72.707,65.019,54.153,0.0,0.044,0.083,20.0,20.0,83.749,46.602,0.0,79.233,77.864,75.489,80.498,35.119,51.422,45.829,-10.82,55.469,91.0,73.188,74.125,59.125,66.5,0.0,45.156,72.0,70.0,1000.0,200.0,0.0,14.07,71.375,70.875,-0.052,77.125,73.5,60.5,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,75.25,73.813,58.531,70.438,0.0,50.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,73.875,72.875,59.688,67.938,0.0,43.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.013,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,28.641,2.159,56.87,72.482,72.707,64.49,54.474,0.0,0.04,0.087,20.0,20.0,83.749,46.041,0.0,79.233,77.937,75.383,80.424,35.045,51.526,45.829,-10.82,56.75,90.688,73.188,73.875,59.75,66.813,0.0,44.094,72.0,70.0,1000.0,200.0,0.0,14.234,71.375,70.875,-0.052,77.25,73.5,61.094,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,75.25,74.0,59.063,71.063,0.0,51.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,73.875,72.875,59.969,68.438,0.0,43.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.012,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.219,2.248,28.641,3.015,57.085,72.27,72.707,63.751,54.688,0.0,0.04,0.083,20.0,20.0,83.721,45.677,0.0,79.018,77.864,75.383,80.498,35.119,51.526,45.975,-10.82,57.938,90.375,73.125,73.625,60.063,66.875,0.0,43.125,72.0,70.0,1000.0,200.0,0.0,14.156,71.375,70.875,-0.052,77.438,73.5,61.625,71.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,75.438,74.25,59.25,71.563,0.0,50.844,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,74.063,72.938,60.344,68.938,0.0,45.406,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,26.885,2.954,57.408,72.27,72.917,63.328,55.009,0.0,0.04,0.087,20.0,20.0,83.693,45.284,0.0,79.018,77.864,75.383,80.424,35.265,51.631,45.975,-10.82,59.094,90.063,73.188,73.563,60.25,67.25,0.0,42.063,72.0,70.0,1000.0,200.0,0.0,14.258,71.375,70.875,-0.052,77.563,73.625,62.031,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,75.438,74.25,59.656,71.938,0.0,50.844,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,73.063,60.5,69.25,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.012,0.013,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,0.0
9062007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.5,2.248,25.128,2.455,57.516,72.058,73.022,63.117,55.223,0.0,0.04,0.087,20.0,20.0,83.665,45.172,0.0,78.911,77.864,75.277,80.424,35.338,51.735,46.047,-10.82,60.0,89.688,73.188,73.563,60.625,67.688,0.0,41.031,72.0,70.0,1000.0,200.0,0.0,14.359,71.375,70.875,-0.052,77.75,73.75,62.563,73.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,75.688,74.313,60.094,72.313,0.0,53.219,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,73.25,60.625,69.625,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.57,2.248,23.37,1.161,57.946,71.634,72.812,62.8,55.651,0.0,0.04,0.087,20.0,20.0,83.469,45.06,0.0,79.018,77.79,75.277,80.424,35.412,51.735,46.047,-10.82,60.938,89.438,73.188,73.563,60.844,67.938,0.0,39.969,72.0,70.0,1000.0,200.0,0.0,14.633,71.375,70.938,-0.052,77.813,73.75,63.063,73.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,75.688,74.313,60.25,72.563,0.0,53.781,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,73.25,60.938,69.875,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,0.013,0.0,0.0,0.034,0.034,-0.003,-0.0,-0.001,0.0
9062007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,30.397,2.141,57.839,71.528,72.812,62.589,55.651,0.0,0.04,0.087,20.0,20.0,83.329,44.948,0.0,78.803,77.864,75.383,80.424,35.485,51.84,46.193,-10.82,61.75,89.125,73.188,73.375,61.125,68.0,0.0,38.844,72.0,70.0,1000.0,200.0,0.0,15.172,71.375,70.938,-0.052,78.125,73.75,63.563,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,75.688,74.313,60.344,72.875,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,73.375,61.063,70.125,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.609,1.126,25.128,2.167,58.161,71.315,72.812,62.378,55.865,0.0,0.04,0.087,20.0,20.0,83.244,44.92,0.0,78.803,77.79,75.277,80.35,35.485,51.84,46.12,-10.828,62.5,88.813,73.188,73.375,61.344,68.313,0.0,37.781,72.0,70.0,1000.0,200.0,0.0,14.891,71.375,70.938,-0.052,78.313,73.813,63.875,74.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,75.688,74.438,60.656,73.125,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.25,73.438,61.188,70.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,18.093,1.609,58.269,71.103,73.022,62.166,56.079,0.0,0.04,0.087,20.0,20.0,83.02,44.976,0.0,78.803,77.79,75.383,80.424,35.631,51.84,46.266,-10.828,63.313,88.438,73.188,73.25,61.563,68.438,0.0,36.656,72.0,70.0,1000.0,200.0,0.0,15.477,71.375,70.938,-0.052,78.438,73.813,64.25,74.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,75.75,74.5,60.844,73.375,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.013,74.25,73.5,61.438,70.688,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,19.853,2.41,58.377,70.997,73.022,62.061,56.294,0.0,0.04,0.087,20.0,20.0,82.88,45.032,0.0,78.696,77.864,75.383,80.35,35.851,52.049,46.266,-10.82,64.0,88.313,73.188,73.0,61.844,68.563,0.0,35.563,72.0,70.0,1000.0,200.0,0.0,15.273,71.375,70.938,-0.052,78.75,74.063,64.813,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,75.875,74.5,61.063,73.563,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,73.625,61.594,70.938,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.563,2.248,12.81,2.386,58.592,70.785,73.127,61.955,56.508,0.0,0.04,0.083,20.0,20.0,82.712,44.976,0.0,78.588,77.79,75.383,80.35,35.851,52.049,46.412,-10.82,64.75,88.0,73.125,72.938,62.031,68.688,0.0,34.25,72.0,70.0,1000.0,200.0,0.0,16.469,71.375,70.938,-0.052,78.813,74.063,65.063,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.0,74.5,61.375,73.75,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,73.625,61.719,71.0,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.563,2.248,18.093,3.239,58.807,70.573,73.127,61.849,56.615,0.0,0.04,0.087,20.0,20.0,82.515,44.78,0.0,78.588,77.79,75.383,80.35,35.924,52.153,46.557,-10.82,65.625,87.75,73.125,72.875,62.156,68.938,0.0,33.125,72.0,70.0,1000.0,200.0,0.0,16.094,71.375,70.938,-0.052,79.0,74.125,65.5,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.006,75.875,74.625,61.656,73.938,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.375,73.813,61.781,71.313,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.172,2.248,18.093,1.705,59.13,70.467,73.232,61.744,56.936,0.0,0.04,0.083,20.0,20.0,82.347,44.668,0.0,78.696,77.79,75.277,80.35,36.071,52.257,46.484,-10.82,66.25,87.5,73.188,72.938,62.344,68.938,0.0,31.922,72.0,70.0,1000.0,200.0,0.0,16.453,71.375,70.938,-0.052,79.313,74.125,65.688,75.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,75.875,74.625,61.844,74.0,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.5,73.813,62.125,71.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.012,0.022,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.375,2.248,16.333,1.917,59.13,70.254,73.232,61.533,56.936,0.0,0.04,0.087,20.0,20.0,82.151,44.556,0.0,78.588,77.79,75.277,80.35,36.144,52.257,46.63,-10.82,66.813,87.25,73.125,72.938,62.531,69.0,0.0,30.75,72.0,70.0,1000.0,200.0,0.0,16.438,71.375,70.938,-0.052,79.625,74.188,66.188,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.0,74.625,62.063,74.375,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.375,73.938,62.188,71.563,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.013,0.0,0.0,0.033,0.035,-0.003,-0.0,-0.001,0.0
9062007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.391,2.248,16.333,1.052,59.238,70.361,73.443,61.744,57.043,0.0,0.04,0.087,20.0,20.0,81.926,44.556,0.0,78.481,77.79,75.277,80.276,36.291,52.257,46.703,-10.828,67.25,86.813,73.125,72.938,62.531,69.25,0.0,29.531,72.0,70.0,1000.0,200.0,0.0,16.609,71.375,70.938,-0.052,79.625,74.188,66.5,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,76.125,74.625,62.25,74.438,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,74.375,73.938,62.313,71.688,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.012,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.594,2.248,18.093,5.586,59.345,70.361,73.443,61.533,57.15,0.0,0.04,0.087,20.0,20.0,81.646,44.696,0.0,78.481,77.716,75.277,80.276,36.291,52.362,46.776,-10.82,67.688,86.563,73.125,72.875,62.75,69.25,0.0,28.391,72.0,70.0,1000.0,200.0,0.0,16.391,71.5,70.938,-0.052,80.0,74.188,66.813,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.125,74.625,62.438,74.563,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.375,74.063,62.406,72.0,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.013,0.022,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.844,2.248,16.333,5.252,59.561,69.936,73.337,61.533,57.364,0.0,0.036,0.087,20.0,20.0,81.421,44.78,0.0,78.374,77.642,75.383,80.276,36.364,52.466,46.776,-10.828,68.375,86.313,73.125,72.875,62.75,69.313,0.0,27.203,72.0,70.0,1000.0,200.0,0.0,16.5,71.375,70.938,-0.052,80.063,74.313,66.938,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.0,74.813,62.531,74.688,0.0,52.406,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.5,74.063,62.719,72.0,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,16.333,3.061,59.776,69.83,73.337,61.427,57.471,0.0,0.04,0.087,20.0,20.0,81.197,44.892,0.0,78.374,77.568,75.383,80.202,36.437,52.362,46.776,-10.828,68.688,86.188,73.0,72.875,63.063,69.563,0.0,25.969,72.0,70.0,1000.0,200.0,0.0,16.766,71.5,70.938,-0.052,80.438,74.188,67.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.125,74.875,62.625,74.938,0.0,53.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.5,74.125,62.813,72.125,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.922,2.248,16.333,0.433,59.776,69.724,73.337,61.427,57.578,0.0,0.04,0.087,20.0,20.0,80.945,45.032,0.0,78.266,77.716,75.277,80.276,36.584,52.571,46.849,-10.82,69.063,85.938,73.0,72.938,63.063,69.563,0.0,24.734,72.0,70.0,1000.0,200.0,0.0,17.016,71.375,70.938,-0.052,80.438,74.313,67.438,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.125,74.813,63.031,74.938,0.0,52.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.5,74.125,62.938,72.188,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.023,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.922,2.248,16.333,2.651,59.991,69.618,73.443,61.533,57.685,0.0,0.04,0.087,20.0,20.0,80.692,45.06,0.0,78.051,77.642,75.277,80.202,36.73,52.571,46.921,-10.82,69.563,85.688,73.125,72.75,63.25,69.625,0.0,23.563,72.0,70.0,1000.0,200.0,0.0,16.703,71.375,70.875,-0.052,80.75,74.313,67.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.125,74.875,63.031,75.188,0.0,52.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.5,74.125,62.969,72.313,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.75,2.248,14.572,3.408,60.099,69.512,73.337,61.427,57.899,0.0,0.04,0.083,20.0,20.0,80.412,45.2,0.0,78.051,77.716,75.171,80.202,36.73,52.78,46.994,-10.82,69.875,85.5,73.125,72.875,63.375,69.75,0.0,22.344,72.0,70.0,1000.0,200.0,0.0,16.797,71.5,70.938,-0.052,80.625,74.313,67.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.313,74.813,63.25,75.188,0.0,54.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.014,74.625,74.25,63.219,72.5,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.013,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,0.0
9062007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.875,2.248,16.333,3.098,60.314,69.406,73.337,61.427,57.899,0.0,0.04,0.087,20.0,20.0,80.187,45.256,0.0,78.051,77.642,75.277,80.276,36.877,52.78,47.067,-10.82,70.313,85.188,73.125,72.938,63.375,69.75,0.0,21.141,72.0,70.0,1000.0,200.0,0.0,16.984,71.375,70.938,-0.052,80.75,74.313,68.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.313,74.875,63.438,75.25,0.0,53.844,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.25,63.406,72.5,0.0,44.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.672,2.248,16.333,1.683,60.422,69.3,73.337,61.427,58.327,0.0,0.04,0.087,20.0,20.0,79.935,45.34,0.0,77.944,77.568,75.171,80.128,36.804,52.884,47.067,-10.82,70.813,85.0,73.125,72.938,63.594,69.875,0.0,19.969,72.0,70.0,1000.0,200.0,0.0,16.813,71.375,70.938,-0.052,80.438,74.375,68.563,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.006,76.375,74.875,63.656,75.375,0.0,53.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.25,63.406,72.563,0.0,44.875,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.391,2.248,14.572,3.007,60.529,69.194,73.443,61.533,58.22,0.0,0.04,0.087,20.0,20.0,79.711,45.452,0.0,77.837,77.568,75.277,80.128,36.95,52.78,47.14,-10.828,71.0,84.813,73.0,72.875,63.719,69.938,0.0,18.781,72.0,70.0,1000.0,200.0,0.0,16.813,71.5,70.938,-0.052,80.063,74.375,68.563,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,76.313,74.875,63.719,75.563,0.0,53.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.25,63.5,72.688,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.025,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,18.093,1.897,60.637,69.087,73.337,61.533,58.327,0.0,0.04,0.087,20.0,20.0,79.458,45.537,0.0,77.837,77.568,75.277,80.202,37.097,52.989,47.286,-10.828,71.188,84.563,73.0,72.938,63.75,69.938,0.0,17.563,72.0,70.0,1000.0,200.0,0.0,16.703,71.5,70.938,-0.052,80.438,74.375,68.75,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,76.125,75.0,63.719,75.563,0.0,53.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.25,63.594,72.688,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,16.333,3.469,60.96,69.087,73.337,61.427,58.649,0.0,0.04,0.087,20.0,20.0,79.234,45.621,0.0,77.944,77.568,75.277,80.202,37.17,52.989,47.286,-10.82,71.688,84.313,73.0,72.875,63.719,69.938,0.0,16.406,72.0,70.0,1000.0,200.0,0.0,16.609,71.375,70.875,-0.052,80.813,74.375,68.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.313,74.875,63.969,75.625,0.0,54.688,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.438,63.781,72.75,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,18.093,2.31,60.852,69.087,73.337,61.533,58.542,0.0,0.04,0.087,20.0,20.0,79.009,45.789,0.0,77.729,77.494,75.171,80.202,37.243,52.989,47.358,-10.82,71.625,84.125,73.0,72.938,63.875,70.125,0.0,15.211,72.0,70.0,1000.0,200.0,0.0,16.766,71.5,71.125,-0.052,81.313,74.625,69.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,76.313,75.0,64.063,75.625,0.0,53.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.438,63.938,72.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.75,2.248,16.333,2.368,61.067,68.981,73.337,61.638,58.649,0.0,0.04,0.087,20.0,20.0,78.785,45.957,0.0,77.622,77.494,75.171,80.128,37.39,53.093,47.431,-10.82,72.0,83.875,73.0,72.938,64.0,70.125,0.0,13.992,72.0,70.0,1000.0,200.0,0.0,16.797,71.5,70.938,-0.052,81.438,74.625,69.188,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.007,76.313,75.0,64.25,75.625,0.0,53.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,74.438,64.0,72.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.014,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.672,2.248,18.093,2.726,61.067,68.981,73.337,61.638,58.756,0.0,0.04,0.083,20.0,20.0,78.561,46.013,0.0,77.622,77.568,75.277,80.128,37.463,53.198,47.431,-10.82,72.313,83.688,73.0,72.875,64.0,70.125,0.0,12.836,72.0,70.0,1000.0,200.0,0.0,16.484,71.5,70.938,-0.052,81.875,74.625,69.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.006,76.375,75.0,64.375,75.75,0.0,53.906,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.625,74.5,64.125,73.063,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.025,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.625,2.248,16.333,3.843,61.283,68.981,73.337,61.638,58.863,0.0,0.04,0.083,20.0,20.0,78.336,46.153,0.0,77.622,77.494,75.171,80.202,37.463,53.093,47.504,-10.82,72.25,83.5,73.125,72.875,64.0,70.125,0.0,11.672,72.0,70.0,1000.0,200.0,0.0,16.578,71.563,70.938,-0.052,81.875,74.375,69.313,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.375,75.0,64.438,75.875,0.0,54.031,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.5,64.188,73.063,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.026,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.625,2.248,18.093,3.421,61.39,68.875,73.337,61.638,58.97,0.0,0.036,0.087,20.0,20.0,78.084,46.293,0.0,77.514,77.494,75.171,80.128,37.61,53.198,47.577,-10.82,72.563,83.313,73.0,72.875,64.188,70.25,0.0,10.477,72.0,70.0,1000.0,200.0,0.0,16.563,71.5,70.938,-0.052,81.875,74.688,69.313,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,76.375,75.0,64.563,75.938,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.5,64.438,73.188,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.688,2.248,16.333,1.959,61.498,68.769,73.337,61.744,59.077,0.0,0.04,0.083,20.0,20.0,77.831,46.433,0.0,77.514,77.568,75.064,80.054,37.61,53.198,47.65,-10.82,72.625,83.125,73.0,72.938,64.25,70.25,0.0,9.328,72.0,70.0,1000.0,200.0,0.0,16.438,71.5,71.125,-0.052,81.75,74.625,69.688,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.006,76.375,75.0,64.688,75.938,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.625,64.438,73.188,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.012,0.013,0.0,0.0,0.033,0.035,-0.003,-0.0,-0.001,0.0
9062007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.453,2.248,18.093,3.367,61.606,68.981,73.443,61.955,59.184,0.0,0.036,0.087,20.0,20.0,77.635,46.546,0.0,77.407,77.494,75.064,80.128,37.829,53.407,47.723,-10.82,72.813,83.0,73.125,72.875,64.438,70.25,0.0,8.102,72.0,70.0,1000.0,200.0,0.0,16.656,71.563,70.938,-0.052,81.875,74.625,69.688,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.005,76.313,75.063,64.875,75.938,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.5,64.5,73.25,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.013,0.013,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.001,0.0
9062007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.813,2.248,16.333,3.73,61.713,68.769,73.337,61.849,59.291,0.0,0.04,0.087,20.0,20.0,77.383,46.714,0.0,77.514,77.42,75.171,80.054,37.829,53.511,47.723,-10.82,73.063,82.813,73.0,72.75,64.438,70.375,0.0,6.898,72.0,70.0,1000.0,200.0,0.0,16.672,71.5,70.938,-0.052,81.875,74.625,69.75,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.313,75.0,64.938,76.188,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.011,74.625,74.5,64.5,73.25,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.813,2.248,16.333,3.626,61.821,68.663,73.232,61.849,59.398,0.0,0.04,0.087,20.0,20.0,77.214,46.826,0.0,77.407,77.42,75.171,80.054,37.903,53.407,47.795,-10.82,73.25,82.625,73.0,72.75,64.563,70.375,0.0,5.707,72.0,70.0,1000.0,200.0,0.0,16.641,71.5,70.938,-0.052,81.75,74.688,69.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.313,75.063,65.063,76.25,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.75,74.5,64.75,73.25,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.224,-0.014,0.013,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,0.0
9062007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.844,2.248,16.333,6.402,61.929,68.663,73.337,61.955,59.398,0.0,0.04,0.087,20.0,20.0,76.99,46.91,0.0,77.299,77.42,75.171,80.054,37.976,53.511,47.868,-10.82,73.438,82.375,73.0,72.875,64.563,70.375,0.0,4.516,72.0,70.0,1000.0,200.0,0.0,16.625,71.5,70.938,-0.052,81.875,74.625,70.0,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.009,76.313,75.0,65.125,76.25,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.625,64.75,73.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.013,0.0,0.0,0.034,0.034,-0.004,-0.001,-0.001,0.0
9062007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.578,2.248,16.333,6.471,62.036,68.769,73.443,62.166,59.505,0.0,0.04,0.087,20.0,20.0,76.766,47.078,0.0,77.299,77.42,75.171,80.054,37.976,53.616,47.941,-10.828,73.5,82.25,73.0,72.75,64.813,70.375,0.0,3.416,72.0,70.0,1000.0,200.0,0.0,16.188,71.5,70.938,-0.052,81.313,74.625,70.188,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.007,76.375,75.063,65.25,76.375,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.688,64.813,73.5,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.014,0.013,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,0.0
9062007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.359,2.248,16.333,4.17,62.144,68.557,73.232,62.061,59.612,0.0,0.04,0.087,20.0,20.0,76.569,47.218,0.0,77.299,77.346,75.064,79.981,38.122,53.511,47.941,-10.82,73.688,82.063,73.0,72.75,64.875,70.5,0.0,2.248,72.0,70.0,1000.0,200.0,0.0,16.297,71.563,71.125,-0.052,81.25,74.688,70.188,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,76.313,75.063,65.438,76.375,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.688,65.0,73.5,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.025,0.013,0.0,0.0,0.033,0.035,-0.003,-0.0,-0.001,0.0
9062007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.359,2.248,18.093,4.129,62.359,68.557,73.337,62.061,59.719,0.0,0.036,0.087,20.0,20.0,76.317,47.274,0.0,77.192,77.42,75.064,80.054,38.269,53.72,48.014,-10.82,73.813,81.875,73.0,72.75,65.0,70.5,0.0,1.019,72.0,70.0,1000.0,200.0,0.0,16.547,71.5,71.125,-0.052,80.813,74.688,70.25,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.313,75.063,65.438,76.25,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.75,74.688,65.125,73.5,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.013,0.0,0.0,0.033,0.035,-0.003,-0.0,-0.001,0.0
9062007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.578,2.248,18.093,1.252,62.359,68.557,73.232,62.166,59.719,0.0,0.036,0.083,20.0,20.0,76.065,47.386,0.0,77.192,77.42,75.171,80.054,38.342,53.825,48.087,-10.82,73.75,81.688,73.0,72.75,65.0,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.438,71.563,70.938,-0.052,80.75,74.688,70.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.313,75.063,65.563,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.688,65.188,73.5,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.484,2.248,25.128,3.351,62.467,68.769,73.443,62.378,59.826,0.0,0.04,0.087,20.0,20.0,75.84,47.414,0.0,77.192,77.346,75.064,79.981,38.342,53.72,48.16,-10.82,73.875,81.563,73.0,72.75,65.063,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,71.563,70.938,-0.052,80.5,74.688,70.188,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.313,75.063,65.75,76.375,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.875,65.313,73.625,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.297,2.248,16.333,3.423,62.574,68.557,73.337,62.272,59.933,0.0,0.04,0.087,20.0,20.0,75.616,47.498,0.0,77.085,77.42,75.064,79.981,38.489,53.825,48.232,-10.82,73.688,81.438,73.0,72.75,65.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,71.563,71.125,-0.052,80.438,74.688,70.0,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.006,76.313,75.063,65.75,76.375,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.875,65.313,73.625,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.013,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,16.531,2.248,12.81,2.186,62.682,68.769,73.548,62.272,60.04,0.0,0.036,0.087,20.0,20.0,75.419,47.555,0.0,77.085,77.346,75.064,79.981,38.489,53.825,48.232,-10.828,73.875,81.25,73.0,72.688,65.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,71.563,70.938,-0.052,80.188,74.688,70.0,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.313,75.063,65.875,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.875,65.313,73.625,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.022,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.001,0.0
9062007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,11.048,3.975,62.79,68.451,73.337,62.378,60.04,0.0,0.04,0.083,20.0,20.0,75.223,47.555,0.0,77.085,77.346,75.064,79.907,38.635,54.033,48.305,-10.82,74.125,81.063,73.0,72.75,65.375,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.453,71.563,71.125,-0.052,80.063,74.688,70.0,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.313,75.188,66.063,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.75,74.875,65.375,73.75,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,7.522,2.62,62.897,68.557,73.548,62.378,60.147,0.0,0.04,0.087,20.0,20.0,75.027,47.555,0.0,76.977,77.272,75.064,79.981,38.708,54.138,48.305,-10.82,74.188,80.875,73.0,72.688,65.5,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.188,71.5,70.938,-0.052,80.0,74.688,70.0,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.375,75.188,66.125,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.875,65.563,73.75,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.015,0.012,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,0.0
9062007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.391,2.248,11.048,1.067,63.22,68.451,73.548,62.483,60.468,0.0,0.04,0.087,20.0,20.0,74.802,47.527,0.0,77.192,77.346,75.064,79.981,38.782,54.033,48.378,-10.82,74.688,80.688,72.938,72.75,65.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.375,71.563,71.125,-0.052,80.0,74.688,70.0,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.006,76.313,75.188,66.25,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.688,65.563,73.75,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.078,2.248,11.048,0.796,63.005,68.451,73.548,62.483,60.361,0.0,0.036,0.087,20.0,20.0,74.634,47.527,0.0,76.87,77.272,75.064,79.907,38.855,54.138,48.451,-10.82,74.625,80.625,72.938,72.75,65.625,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.172,71.563,71.125,-0.052,80.0,74.813,70.0,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.006,76.313,75.188,66.313,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.75,74.875,65.688,73.75,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.001,-0.014,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.359,2.248,12.81,2.473,63.22,68.451,73.548,62.483,60.361,0.0,0.036,0.087,20.0,20.0,74.438,47.527,0.0,76.977,77.346,75.064,79.907,38.928,54.242,48.524,-10.82,74.688,80.313,72.938,72.688,65.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.914,71.563,70.938,-0.052,80.0,74.688,70.0,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.006,76.375,75.188,66.313,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.75,74.875,65.688,73.75,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.013,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.945,2.248,12.81,1.453,63.328,68.451,73.548,62.589,60.468,0.0,0.04,0.087,20.0,20.0,74.213,47.583,0.0,76.87,77.272,75.064,79.907,39.075,54.138,48.597,-10.82,74.813,80.375,73.0,72.75,65.75,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,71.563,71.125,-0.052,79.875,74.813,70.188,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.007,76.313,75.438,66.375,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,74.875,65.875,73.813,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.013,0.0,0.0,0.034,0.034,-0.003,-0.0,-0.001,0.0
9062007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.484,2.248,11.048,2.271,63.543,68.557,73.863,62.8,60.79,0.0,0.04,0.087,20.0,20.0,74.017,47.611,0.0,76.977,77.346,74.958,79.981,39.148,54.242,48.669,-10.82,74.875,80.188,72.938,72.688,66.0,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.328,71.563,70.938,-0.052,79.813,74.688,70.188,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,76.375,75.188,66.625,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.015,74.75,75.0,65.875,73.813,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.013,0.0,0.0,0.033,0.034,-0.005,-0.001,-0.001,0.0
