DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.406,2.248,14.572,3.483,63.435,68.345,73.653,62.589,60.575,0.0,0.04,0.087,20.0,20.0,73.793,47.723,0.0,76.762,77.272,75.064,79.833,39.148,54.347,48.669,-10.82,74.875,80.0,72.938,72.75,66.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.359,71.688,71.125,-0.052,79.875,74.688,70.188,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.009,76.375,75.188,66.688,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,75.0,66.0,74.0,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.013,0.0,0.0,0.034,0.034,-0.004,-0.001,-0.001,0.0
9062007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.625,2.248,12.81,1.847,63.543,68.451,73.653,62.695,60.682,0.0,0.04,0.087,20.0,20.0,73.596,47.807,0.0,76.87,77.272,75.064,79.833,39.221,54.451,48.742,-10.82,74.875,79.813,72.688,72.688,66.063,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,71.563,70.938,-0.052,79.813,74.688,70.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.008,76.313,75.188,66.813,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.75,75.0,66.0,73.813,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.672,2.248,12.81,2.918,63.651,68.345,73.653,62.8,60.79,0.0,0.04,0.083,20.0,20.0,73.372,47.863,0.0,76.87,77.198,75.064,79.833,39.295,54.451,48.742,-10.82,74.813,79.688,72.938,72.688,66.063,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.391,71.563,71.125,-0.052,79.625,74.813,70.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.009,76.313,75.188,66.938,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.0,66.188,73.813,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.027,0.012,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
9062007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.234,2.248,12.81,2.39,63.651,68.345,73.548,62.8,60.79,0.0,0.04,0.087,20.0,20.0,73.176,47.947,0.0,76.655,77.272,75.064,79.833,39.368,54.556,48.815,-10.82,74.813,79.5,72.938,72.438,66.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,71.563,71.125,-0.052,79.625,74.813,70.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.008,76.375,75.438,66.938,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,75.0,66.188,74.0,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.012,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
9062007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.977,2.248,12.81,4.744,63.758,68.451,73.548,63.011,60.897,0.0,0.04,0.087,20.0,20.0,73.007,48.059,0.0,76.762,77.346,74.958,79.907,39.441,54.556,48.888,-10.82,74.938,79.438,72.938,72.688,66.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,71.563,71.125,-0.052,79.5,74.813,70.375,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.007,76.375,75.438,67.063,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.75,75.0,66.313,74.0,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9062007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.977,2.248,12.81,3.119,63.974,68.451,73.548,62.906,61.004,0.0,0.036,0.087,20.0,20.0,72.783,48.143,0.0,76.655,77.124,75.064,79.759,39.514,54.66,48.961,-10.82,74.938,79.25,72.938,72.688,66.375,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.328,71.688,71.125,-0.052,79.5,74.813,70.375,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.006,76.375,75.5,67.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.75,75.0,66.375,74.0,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.015,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.922,2.248,12.81,4.556,63.974,68.451,73.548,63.011,61.004,0.0,0.036,0.083,20.0,20.0,72.587,48.255,0.0,76.655,77.198,75.064,79.833,39.661,54.66,48.961,-10.82,74.875,79.125,72.938,72.688,66.375,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,71.688,71.125,-0.052,79.375,74.813,70.375,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.007,76.375,75.438,67.25,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,75.125,66.375,74.0,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.015,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.75,2.248,11.048,3.692,64.189,68.557,73.758,63.011,61.111,0.0,0.04,0.091,20.0,20.0,72.418,48.283,0.0,76.548,77.124,74.958,79.685,39.661,54.66,49.034,-10.82,75.0,79.0,72.938,72.688,66.375,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.234,71.688,71.125,-0.052,79.313,74.813,70.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,76.375,75.438,67.313,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,66.5,74.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.026,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.359,2.248,12.81,3.877,64.189,68.345,73.548,63.117,61.111,0.0,0.036,0.087,20.0,20.0,72.222,48.423,0.0,76.548,77.198,74.958,79.759,39.734,54.66,49.034,-10.82,75.063,78.813,72.938,72.688,66.688,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.266,71.688,71.125,-0.052,79.313,74.813,70.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.006,76.375,75.438,67.313,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.015,74.625,75.125,66.5,74.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.359,2.248,12.81,2.642,64.296,68.451,73.548,63.117,61.218,0.0,0.036,0.083,20.0,20.0,72.054,48.479,0.0,76.548,77.198,75.064,79.833,39.807,54.869,49.106,-10.82,75.063,78.813,72.938,72.688,66.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,71.688,71.125,-0.052,79.313,74.938,70.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,76.313,75.438,67.5,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,66.625,74.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.003,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.328,2.248,12.81,1.248,64.404,68.345,73.548,63.223,61.325,0.0,0.04,0.087,20.0,20.0,71.886,48.536,0.0,76.548,77.124,74.958,79.685,39.881,54.974,49.106,-10.82,75.0,78.625,72.938,72.688,66.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,71.688,71.125,-0.052,79.313,74.938,70.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.006,76.313,75.5,67.5,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,66.625,74.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.078,2.248,12.81,3.371,64.512,68.345,73.443,63.117,61.325,0.0,0.04,0.087,20.0,20.0,71.689,48.62,0.0,76.548,77.124,74.958,79.759,39.954,54.869,49.179,-10.82,74.938,78.5,72.938,72.688,66.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.156,71.688,71.125,-0.052,79.188,74.938,70.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.007,76.375,75.438,67.625,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.625,75.125,66.813,74.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.021,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9062007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.078,2.248,12.81,1.39,64.512,68.451,73.443,63.328,61.325,0.0,0.04,0.087,20.0,20.0,71.465,48.704,0.0,76.548,77.124,74.958,79.759,40.027,54.974,49.252,-10.82,75.0,78.438,72.938,72.688,66.938,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,71.813,71.25,-0.052,79.188,74.813,70.563,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,76.313,75.438,67.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,75.125,66.938,74.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.015,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.695,2.248,12.81,1.912,64.619,68.451,73.443,63.328,61.539,0.0,0.04,0.087,20.0,20.0,71.325,48.76,0.0,76.548,77.124,74.958,79.759,40.174,55.078,49.325,-10.82,75.063,78.313,72.938,72.438,66.938,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.938,71.688,71.125,-0.052,79.0,74.938,70.563,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.006,76.313,75.438,67.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.75,75.125,66.938,74.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.027,0.012,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,0.0
9062007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.156,2.248,11.048,1.241,64.727,68.451,73.443,63.434,61.539,0.0,0.036,0.083,20.0,20.0,71.184,48.816,0.0,76.44,77.272,74.958,79.833,40.32,54.974,49.471,-10.82,75.063,78.188,72.938,72.438,67.0,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.531,71.813,71.25,-0.052,79.0,74.938,70.813,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,76.375,75.5,67.813,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,66.938,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,-0.013,0.012,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,0.0
9062007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.703,2.248,12.81,1.041,64.835,68.345,73.337,63.434,61.539,0.0,0.04,0.087,20.0,20.0,71.016,48.9,0.0,76.44,77.05,74.852,79.611,40.32,54.974,49.471,-10.82,75.063,78.125,72.938,72.438,66.938,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.844,71.688,71.25,-0.052,79.0,74.938,70.813,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.006,76.375,75.438,67.938,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,67.0,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.012,0.0,0.0,0.033,0.035,-0.003,-0.0,-0.001,0.0
9062007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.922,2.248,11.048,1.225,64.835,68.451,73.337,63.434,61.539,0.0,0.036,0.087,20.0,20.0,70.904,48.956,0.0,76.333,77.124,74.852,79.685,40.32,55.078,49.471,-10.82,75.188,77.938,72.938,72.375,67.0,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.555,71.688,71.125,-0.052,79.0,74.938,70.938,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.008,76.375,75.438,68.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.0,67.0,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.021,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.922,2.248,11.048,2.123,64.942,68.345,73.337,63.54,61.646,0.0,0.04,0.087,20.0,20.0,70.736,49.012,0.0,76.225,77.124,74.852,79.685,40.467,55.183,49.543,-10.82,75.125,77.875,72.938,72.438,67.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,71.813,71.125,-0.052,78.875,74.938,70.813,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.007,76.375,75.5,68.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,67.125,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.344,2.248,11.048,3.093,65.05,68.663,73.548,63.751,61.753,0.0,0.04,0.087,20.0,20.0,70.567,49.124,0.0,76.225,77.05,74.958,79.611,40.467,55.183,49.543,-10.82,75.188,77.688,72.688,72.375,67.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,71.688,70.938,-0.052,78.813,74.938,70.938,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.009,76.313,75.5,68.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,75.125,67.125,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9062007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.898,2.248,12.81,1.83,65.05,68.345,73.337,63.645,61.86,0.0,0.04,0.083,20.0,20.0,70.427,49.208,0.0,76.225,77.05,74.852,79.685,40.613,55.287,49.616,-10.82,75.25,77.563,72.688,72.375,67.313,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,71.813,71.125,-0.052,78.813,74.938,71.0,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.009,76.313,75.5,68.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.625,75.125,67.25,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.026,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.898,2.248,9.286,1.098,65.05,68.345,73.337,63.645,61.753,0.0,0.036,0.087,20.0,20.0,70.231,49.208,0.0,76.118,77.05,74.852,79.611,40.687,55.392,49.689,-10.82,75.25,77.5,72.688,72.375,67.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,71.813,71.25,-0.052,78.813,74.938,71.0,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,76.313,75.438,68.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,67.375,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.012,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
9062007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.953,2.248,12.81,2.089,65.265,68.451,73.337,63.751,61.86,0.0,0.036,0.087,20.0,20.0,70.063,49.236,0.0,76.118,77.05,74.958,79.611,40.76,55.392,49.762,-10.82,75.188,77.375,72.688,72.375,67.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,71.813,71.125,-0.052,78.813,74.938,71.0,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.008,76.313,75.5,68.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,67.375,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.015,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.531,2.248,16.333,2.151,65.265,68.345,73.337,63.751,61.967,0.0,0.036,0.087,20.0,20.0,69.894,49.264,0.0,76.118,76.976,74.852,79.611,40.833,55.392,49.762,-10.828,75.313,77.188,72.688,72.375,67.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.609,71.813,71.125,-0.052,78.75,74.938,70.813,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.008,76.375,75.5,68.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.625,75.0,67.5,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.547,2.248,11.048,3.032,65.373,68.345,73.337,63.751,62.074,0.0,0.04,0.083,20.0,20.0,69.698,49.32,0.0,76.225,77.05,74.852,79.611,40.833,55.496,49.835,-10.82,75.125,77.188,72.938,72.375,67.625,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,71.938,71.125,-0.052,78.75,74.938,71.0,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.007,76.375,75.5,68.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.625,75.125,67.5,74.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9062007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.25,2.248,7.522,1.022,65.588,68.345,73.443,63.857,62.288,0.0,0.036,0.087,20.0,20.0,69.53,49.292,0.0,76.333,76.976,74.746,79.537,40.906,55.601,49.835,-10.828,75.313,77.125,72.688,72.375,67.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.547,71.813,71.25,-0.052,78.75,74.938,71.0,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.006,76.313,75.5,68.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.015,74.625,75.125,67.5,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.012,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,0.0
9062007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.898,2.248,7.522,2.145,65.48,68.451,73.443,63.857,62.181,0.0,0.036,0.083,20.0,20.0,69.333,49.264,0.0,76.011,76.976,74.958,79.611,41.053,55.496,49.908,-10.82,75.563,76.875,72.938,72.375,67.625,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,71.938,71.25,-0.052,78.625,74.938,71.063,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.007,76.313,75.5,68.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,67.625,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.016,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.375,2.248,2.228,2.132,65.588,68.451,73.443,63.857,62.181,0.0,0.04,0.087,20.0,20.0,69.193,49.208,0.0,76.011,77.05,74.958,79.611,41.126,55.601,50.053,-10.82,75.688,76.75,72.688,72.375,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.836,71.813,71.25,-0.052,78.625,74.938,71.063,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.007,76.375,75.625,68.75,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.625,75.25,67.625,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.015,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
9062007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.945,2.248,5.758,2.58,65.696,68.663,73.758,64.174,62.288,0.0,0.036,0.087,20.0,20.0,69.053,49.208,0.0,76.011,76.976,74.852,79.611,41.2,55.601,50.053,-10.82,75.813,76.563,72.688,72.375,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,71.813,71.125,-0.052,78.625,74.938,71.188,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.007,76.313,75.5,68.75,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,67.688,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.945,2.248,7.522,3.095,65.803,68.451,73.548,63.962,62.395,0.0,0.04,0.087,20.0,20.0,68.941,49.124,0.0,76.011,76.976,74.852,79.611,41.273,55.81,50.053,-10.82,76.125,76.313,72.688,72.25,67.938,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.648,71.938,71.25,-0.052,78.625,75.0,71.188,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,76.313,75.625,68.75,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,67.688,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.797,2.248,7.522,2.313,65.803,68.451,73.548,63.962,62.395,0.0,0.04,0.087,20.0,20.0,68.772,49.096,0.0,76.011,76.976,74.958,79.537,41.273,55.705,50.126,-10.82,76.063,76.313,72.688,72.375,67.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,71.813,71.25,-0.052,78.438,75.0,71.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.006,76.313,75.625,68.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.015,74.625,75.125,67.75,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.015,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9062007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.734,2.248,7.522,2.589,65.911,68.451,73.653,64.068,62.502,0.0,0.036,0.083,20.0,20.0,68.632,49.068,0.0,75.903,76.902,74.852,79.537,41.346,55.81,50.199,-10.828,76.063,76.25,72.688,72.375,67.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,71.938,71.25,-0.052,78.438,75.0,71.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,76.313,75.5,69.0,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.625,75.25,67.75,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.203,2.248,9.286,3.057,65.911,68.451,73.653,64.068,62.395,0.0,0.036,0.087,20.0,20.0,68.464,49.096,0.0,75.903,76.976,74.852,79.537,41.419,55.81,50.345,-10.82,76.188,76.188,72.688,72.375,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,71.938,71.25,-0.052,78.438,75.0,71.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.007,76.313,75.625,69.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.625,75.25,68.0,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,7.522,1.357,66.019,68.451,73.548,64.068,62.609,0.0,0.036,0.083,20.0,20.0,68.324,49.124,0.0,75.903,76.902,74.852,79.464,41.566,55.914,50.345,-10.82,76.125,76.063,72.688,72.25,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.5,71.938,71.25,-0.052,78.313,74.938,71.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.007,76.313,75.625,69.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.625,75.25,68.0,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,9.286,2.036,66.019,68.451,73.653,64.174,62.609,0.0,0.036,0.087,20.0,20.0,68.183,49.18,0.0,75.903,76.902,74.852,79.464,41.566,55.914,50.345,-10.82,76.063,76.0,72.688,72.25,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.172,71.938,71.25,-0.052,78.313,75.0,71.563,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.007,76.313,75.5,69.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.938,0.019,74.625,75.25,68.063,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.015,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.002,0.0
9062007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.984,2.248,7.522,3.897,66.126,68.451,73.653,64.174,62.609,0.0,0.036,0.087,20.0,20.0,68.071,49.236,0.0,75.903,76.902,74.746,79.464,41.639,56.018,50.417,-10.828,76.063,75.875,72.688,72.25,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.172,71.938,71.25,-0.052,78.313,75.0,71.563,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.008,76.125,75.625,69.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,68.063,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,5.758,2.102,66.126,68.451,73.653,64.174,62.716,0.0,0.036,0.083,20.0,20.0,67.931,49.236,0.0,75.903,76.828,74.746,79.464,41.712,56.018,50.417,-10.82,76.0,75.813,72.688,72.375,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,71.938,71.25,-0.052,78.188,75.0,71.563,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.25,77.5,0.006,76.313,75.5,69.25,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.5,75.125,68.063,74.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.012,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.001,0.0
9062007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.359,2.248,7.522,3.034,66.234,68.451,73.548,64.174,62.716,0.0,0.04,0.087,20.0,20.0,67.763,49.264,0.0,75.796,76.828,74.852,79.39,41.786,56.123,50.49,-10.82,76.125,75.813,72.688,72.25,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.156,71.938,71.25,-0.052,78.188,75.0,71.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.25,77.5,0.006,76.313,75.625,69.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.5,75.25,68.188,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.016,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.172,2.248,9.286,2.247,66.341,68.557,73.548,64.279,62.823,0.0,0.04,0.087,20.0,20.0,67.651,49.348,0.0,75.796,76.828,74.852,79.464,41.859,56.123,50.563,-10.828,76.0,75.75,72.688,72.25,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,71.938,71.25,-0.052,78.188,75.0,71.625,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.25,77.5,0.006,76.313,75.625,69.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.5,75.25,68.188,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.375,2.248,9.286,2.112,66.341,68.557,73.548,64.279,62.823,0.0,0.04,0.087,20.0,20.0,67.51,49.432,0.0,75.796,76.902,74.746,79.39,42.005,56.123,50.563,-10.82,76.063,75.688,72.625,72.25,68.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.805,72.063,71.25,-0.052,78.188,75.0,71.625,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.007,76.313,75.625,69.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.015,74.5,75.25,68.313,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.014,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9062007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.375,2.248,9.286,1.8,66.449,68.451,73.548,64.385,62.93,0.0,0.036,0.087,20.0,20.0,67.37,49.488,0.0,75.688,76.902,74.746,79.464,42.079,56.227,50.636,-10.82,75.938,75.688,72.625,72.25,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.859,71.938,71.25,-0.052,78.188,75.0,71.625,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.25,77.5,0.006,76.313,75.625,69.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.125,68.313,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.026,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.898,2.248,9.286,2.129,66.449,68.557,73.548,64.49,63.038,0.0,0.04,0.087,20.0,20.0,67.23,49.516,0.0,75.688,76.828,74.746,79.39,42.079,56.436,50.636,-10.828,75.938,75.563,72.625,72.25,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,72.063,71.25,-0.052,78.188,75.0,71.75,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.25,77.5,0.006,76.313,75.625,69.438,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.25,68.313,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.015,0.003,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9062007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.906,2.248,14.572,1.295,66.557,68.557,73.548,64.596,63.038,0.0,0.036,0.087,20.0,20.0,67.062,49.601,0.0,75.688,76.828,74.852,79.464,42.225,56.332,50.782,-10.82,75.75,75.625,72.688,72.25,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.328,71.938,71.375,-0.052,78.125,75.25,71.625,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.007,76.313,75.5,69.438,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.625,75.25,68.375,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.029,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
9062007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.266,2.248,12.81,0.783,66.664,68.557,73.548,64.596,63.038,0.0,0.04,0.087,20.0,20.0,66.865,49.629,0.0,75.688,76.902,74.746,79.39,42.298,56.332,50.782,-10.828,75.688,75.75,72.625,72.25,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.172,72.063,71.25,-0.052,78.063,75.0,71.625,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.008,76.313,75.625,69.563,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.5,75.25,68.375,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9062007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.93,2.248,12.81,1.621,66.664,68.769,73.653,64.807,63.145,0.0,0.036,0.087,20.0,20.0,66.781,49.713,0.0,75.688,76.754,74.746,79.316,42.225,56.645,50.782,-10.82,75.438,75.75,72.625,72.25,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,71.938,71.25,-0.052,78.125,75.0,71.625,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,76.375,75.625,69.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.25,68.375,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
9062007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.93,2.248,12.81,2.139,66.664,68.557,73.443,64.702,63.145,0.0,0.036,0.087,20.0,20.0,66.585,49.769,0.0,75.688,76.754,74.852,79.316,42.372,56.436,50.854,-10.82,75.438,75.813,72.688,72.25,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,72.063,71.375,-0.052,78.125,74.938,71.625,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,76.125,75.5,69.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,68.375,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
9062007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,33.968,0.012,0.034,0.0,80.0,55.0,1.4,16.078,2.248,14.572,1.699,66.664,68.557,73.443,64.702,63.145,0.0,0.04,0.087,20.0,20.0,66.501,49.797,0.0,75.581,76.828,74.64,79.39,42.445,56.436,50.927,-10.82,75.5,75.813,72.688,72.25,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,72.063,71.25,-0.052,78.063,75.0,71.563,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,76.313,75.625,69.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.625,75.313,68.625,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.021,0.0,0.0,0.035,0.034,-0.006,-0.0,-0.001,0.0
9062007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,12.81,1.48,66.772,68.769,73.548,65.019,63.145,0.0,0.04,0.087,20.0,20.0,66.36,49.797,0.0,75.581,76.828,74.64,79.464,42.665,56.645,51.0,-10.82,75.25,75.875,72.625,72.188,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,71.938,71.25,-0.052,78.063,75.0,71.563,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.005,76.313,75.5,69.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.5,75.313,68.625,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9062007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,15.586,2.248,11.048,1.688,66.88,68.663,73.337,64.807,63.252,0.0,0.04,0.087,20.0,20.0,66.192,49.825,0.0,75.581,76.68,74.746,79.316,42.518,56.541,51.0,-10.82,75.125,75.875,72.625,72.25,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.984,72.063,71.375,-0.052,78.063,74.938,71.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,76.313,75.5,69.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,68.625,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.03,0.021,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
9062007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.031,2.248,11.048,1.022,66.88,68.663,73.337,64.913,63.359,0.0,0.036,0.087,20.0,20.0,66.108,49.881,0.0,75.581,76.754,74.64,79.316,42.592,56.645,51.073,-10.82,75.125,75.813,72.625,72.188,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,72.063,71.25,-0.052,77.813,75.0,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,76.313,75.5,69.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,68.688,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.015,0.012,0.0,0.0,0.033,0.035,-0.006,-0.0,-0.0,0.0
9062007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.203,2.248,11.048,0.366,66.88,68.663,73.337,64.913,63.252,0.0,0.036,0.083,20.0,20.0,65.94,49.937,0.0,75.473,76.754,74.64,79.316,42.738,56.645,51.146,-10.82,75.125,75.813,72.688,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,72.063,71.375,-0.052,78.063,75.0,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,76.313,75.5,69.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.5,75.313,68.688,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.015,0.012,0.0,0.0,0.033,0.035,-0.005,-0.0,-0.0,0.0
9062007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.219,1.126,11.048,0.665,66.88,68.875,73.443,65.23,63.359,0.0,0.04,0.083,20.0,20.0,65.856,49.993,0.0,75.581,76.68,74.64,79.316,42.811,56.854,51.146,-10.82,75.188,75.813,72.625,72.25,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,72.063,71.25,-0.052,77.813,74.813,71.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,76.125,75.5,69.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,68.813,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
9062007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.93,2.248,12.81,3.698,66.987,68.663,73.337,65.019,63.466,0.0,0.036,0.087,20.0,20.0,65.743,50.049,0.0,75.473,76.754,74.746,79.316,42.811,56.75,51.219,-10.828,75.125,75.813,72.625,72.25,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.813,72.063,71.25,-0.052,77.813,75.0,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.007,76.125,75.5,69.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.5,75.313,68.813,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.012,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.0,0.0
9062007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.344,2.248,11.048,0.799,67.095,68.663,73.232,65.019,63.359,0.0,0.036,0.087,20.0,20.0,65.631,50.049,0.0,75.473,76.68,74.64,79.316,42.958,56.959,51.291,-10.82,75.188,75.688,72.625,72.188,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,72.188,71.25,-0.052,77.75,75.0,71.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.008,76.125,75.5,69.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.438,68.813,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.012,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
9062007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.344,2.248,9.286,1.672,67.203,68.663,73.337,65.124,63.573,0.0,0.04,0.083,20.0,20.0,65.547,50.077,0.0,75.473,76.754,74.64,79.242,42.958,56.854,51.291,-10.82,75.188,75.688,72.625,72.188,68.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,72.188,71.25,-0.052,77.75,74.938,71.563,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,76.313,75.625,70.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,68.875,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.026,0.012,0.0,0.0,0.033,0.035,-0.007,-0.0,-0.0,0.0
