DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.328,2.248,14.572,1.915,67.095,68.769,73.232,65.124,63.466,0.0,0.04,0.087,20.0,20.0,65.435,50.077,0.0,75.259,76.68,74.64,79.242,43.031,57.063,51.364,-10.82,75.25,75.625,72.5,72.188,68.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.375,72.063,71.375,-0.052,77.813,75.0,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.01,76.125,75.625,70.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,68.875,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.015,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
9062007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.328,2.248,9.286,0.39,67.203,68.769,73.443,65.23,63.466,0.0,0.04,0.087,20.0,20.0,65.239,50.161,0.0,75.473,76.68,74.746,79.242,43.104,56.959,51.437,-10.82,75.0,75.688,72.625,72.188,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.891,72.063,71.25,-0.052,77.75,74.938,71.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,76.125,75.5,70.0,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,68.875,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.016,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
9062007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.359,2.248,9.286,1.94,67.31,68.769,73.443,65.23,63.68,0.0,0.036,0.087,20.0,20.0,65.154,50.105,0.0,75.366,76.606,74.64,79.242,43.178,57.168,51.437,-10.828,75.125,75.625,72.625,72.188,69.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,72.188,71.375,-0.052,77.625,74.938,71.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,76.125,75.5,70.188,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,68.875,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.012,0.0,0.0,0.033,0.034,-0.006,-0.0,-0.0,0.0
9062007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.359,2.248,7.522,2.057,67.31,68.769,73.443,65.23,63.68,0.0,0.036,0.087,20.0,20.0,65.07,50.049,0.0,75.366,76.68,74.64,79.242,43.251,57.168,51.51,-10.82,75.063,75.563,72.625,72.188,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,72.063,71.375,-0.052,77.75,74.938,71.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.008,76.125,75.688,70.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,69.0,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.015,0.012,0.0,0.0,0.033,0.035,-0.005,-0.0,-0.0,0.0
9062007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.375,2.248,5.758,1.58,67.31,68.769,73.443,65.23,63.68,0.0,0.04,0.087,20.0,20.0,64.958,50.021,0.0,75.366,76.68,74.746,79.242,43.397,57.063,51.583,-10.82,75.375,75.375,72.5,72.188,69.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.328,72.063,71.25,-0.052,77.625,75.0,71.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.375,0.006,76.125,75.625,70.313,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,69.0,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.016,0.012,0.0,0.0,0.033,0.034,-0.006,-0.0,-0.0,0.0
9062007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.234,2.248,7.522,1.799,67.633,68.769,73.548,65.23,64.001,0.0,0.036,0.087,20.0,20.0,64.874,49.965,0.0,75.581,76.68,74.746,79.168,43.324,57.063,51.51,-10.82,75.375,75.313,72.625,72.188,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.805,72.188,71.375,-0.052,77.625,75.0,71.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,76.125,75.5,70.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.5,75.313,69.188,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9062007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.078,3.37,7.522,1.548,67.418,68.769,73.548,65.336,63.787,0.0,0.036,0.087,20.0,20.0,64.762,49.909,0.0,75.366,76.606,74.746,79.242,43.471,57.063,51.583,-10.82,75.375,75.25,72.5,72.188,69.125,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.828,72.188,71.25,-0.052,77.625,75.25,71.75,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,76.0,75.625,70.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.5,75.313,69.188,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.012,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
9062007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.375,2.248,5.758,1.887,67.525,68.875,73.653,65.441,63.787,0.0,0.04,0.087,20.0,20.0,64.678,49.825,0.0,75.259,76.606,74.746,79.168,43.544,57.377,51.656,-10.82,75.563,75.188,72.625,72.063,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.813,72.188,71.375,-0.052,77.625,75.0,71.75,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.007,76.125,75.625,70.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.011,74.5,75.313,69.313,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.012,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.0,0.0
9062007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.031,2.248,5.758,1.014,67.525,68.875,73.548,65.336,63.787,0.0,0.036,0.087,20.0,20.0,64.594,49.825,0.0,75.366,76.606,74.746,79.242,43.617,57.168,51.728,-10.82,75.5,75.188,72.625,72.188,69.125,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,72.188,71.375,-0.052,77.625,75.0,71.75,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,76.125,75.625,70.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,69.313,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
9062007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.031,2.248,7.522,1.412,67.633,68.875,73.548,65.441,63.894,0.0,0.036,0.087,20.0,20.0,64.453,49.825,0.0,75.259,76.606,74.64,79.094,43.544,57.272,51.801,-10.828,75.5,75.25,72.5,72.188,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.992,72.188,71.375,-0.052,77.625,75.0,71.75,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.006,76.125,75.688,70.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.01,74.5,75.313,69.313,74.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.015,0.012,0.0,0.0,0.033,0.034,-0.006,-0.0,-0.001,0.0
9062007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.891,2.248,5.758,2.138,67.633,68.875,73.653,65.336,64.001,0.0,0.036,0.087,20.0,20.0,64.369,49.825,0.0,75.259,76.68,74.746,79.168,43.764,57.272,51.801,-10.828,75.563,75.188,72.625,72.188,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.922,72.313,71.375,-0.052,77.625,75.0,71.75,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.009,76.125,75.625,70.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,69.313,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.012,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
9062007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.172,2.248,5.758,3.76,67.741,68.875,73.653,65.441,64.001,0.0,0.04,0.087,20.0,20.0,64.229,49.825,0.0,75.259,76.606,74.64,79.242,43.837,57.272,51.801,-10.82,75.625,75.125,72.5,72.188,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,72.188,71.375,-0.052,77.563,75.0,71.75,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.0,75.625,70.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.375,75.313,69.313,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.012,0.0,0.0,0.033,0.035,-0.006,-0.0,-0.0,0.0
9062007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.953,2.248,3.993,1.414,67.741,68.875,73.653,65.547,64.001,0.0,0.04,0.087,20.0,20.0,64.145,49.825,0.0,75.151,76.68,74.64,79.094,43.837,57.586,51.947,-10.82,75.625,75.125,72.625,72.188,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.188,72.313,71.375,-0.052,77.563,75.0,71.813,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.009,76.0,75.625,70.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,75.313,69.375,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.014,0.012,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
9062007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.125,2.248,3.993,2.132,67.741,68.875,73.548,65.441,64.108,0.0,0.036,0.087,20.0,20.0,64.089,49.881,0.0,75.259,76.606,74.64,79.168,43.984,57.69,52.02,-10.82,75.75,75.125,72.625,72.063,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,72.188,71.375,-0.052,77.563,75.0,71.813,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.0,75.625,70.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.011,74.5,75.313,69.375,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
9062007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.328,2.248,5.758,2.085,67.848,68.875,73.548,65.547,64.108,0.0,0.04,0.087,20.0,20.0,63.977,49.937,0.0,75.259,76.532,74.64,79.094,43.984,57.481,52.093,-10.828,75.875,75.125,72.5,72.188,69.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.375,72.313,71.438,-0.052,77.563,75.0,71.813,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.125,75.625,70.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.021,74.5,75.313,69.375,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.012,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.0,0.0
9062007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.992,2.248,3.993,1.636,68.064,68.769,73.443,65.441,64.322,0.0,0.036,0.087,20.0,20.0,63.892,49.937,0.0,75.366,76.606,74.64,79.094,43.984,57.481,52.02,-10.82,75.75,75.125,72.625,72.063,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,72.313,71.375,-0.052,77.438,75.25,72.0,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.125,75.688,70.813,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.021,74.375,75.438,69.5,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.02,0.0,0.0,0.033,0.035,-0.007,-0.0,-0.0,0.0
9062007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.859,2.248,3.993,1.643,67.956,68.875,73.548,65.547,64.108,0.0,0.036,0.087,20.0,20.0,63.78,49.965,0.0,75.044,76.606,74.64,79.168,44.057,57.586,52.093,-10.82,75.625,75.188,72.625,72.188,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,72.188,71.375,-0.052,77.563,75.25,71.813,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.125,75.625,70.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.011,74.5,75.313,69.5,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.016,0.012,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.0,0.0
9062007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.859,2.248,3.993,2.128,68.064,68.875,73.443,65.652,64.429,0.0,0.036,0.087,20.0,20.0,63.696,50.021,0.0,75.366,76.532,74.64,79.094,44.13,57.481,52.165,-10.828,75.625,75.188,72.625,72.063,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,72.313,71.375,-0.052,77.563,75.0,71.813,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.125,75.625,70.813,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,69.5,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,0.012,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
9062007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.266,2.248,5.758,1.846,67.956,68.875,73.443,65.652,64.215,0.0,0.04,0.083,20.0,20.0,63.584,50.021,0.0,75.151,76.606,74.64,79.094,44.277,57.69,52.238,-10.82,75.75,75.188,72.5,72.063,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.703,72.313,71.375,-0.052,77.438,75.25,72.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.5,0.008,76.0,75.625,70.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.5,75.313,69.5,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.012,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.0,0.0
9062007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.516,2.248,5.758,1.241,68.064,68.981,73.548,65.652,64.215,0.0,0.036,0.083,20.0,20.0,63.472,50.049,0.0,75.151,76.532,74.533,79.094,44.277,57.899,52.238,-10.82,75.75,75.188,72.625,72.063,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,72.313,71.375,-0.052,77.438,75.25,72.0,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.125,75.688,70.875,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.5,75.313,69.5,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,-0.072,-0.015,0.012,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,0.0
9062007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.727,2.248,5.758,0.994,68.064,68.981,73.443,65.652,64.322,0.0,0.04,0.087,20.0,20.0,63.36,50.077,0.0,75.151,76.532,74.64,79.02,44.35,57.899,52.311,-10.82,75.75,75.25,72.625,71.875,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,72.188,71.375,-0.052,77.438,75.25,72.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.008,76.0,75.625,70.875,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,69.563,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
9062007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.022,0.034,0.0,80.0,55.0,1.4,16.375,2.248,7.522,2.123,68.064,68.981,73.443,65.652,64.322,0.0,0.036,0.083,20.0,20.0,63.275,50.105,0.0,75.044,76.606,74.533,79.094,44.423,57.795,52.311,-10.828,75.75,75.313,72.5,72.063,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,72.313,71.438,-0.052,77.438,75.25,72.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.5,0.008,76.0,75.625,70.875,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.375,75.313,69.563,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.026,0.02,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.0,0.0
9062007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.188,2.248,5.758,1.355,68.064,68.981,73.443,65.758,64.322,0.0,0.04,0.087,20.0,20.0,63.163,50.105,0.0,75.151,76.458,74.533,79.02,44.496,57.795,52.384,-10.82,75.813,75.313,72.5,72.063,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.438,72.313,71.375,-0.052,77.438,75.25,72.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.0,75.688,70.875,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,69.563,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.016,0.012,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
9062007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.031,2.248,5.758,1.914,68.064,68.981,73.443,65.758,64.429,0.0,0.036,0.087,20.0,20.0,63.079,50.161,0.0,75.044,76.458,74.533,78.946,44.496,58.003,52.457,-10.82,75.75,75.438,72.5,72.063,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.711,72.313,71.375,-0.052,77.438,75.25,72.0,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.125,75.688,71.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,69.75,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.149,-0.028,0.012,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.0,0.0
9062007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.031,2.248,5.758,1.221,68.171,69.3,73.548,66.075,64.322,0.0,0.036,0.087,20.0,20.0,62.967,50.133,0.0,75.044,76.532,74.64,79.02,44.643,57.899,52.457,-10.82,75.563,75.5,72.5,72.063,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.844,72.313,71.375,-0.052,77.25,75.25,72.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.0,75.625,71.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.375,75.313,69.75,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.012,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,0.0
9062007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.141,2.248,7.522,1.663,68.279,69.087,73.443,65.864,64.429,0.0,0.036,0.083,20.0,20.0,62.855,50.161,0.0,75.044,76.384,74.533,78.946,44.643,57.899,52.53,-10.82,75.5,75.563,72.5,72.063,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,72.313,71.375,-0.052,77.25,75.25,72.0,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.0,75.625,71.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.375,75.313,69.75,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.017,0.012,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
9062007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.0,2.248,7.522,0.741,68.494,69.087,73.337,65.969,64.643,0.0,0.036,0.087,20.0,20.0,62.799,50.189,0.0,75.151,76.384,74.64,78.946,44.716,57.899,52.53,-10.828,75.375,75.625,72.5,71.875,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.359,72.313,71.375,-0.052,77.25,75.25,72.0,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.125,75.625,71.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,69.75,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.012,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.0,0.0
9062007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.328,2.248,5.758,2.089,68.279,69.087,73.337,65.864,64.536,0.0,0.04,0.087,20.0,20.0,62.714,50.217,0.0,74.936,76.458,74.533,79.02,44.789,58.212,52.602,-10.828,75.25,75.688,72.5,72.063,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.453,72.313,71.375,-0.052,77.25,75.313,72.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.0,75.625,71.0,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,69.875,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.012,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
9062007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.844,2.248,5.758,1.393,68.279,69.087,73.337,65.969,64.536,0.0,0.04,0.087,20.0,20.0,62.658,50.245,0.0,75.044,76.458,74.427,78.946,44.863,58.212,52.675,-10.828,75.188,75.688,72.438,72.063,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.406,72.313,71.438,-0.052,77.25,75.25,72.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.008,76.0,75.625,71.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,69.875,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.027,0.012,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
9062007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.109,2.248,7.522,1.595,68.386,69.087,73.337,65.969,64.536,0.0,0.036,0.087,20.0,20.0,62.546,50.245,0.0,74.829,76.458,74.64,78.946,44.936,58.108,52.675,-10.82,75.188,75.75,72.5,72.063,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,72.313,71.375,-0.052,77.25,75.313,72.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.0,75.625,71.125,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,69.875,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.012,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
9062007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.109,2.248,5.758,2.139,68.386,69.194,73.337,66.075,64.536,0.0,0.036,0.087,20.0,20.0,62.462,50.245,0.0,74.936,76.31,74.64,78.873,45.009,58.108,52.748,-10.828,75.125,75.75,72.5,72.063,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.563,72.438,71.375,-0.052,77.125,75.25,72.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.008,76.0,75.688,71.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,70.0,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
9062007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,16.688,2.248,11.048,0.691,68.386,69.087,73.232,66.075,64.536,0.0,0.04,0.087,20.0,20.0,62.378,50.161,0.0,74.829,76.384,74.533,78.946,45.083,58.421,52.821,-10.82,75.0,75.75,72.5,72.063,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.391,72.313,71.438,-0.052,77.125,75.25,72.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.007,76.0,75.625,71.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.0,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.003,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
9062007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.016,2.248,5.758,0.796,68.386,69.3,73.443,66.286,64.643,0.0,0.036,0.087,20.0,20.0,62.294,50.161,0.0,74.936,76.458,74.533,78.946,45.083,58.212,52.821,-10.82,74.875,75.938,72.5,72.063,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,72.438,71.438,-0.052,77.125,75.0,72.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.0,75.625,71.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.0,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.028,0.012,0.0,0.0,0.033,0.035,-0.008,0.0,-0.0,0.0
9062007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.813,2.248,3.993,1.294,68.494,69.194,73.232,66.075,64.643,0.0,0.036,0.087,20.0,20.0,62.238,50.273,0.0,74.936,76.384,74.533,78.946,45.156,58.317,52.894,-10.82,74.875,76.0,72.438,72.063,69.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.703,72.313,71.438,-0.052,77.125,75.0,72.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,76.0,75.625,71.25,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.0,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.03,0.012,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
9062007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.016,2.248,3.993,2.097,68.494,69.194,73.337,66.181,64.75,0.0,0.036,0.087,20.0,20.0,62.154,50.189,0.0,74.829,76.31,74.533,78.799,45.156,58.317,52.967,-10.82,75.063,76.0,72.5,72.063,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,72.438,71.438,-0.052,77.125,75.25,72.313,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.0,75.688,71.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,70.0,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.012,0.0,0.0,0.034,0.034,-0.008,-0.0,-0.0,0.0
9062007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.813,2.248,2.228,1.823,68.494,69.194,73.337,66.181,64.75,0.0,0.04,0.083,20.0,20.0,62.097,50.217,0.0,74.829,76.384,74.533,78.873,45.302,58.526,52.894,-10.828,75.25,75.875,72.5,71.875,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,72.438,71.375,-0.052,77.125,75.25,72.25,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,75.875,75.688,71.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.25,75.313,70.125,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.016,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
9062007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.508,2.248,5.758,0.561,68.602,69.087,73.443,66.181,64.75,0.0,0.04,0.087,20.0,20.0,61.985,50.077,0.0,74.829,76.384,74.427,78.873,45.376,58.421,53.039,-10.82,75.188,75.813,72.5,72.063,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,72.438,71.438,-0.052,77.125,75.25,72.25,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.007,75.75,75.688,71.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.25,75.25,70.125,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,-0.015,0.012,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.0
9062007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.508,2.248,7.522,2.068,68.494,69.194,73.443,66.181,64.75,0.0,0.04,0.087,20.0,20.0,61.929,49.993,0.0,74.829,76.384,74.427,78.873,45.376,58.63,52.967,-10.82,75.063,76.0,72.5,72.063,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.609,72.438,71.438,-0.052,77.0,75.25,72.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.008,75.875,75.625,71.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.011,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
9062007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,16.656,2.248,5.758,1.593,68.709,69.194,73.443,66.286,64.857,0.0,0.036,0.083,20.0,20.0,61.817,49.937,0.0,74.829,76.31,74.533,78.799,45.522,58.421,53.112,-10.82,75.0,76.188,72.438,72.063,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,72.438,71.375,-0.052,77.0,75.25,72.25,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.007,75.875,75.625,71.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.125,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.02,0.0,0.0,0.034,0.034,-0.008,-0.0,-0.0,0.0
9062007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.844,2.248,5.758,0.685,68.602,69.194,73.443,66.286,64.857,0.0,0.036,0.087,20.0,20.0,61.733,49.937,0.0,74.722,76.236,74.427,78.873,45.522,58.421,53.112,-10.828,75.0,76.25,72.438,72.063,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,72.438,71.438,-0.052,77.0,75.0,72.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.006,75.875,75.625,71.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.032,0.012,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
9062007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.031,2.248,5.758,2.138,68.602,69.3,73.548,66.286,64.857,0.0,0.036,0.087,20.0,20.0,61.677,49.937,0.0,74.829,76.31,74.533,78.799,45.595,58.735,53.112,-10.82,74.938,76.438,72.5,72.063,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.82,72.438,71.438,-0.052,77.0,75.0,72.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,75.875,75.625,71.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,70.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
9062007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.406,2.248,5.758,0.565,68.709,69.3,73.443,66.498,64.964,0.0,0.04,0.087,20.0,20.0,61.621,49.965,0.0,74.829,76.236,74.427,78.799,45.595,58.63,53.185,-10.828,74.938,76.563,72.438,72.063,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,72.438,71.438,-0.052,77.0,75.313,72.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,75.875,75.625,71.5,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.375,75.313,70.188,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.012,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,0.0
9062007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.25,2.248,5.758,1.93,68.709,69.194,73.548,66.392,64.964,0.0,0.036,0.087,20.0,20.0,61.536,49.993,0.0,74.829,76.236,74.533,78.799,45.669,58.839,53.258,-10.82,74.875,76.625,72.313,72.063,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.703,72.563,71.438,-0.052,77.0,75.25,72.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,75.875,75.625,71.5,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.012,0.0,0.0,0.033,0.035,-0.009,0.0,-0.0,0.0
9062007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.531,2.248,5.758,2.101,68.817,69.3,73.548,66.392,64.964,0.0,0.036,0.083,20.0,20.0,61.452,49.993,0.0,74.722,76.31,74.427,78.799,45.815,58.63,53.331,-10.82,74.813,76.625,72.438,71.875,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,72.438,71.438,-0.052,76.938,75.25,72.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,75.875,75.625,71.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
9062007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.531,2.248,3.993,0.979,68.709,69.3,73.548,66.392,64.857,0.0,0.036,0.087,20.0,20.0,61.396,50.021,0.0,74.614,76.31,74.533,78.799,45.815,58.944,53.331,-10.828,74.813,76.625,72.438,72.063,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,72.438,71.438,-0.052,77.0,75.25,72.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,75.875,75.625,71.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.019,74.375,75.313,70.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.031,0.011,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,0.0
9062007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.297,2.248,3.993,0.351,69.032,69.3,73.443,66.392,65.286,0.0,0.04,0.087,20.0,20.0,61.312,50.049,0.0,74.936,76.236,74.427,78.799,45.888,58.735,53.404,-10.828,74.813,76.875,72.438,72.063,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.563,72.563,71.438,-0.052,77.0,75.25,72.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,75.875,75.625,71.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.012,0.0,0.0,0.034,0.034,-0.009,0.0,-0.0,0.0
9062007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.641,2.248,3.993,1.687,68.817,69.3,73.443,66.498,65.071,0.0,0.036,0.083,20.0,20.0,61.256,50.049,0.0,74.614,76.236,74.427,78.725,45.962,58.944,53.404,-10.82,74.688,76.938,72.5,72.063,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,72.438,71.438,-0.052,76.938,75.25,72.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,75.875,75.625,71.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.25,75.313,70.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.011,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,0.0
9062007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.047,2.248,3.993,0.406,68.817,69.3,73.443,66.498,65.071,0.0,0.036,0.087,20.0,20.0,61.144,50.105,0.0,74.722,76.236,74.427,78.725,46.035,59.048,53.476,-10.82,74.688,77.0,72.5,72.063,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,72.563,71.563,-0.052,76.938,75.0,72.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,75.875,75.625,71.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.03,0.011,0.0,0.0,0.033,0.035,-0.008,0.0,-0.0,0.0
9062007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,5.758,0.53,68.817,69.3,73.337,66.498,65.071,0.0,0.036,0.087,20.0,20.0,61.06,50.105,0.0,74.722,76.236,74.427,78.725,46.108,59.048,53.549,-10.82,74.625,77.063,72.438,72.063,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.109,72.438,71.563,-0.052,76.938,75.0,72.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.007,75.875,75.625,71.625,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.25,75.438,70.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.017,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,-0.0
9062007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.031,2.248,3.993,2.112,68.925,69.406,73.443,66.498,65.071,0.0,0.036,0.087,20.0,20.0,61.004,50.133,0.0,74.614,76.236,74.427,78.725,46.181,58.839,53.549,-10.82,74.688,77.25,72.5,72.063,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,72.563,71.438,-0.052,76.938,75.25,72.625,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,75.875,75.625,71.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.5,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.012,0.0,0.0,0.033,0.035,-0.009,0.0,-0.0,0.0
9062007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.891,2.248,3.993,2.125,68.925,69.406,73.443,66.498,65.178,0.0,0.036,0.087,20.0,20.0,60.919,50.161,0.0,74.722,76.236,74.427,78.725,46.181,58.839,53.622,-10.82,74.688,77.313,72.438,72.063,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,72.563,71.438,-0.052,76.938,75.25,72.625,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.007,76.0,75.625,71.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.25,75.438,70.5,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.012,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.0
9062007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.891,2.248,3.993,2.223,69.14,69.3,73.232,66.498,65.393,0.0,0.04,0.087,20.0,20.0,60.863,50.189,0.0,74.829,76.236,74.533,78.725,46.255,59.153,53.622,-10.82,74.563,77.313,72.438,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,72.438,71.438,-0.052,76.938,75.25,72.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.007,75.875,75.625,71.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.438,70.5,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.018,0.011,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,0.0
9062007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.531,2.248,3.993,1.468,68.925,69.406,73.337,66.603,65.178,0.0,0.036,0.083,20.0,20.0,60.779,50.189,0.0,74.614,76.236,74.427,78.651,46.328,59.153,53.695,-10.82,74.563,77.438,72.313,72.063,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.617,72.438,71.438,-0.052,76.813,75.0,72.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,75.875,75.625,71.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.25,75.25,70.5,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.029,0.011,0.0,0.0,0.033,0.035,-0.008,0.0,0.0,0.0
9062007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.586,2.248,3.993,2.078,69.032,69.512,73.337,66.603,65.286,0.0,0.04,0.083,20.0,20.0,60.695,50.217,0.0,74.614,76.236,74.533,78.651,46.401,59.048,53.695,-10.82,74.563,77.5,72.438,71.875,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.781,72.563,71.438,-0.052,76.938,75.0,72.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,75.875,75.688,71.625,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.016,74.188,75.313,70.5,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.224,0.001,0.0,0.149,-0.017,0.012,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
