DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.047,2.248,3.993,1.244,69.032,69.406,73.232,66.603,65.286,0.0,0.036,0.087,20.0,20.0,60.611,50.245,0.0,74.614,76.236,74.215,78.725,46.475,59.048,53.768,-10.82,74.5,77.563,72.438,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,72.438,71.438,-0.052,76.813,75.0,72.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,75.875,75.625,71.75,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.25,75.438,70.5,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.012,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,0.0
9062007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.563,2.248,3.993,0.633,69.032,69.512,73.337,66.709,65.286,0.0,0.036,0.087,20.0,20.0,60.555,50.273,0.0,74.614,76.162,74.427,78.651,46.475,59.048,53.841,-10.82,74.688,77.563,72.438,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,72.563,71.438,-0.052,76.938,75.0,72.75,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,75.875,75.688,71.75,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.188,75.313,70.563,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.017,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9062007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.563,2.248,3.993,2.056,69.355,69.512,73.232,66.709,65.607,0.0,0.036,0.087,20.0,20.0,60.527,50.245,0.0,74.829,76.162,74.321,78.651,46.621,59.153,53.913,-10.828,74.5,77.688,72.438,72.063,70.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,72.563,71.563,-0.052,76.938,75.25,72.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,75.875,75.688,71.813,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.25,75.313,70.563,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
9062007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.883,2.248,3.993,1.357,69.14,69.512,73.232,66.709,65.286,0.0,0.04,0.083,20.0,20.0,60.443,50.273,0.0,74.507,76.236,74.427,78.651,46.621,59.153,53.913,-10.82,74.5,77.75,72.313,71.875,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,72.438,71.438,-0.052,76.813,75.0,72.75,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.007,75.875,75.688,71.75,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.25,75.313,70.563,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.016,0.012,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,0.0
9062007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.359,2.248,5.758,0.908,69.14,69.512,73.232,66.815,65.393,0.0,0.036,0.087,20.0,20.0,60.387,50.301,0.0,74.507,76.088,74.533,78.651,46.694,59.362,53.986,-10.828,74.438,77.813,72.438,72.063,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.891,72.563,71.563,-0.052,76.813,75.25,72.75,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.875,75.625,71.75,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.188,75.313,70.688,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.012,0.0,0.0,0.033,0.034,-0.008,0.0,0.0,0.0
9062007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,5.758,0.417,69.14,69.406,73.127,66.815,65.393,0.0,0.036,0.087,20.0,20.0,60.359,50.301,0.0,74.507,76.236,74.321,78.651,46.768,59.257,53.986,-10.82,74.25,77.938,72.438,72.063,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,72.563,71.438,-0.052,76.813,75.25,72.75,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,75.875,75.625,71.75,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.25,75.313,70.688,74.563,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.012,0.0,0.0,0.033,0.034,-0.009,0.0,-0.0,0.0
9062007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.719,2.248,2.228,3.008,69.248,69.512,73.127,66.815,65.393,0.0,0.036,0.083,20.0,20.0,60.33,50.273,0.0,74.614,76.088,74.427,78.577,46.768,59.257,53.986,-10.82,74.313,78.0,72.438,71.875,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,72.438,71.438,-0.052,76.813,75.25,72.75,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.875,75.625,71.813,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.021,74.188,75.438,70.688,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.012,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,0.0
9062007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.719,2.248,9.286,1.246,69.248,69.512,73.232,66.815,65.393,0.0,0.036,0.087,20.0,20.0,60.246,50.217,0.0,74.614,76.162,74.321,78.577,46.841,59.257,54.059,-10.82,74.188,78.063,72.438,71.875,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,72.563,71.438,-0.052,76.625,75.25,72.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.009,75.875,75.625,71.75,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.25,75.313,70.688,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.016,0.012,0.0,0.0,0.033,0.034,-0.009,-0.0,-0.001,0.0
9062007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.109,2.248,5.758,1.13,69.248,69.512,73.232,66.815,65.5,0.0,0.036,0.083,20.0,20.0,60.162,50.273,0.0,74.507,76.088,74.321,78.577,46.914,59.362,54.132,-10.828,74.0,78.25,72.438,72.063,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,72.563,71.438,-0.052,76.625,75.25,72.75,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.007,75.75,75.625,71.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.25,75.313,70.813,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.017,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9062007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.313,2.248,3.993,1.273,69.355,69.512,73.337,66.815,65.607,0.0,0.036,0.087,20.0,20.0,60.078,50.245,0.0,74.614,76.162,74.427,78.577,46.987,59.571,54.132,-10.82,74.0,78.313,72.438,72.063,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,72.688,71.438,-0.052,76.813,75.25,72.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.01,75.875,75.688,71.75,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.188,75.313,70.813,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.017,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
9062007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.328,2.248,3.993,0.517,69.248,69.512,73.337,66.92,65.5,0.0,0.036,0.083,20.0,20.0,60.022,50.161,0.0,74.507,76.014,74.321,78.503,46.987,59.362,54.205,-10.82,73.813,78.375,72.313,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.781,72.563,71.438,-0.052,76.625,75.313,72.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.007,75.688,75.688,71.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.021,74.25,75.313,70.813,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,0.012,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
9062007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.125,2.248,2.228,1.799,69.355,69.512,73.337,66.92,65.5,0.0,0.036,0.083,20.0,20.0,59.994,50.105,0.0,74.507,76.088,74.321,78.577,47.061,59.675,54.205,-10.82,74.063,78.313,72.313,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.688,72.563,71.438,-0.052,76.625,75.313,72.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,75.75,75.688,71.75,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.021,74.188,75.313,70.813,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.017,0.011,0.0,0.0,0.033,0.035,-0.009,0.0,0.0,-0.0
9062007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.094,3.37,3.993,1.692,69.248,69.618,73.337,66.92,65.607,0.0,0.036,0.087,20.0,20.0,59.91,50.049,0.0,74.507,76.088,74.321,78.577,47.134,59.466,54.278,-10.82,74.125,78.313,72.313,72.063,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.797,72.688,71.438,-0.052,76.625,75.313,72.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.007,75.75,75.688,72.063,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.188,75.313,70.813,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.017,0.012,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
9062007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,3.993,0.472,69.355,69.618,73.443,66.92,65.607,0.0,0.036,0.087,20.0,20.0,59.854,50.049,0.0,74.399,76.088,74.321,78.577,47.207,59.675,54.278,-10.82,74.25,78.438,72.438,72.063,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.555,72.688,71.563,-0.052,76.625,75.25,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.875,75.625,71.813,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.188,75.313,70.813,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
9062007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.484,2.248,3.993,1.133,69.355,69.618,73.443,66.92,65.607,0.0,0.036,0.087,20.0,20.0,59.77,49.937,0.0,74.399,76.088,74.321,78.577,47.28,59.571,54.35,-10.82,74.188,78.5,72.313,72.063,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.695,72.563,71.563,-0.052,76.625,75.313,72.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.875,75.688,71.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.188,75.438,70.813,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9062007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.703,2.248,3.993,1.913,69.355,69.618,73.548,66.92,65.607,0.0,0.036,0.087,20.0,20.0,59.742,49.909,0.0,74.507,76.088,74.321,78.577,47.28,59.571,54.35,-10.82,73.875,78.625,72.313,72.063,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.844,72.688,71.438,-0.052,76.625,75.25,72.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.006,75.75,75.688,72.063,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.25,75.438,71.0,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9062007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.703,2.248,2.228,2.064,69.248,69.618,73.443,67.026,65.607,0.0,0.04,0.087,20.0,20.0,59.657,49.853,0.0,74.399,76.162,74.427,78.503,47.354,59.571,54.496,-10.82,73.563,78.688,72.313,71.875,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,72.688,71.438,-0.052,76.625,75.25,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.75,75.688,72.063,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.188,75.313,71.0,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.001,-0.0
9062007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.672,2.248,3.993,1.269,69.355,69.618,73.548,67.026,65.607,0.0,0.036,0.087,20.0,20.0,59.573,49.881,0.0,74.399,76.014,74.321,78.503,47.427,59.675,54.496,-10.82,73.438,78.813,72.438,71.875,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,72.688,71.563,-0.052,76.625,75.25,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.007,75.75,75.688,72.063,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.188,75.313,71.0,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.969,2.248,2.228,1.872,69.463,69.618,73.548,67.026,65.821,0.0,0.036,0.087,20.0,20.0,59.573,49.853,0.0,74.399,76.088,74.321,78.503,47.427,59.884,54.496,-10.82,73.563,78.813,72.313,72.063,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,72.688,71.563,-0.052,76.563,75.25,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.75,75.688,72.063,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.012,74.188,75.313,71.0,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.016,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9062007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,3.993,1.652,69.463,69.936,73.758,67.026,65.714,0.0,0.036,0.087,20.0,20.0,59.489,49.825,0.0,74.399,76.014,74.427,78.503,47.574,59.78,54.569,-10.82,73.313,78.938,72.313,72.063,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,72.688,71.563,-0.052,76.563,75.313,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,75.75,75.625,72.063,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.188,75.313,71.0,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.852,2.248,2.228,1.775,69.678,69.724,73.548,67.131,65.928,0.0,0.036,0.087,20.0,20.0,59.461,49.825,0.0,74.614,76.014,74.321,78.429,47.574,59.78,54.569,-10.82,73.438,79.063,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,72.813,71.438,-0.052,76.563,75.313,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,75.75,75.625,72.063,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.188,75.313,71.0,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.031,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.188,2.248,3.993,1.971,69.678,69.936,73.758,67.131,66.035,0.0,0.04,0.087,20.0,20.0,59.433,49.881,0.0,74.614,76.014,74.321,78.429,47.647,59.884,54.715,-10.828,73.125,79.125,72.313,72.063,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.836,72.688,71.563,-0.052,76.563,75.25,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.75,75.688,72.063,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.188,75.313,71.063,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.017,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.25,2.248,2.228,1.131,69.463,69.724,73.443,67.343,65.821,0.0,0.04,0.087,20.0,20.0,59.349,49.909,0.0,74.399,76.014,74.321,78.429,47.72,59.884,54.715,-10.828,73.063,79.188,72.313,72.063,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.188,72.688,71.563,-0.052,76.563,75.25,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.75,75.688,72.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.188,75.313,71.063,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.017,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
9062007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.25,2.248,2.228,1.689,69.57,69.724,73.443,67.131,65.821,0.0,0.036,0.087,20.0,20.0,59.265,49.909,0.0,74.399,76.014,74.427,78.429,47.72,60.093,54.715,-10.82,72.875,79.313,72.438,72.063,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.883,72.688,71.563,-0.052,76.563,75.25,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.75,75.688,72.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.188,75.313,71.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
9062007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.898,2.248,2.228,1.795,69.57,69.724,73.443,67.131,65.928,0.0,0.04,0.087,20.0,20.0,59.209,49.909,0.0,74.399,76.014,74.321,78.503,47.867,59.884,54.787,-10.82,72.75,79.438,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.531,72.813,71.563,-0.052,76.563,75.25,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.006,75.688,75.688,72.125,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.188,75.313,71.063,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.032,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.313,1.126,2.228,0.217,69.463,69.724,73.443,67.131,65.821,0.0,0.04,0.087,20.0,20.0,59.237,49.965,0.0,74.292,76.088,74.321,78.503,47.867,59.884,54.86,-10.82,72.75,79.438,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.914,72.688,71.563,-0.052,76.563,75.25,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.75,75.688,72.125,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.063,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.016,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.797,2.248,3.993,1.246,69.57,69.936,73.337,67.343,65.821,0.0,0.036,0.087,20.0,20.0,59.209,49.993,0.0,74.292,76.014,74.321,78.503,47.94,59.988,54.86,-10.82,72.688,79.438,72.313,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,72.688,71.563,-0.052,76.563,75.25,72.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.75,75.688,72.125,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.015,74.188,75.313,71.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
9062007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.984,2.248,2.228,2.124,69.786,69.83,73.337,67.131,66.142,0.0,0.036,0.083,20.0,20.0,59.096,49.937,0.0,74.507,75.94,74.321,78.429,48.013,60.197,54.933,-10.82,72.625,79.563,72.125,71.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,72.688,71.438,-0.052,76.563,75.25,72.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.688,72.125,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.188,75.313,71.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9062007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.867,2.248,2.228,2.139,69.678,69.83,73.337,67.237,65.928,0.0,0.04,0.083,20.0,20.0,59.012,49.965,0.0,74.292,76.014,74.215,78.503,48.013,60.302,54.933,-10.82,72.438,79.625,72.313,72.063,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.234,72.813,71.563,-0.052,76.438,75.25,72.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.006,75.75,75.688,72.188,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.011,74.063,75.438,71.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.017,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
9062007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.867,2.248,0.462,2.327,69.893,69.83,73.337,67.237,66.142,0.0,0.036,0.087,20.0,20.0,59.04,49.965,0.0,74.507,76.014,74.427,78.429,48.16,60.093,54.933,-10.82,72.25,79.625,72.313,71.875,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,72.688,71.563,-0.052,76.438,75.25,72.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,75.688,75.688,72.188,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.063,75.313,71.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.219,2.248,3.993,1.549,69.893,69.83,73.337,67.343,66.249,0.0,0.04,0.087,20.0,20.0,58.984,49.993,0.0,74.507,75.94,74.427,78.356,48.16,60.093,55.079,-10.82,72.563,79.75,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,72.688,71.563,-0.052,76.438,75.313,72.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.007,75.75,75.688,72.188,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.063,75.313,71.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.035,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.797,2.248,2.228,2.099,69.678,69.83,73.232,67.237,66.035,0.0,0.036,0.087,20.0,20.0,58.9,50.021,0.0,74.292,75.94,74.215,78.356,48.233,60.197,55.079,-10.828,72.188,79.813,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.391,72.688,71.563,-0.052,76.438,75.313,72.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.75,75.688,72.188,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.188,75.313,71.188,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.017,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.109,2.248,2.228,2.024,69.678,69.83,73.337,67.343,66.035,0.0,0.04,0.087,20.0,20.0,58.9,49.993,0.0,74.184,75.94,74.321,78.356,48.233,60.197,55.152,-10.828,72.25,79.875,72.313,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,72.688,71.563,-0.052,76.438,75.313,73.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.688,75.688,72.188,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.188,75.313,71.313,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.25,2.248,2.228,2.139,69.678,69.83,73.232,67.343,66.142,0.0,0.036,0.087,20.0,20.0,58.816,50.021,0.0,74.292,75.866,74.427,78.356,48.306,60.197,55.152,-10.82,71.875,79.938,72.313,72.063,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.406,72.813,71.563,-0.052,76.438,75.313,72.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.188,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.063,75.313,71.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.25,2.248,2.228,1.899,69.678,69.83,73.232,67.343,66.142,0.0,0.036,0.087,20.0,20.0,58.844,49.993,0.0,74.292,75.94,74.215,78.429,48.379,60.406,55.152,-10.828,71.688,80.063,72.313,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,72.813,71.563,-0.052,76.438,75.313,73.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.75,75.688,72.313,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.188,75.313,71.313,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,-0.032,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.414,2.248,2.228,1.265,69.786,69.83,73.232,67.343,66.142,0.0,0.036,0.087,20.0,20.0,58.816,50.049,0.0,74.292,75.94,74.321,78.429,48.379,60.197,55.224,-10.82,71.5,80.125,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,72.813,71.563,-0.052,76.438,75.313,72.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.007,75.688,75.688,72.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.063,75.313,71.313,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.012,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
9062007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.398,2.248,2.228,3.397,69.786,69.936,73.232,67.448,66.142,0.0,0.036,0.083,20.0,20.0,58.732,50.077,0.0,74.184,75.866,74.321,78.356,48.526,60.615,55.297,-10.82,71.563,80.25,72.438,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,72.813,71.563,-0.052,76.438,75.25,73.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.007,75.688,75.625,72.188,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.188,75.313,71.313,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.035,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.25,2.248,2.228,1.482,69.786,69.936,73.127,67.448,66.142,0.0,0.036,0.087,20.0,20.0,58.76,50.077,0.0,74.184,75.866,74.215,78.356,48.526,60.302,55.297,-10.82,71.125,80.313,72.313,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.836,72.688,71.563,-0.052,76.313,75.313,73.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.009,75.688,75.688,72.313,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.063,75.313,71.313,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.033,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.984,2.248,2.228,2.235,69.786,69.936,73.232,67.448,66.249,0.0,0.036,0.087,20.0,20.0,58.704,49.993,0.0,74.184,75.94,74.215,78.356,48.599,60.406,55.37,-10.828,71.0,80.375,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,72.813,71.563,-0.052,76.313,75.313,73.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.75,75.688,72.313,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.188,75.313,71.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.017,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,-0.0,-0.0
9062007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.508,2.248,2.228,1.893,69.786,69.83,73.127,67.448,66.249,0.0,0.036,0.087,20.0,20.0,58.676,50.077,0.0,74.184,75.94,74.215,78.356,48.599,60.406,55.297,-10.82,73.0,80.438,72.125,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.688,71.563,-0.052,76.438,75.438,73.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,75.75,75.688,72.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.188,75.313,71.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.508,2.248,3.993,1.224,69.893,69.936,73.232,67.448,66.249,0.0,0.04,0.087,20.0,20.0,58.816,50.077,0.0,74.292,75.866,74.215,78.282,48.672,60.406,55.37,-10.82,71.313,80.625,72.313,72.063,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.648,72.813,71.563,-0.052,76.313,75.25,73.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.75,75.688,72.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.25,71.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.018,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
9062007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.852,2.248,3.993,1.772,69.786,69.83,73.232,67.343,66.249,0.0,0.036,0.087,20.0,20.0,58.704,49.993,0.0,74.292,75.866,74.215,78.282,48.746,60.511,55.443,-10.82,70.688,80.688,72.313,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.953,72.813,71.563,-0.052,76.313,75.313,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,75.75,75.625,72.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.25,71.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.688,2.248,3.993,2.139,69.786,69.936,73.337,67.554,66.249,0.0,0.036,0.087,20.0,20.0,58.844,49.937,0.0,74.292,75.792,74.215,78.282,48.819,60.72,55.516,-10.82,70.313,80.813,72.125,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,72.813,71.563,-0.052,76.313,75.313,73.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.688,72.313,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.375,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,-0.019,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.648,2.248,2.228,0.755,70.109,70.042,73.337,67.448,66.463,0.0,0.04,0.083,20.0,20.0,58.704,49.825,0.0,74.399,75.866,74.215,78.282,48.892,60.511,55.516,-10.82,69.875,80.875,72.313,71.875,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,72.813,71.563,-0.052,76.313,75.313,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,75.688,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.063,75.313,71.313,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.852,2.248,2.228,0.791,69.893,69.936,73.443,67.554,66.249,0.0,0.036,0.087,20.0,20.0,58.704,49.825,0.0,74.184,75.866,74.215,78.282,48.892,60.511,55.516,-10.82,70.063,80.875,72.125,72.063,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,72.813,71.563,-0.052,76.313,75.313,73.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.016,74.063,75.313,71.563,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.018,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.156,2.248,2.228,1.189,69.893,69.936,73.548,67.554,66.356,0.0,0.036,0.087,20.0,20.0,58.844,49.685,0.0,74.184,75.866,74.215,78.356,48.966,60.615,55.589,-10.82,69.875,81.0,72.313,71.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,72.813,71.563,-0.052,76.313,75.313,73.063,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,75.688,75.813,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.063,75.313,71.563,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.094,2.248,3.993,0.255,69.893,70.254,73.758,67.765,66.356,0.0,0.036,0.087,20.0,20.0,58.928,49.657,0.0,74.184,75.792,74.215,78.208,49.039,60.824,55.661,-10.828,69.625,81.125,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.883,72.813,71.563,-0.052,76.313,75.313,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.75,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.063,75.25,71.563,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.063,2.248,2.228,1.374,70.001,70.042,73.548,67.66,66.356,0.0,0.04,0.087,20.0,20.0,58.956,49.573,0.0,74.077,75.792,74.321,78.282,49.112,60.824,55.734,-10.82,69.563,81.188,72.125,71.75,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.992,72.813,71.563,-0.052,76.188,75.313,73.375,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.563,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.063,2.248,2.228,0.454,69.893,70.042,73.548,67.554,66.356,0.0,0.036,0.083,20.0,20.0,59.012,49.545,0.0,74.184,75.866,74.321,78.282,49.112,60.615,55.734,-10.828,69.25,81.25,72.313,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.734,72.813,71.563,-0.052,76.313,75.313,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.25,71.563,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.109,2.248,2.228,2.115,70.001,70.042,73.548,67.554,66.356,0.0,0.04,0.087,20.0,20.0,58.9,49.488,0.0,74.184,75.866,74.321,78.356,49.185,60.72,55.734,-10.82,69.125,81.313,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.953,72.813,71.563,-0.052,76.313,75.313,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.007,75.438,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.014,74.063,75.313,71.688,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.109,2.248,2.228,1.876,70.001,70.042,73.653,67.66,66.463,0.0,0.036,0.083,20.0,20.0,59.209,49.488,0.0,74.184,75.792,74.215,78.282,49.259,60.824,55.807,-10.82,68.438,81.438,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.578,72.813,71.563,-0.052,76.188,75.313,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.063,75.313,71.563,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.035,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
9062007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.375,2.248,2.228,2.139,70.001,70.148,73.653,67.66,66.463,0.0,0.036,0.087,20.0,20.0,59.405,49.404,0.0,74.184,75.792,74.108,78.208,49.259,61.033,55.88,-10.82,68.188,81.5,72.313,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,72.813,71.75,-0.052,76.188,75.313,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.438,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.25,71.688,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.017,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9062007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.391,2.248,2.228,2.111,70.001,70.042,73.548,67.66,66.463,0.0,0.036,0.083,20.0,20.0,59.293,49.404,0.0,74.077,75.792,74.215,78.208,49.405,60.824,55.88,-10.828,68.125,81.563,72.313,72.063,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,72.875,71.75,-0.052,76.188,75.313,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.438,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.688,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.018,0.003,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.547,2.248,3.993,1.208,70.001,70.148,73.548,67.765,66.57,0.0,0.036,0.087,20.0,20.0,59.377,49.348,0.0,74.077,75.792,74.215,78.282,49.405,60.824,55.953,-10.82,67.813,81.688,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,72.875,71.75,-0.052,76.188,75.313,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.813,72.438,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.875,75.313,71.688,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
