DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,2.228,1.681,70.001,70.042,73.548,67.871,66.57,0.0,0.036,0.083,20.0,20.0,59.601,49.376,0.0,74.077,75.792,74.215,78.208,49.405,60.929,55.953,-10.82,67.813,81.75,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,72.813,71.563,-0.052,76.188,75.313,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.438,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.688,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.563,1.126,0.462,1.915,70.001,70.148,73.548,67.765,66.57,0.0,0.036,0.087,20.0,20.0,59.685,49.404,0.0,74.077,75.866,74.108,78.134,49.478,61.138,55.953,-10.828,67.375,81.813,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,72.813,71.563,-0.052,76.188,75.25,73.063,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.688,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,-0.015,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.93,2.248,2.228,1.66,70.109,70.148,73.548,67.765,66.57,0.0,0.036,0.083,20.0,20.0,59.966,49.376,0.0,73.97,75.718,74.215,78.208,49.552,60.929,56.026,-10.82,67.125,81.938,72.313,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,72.813,71.563,-0.052,76.188,75.25,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.005,75.688,75.688,72.625,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.688,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,-0.148,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.172,2.248,3.993,2.135,70.109,70.148,73.443,67.765,66.57,0.0,0.04,0.083,20.0,20.0,60.387,49.432,0.0,74.077,75.718,74.108,78.134,49.625,61.033,56.098,-10.82,67.0,82.063,72.125,72.063,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,72.875,71.75,-0.052,76.188,75.25,73.063,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.063,75.313,71.688,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.836,2.248,2.228,0.406,70.109,70.148,73.548,67.765,66.57,0.0,0.04,0.083,20.0,20.0,60.583,49.404,0.0,74.077,75.718,74.108,78.134,49.625,61.242,56.098,-10.828,66.5,82.188,72.313,71.875,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.734,72.813,71.75,-0.052,76.188,75.25,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.75,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9062007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.781,2.248,0.462,2.066,70.109,70.148,73.548,67.871,66.57,0.0,0.036,0.087,20.0,20.0,60.835,49.432,0.0,74.077,75.792,74.215,78.134,49.698,61.033,56.171,-10.82,66.375,82.25,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,72.875,71.563,-0.052,76.0,75.313,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.625,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,74.063,75.313,71.75,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.019,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.781,2.248,2.228,0.581,70.109,70.042,73.337,67.765,66.57,0.0,0.036,0.083,20.0,20.0,61.116,49.46,0.0,73.97,75.718,74.215,78.208,49.845,61.138,56.244,-10.828,65.875,82.25,72.125,71.75,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,72.875,71.75,-0.052,76.0,75.25,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.438,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.75,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.036,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.813,2.248,2.228,2.108,70.216,70.148,73.443,67.871,66.677,0.0,0.04,0.087,20.0,20.0,61.761,49.488,0.0,74.077,75.718,74.215,78.134,49.845,61.138,56.244,-10.828,65.625,82.375,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.875,72.875,71.75,-0.052,76.0,75.25,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.688,72.438,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.75,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.019,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9062007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.852,2.248,2.228,1.748,70.109,70.148,73.337,67.871,66.57,0.0,0.04,0.083,20.0,20.0,62.827,49.46,0.0,73.97,75.718,74.108,78.134,49.918,61.347,56.244,-10.82,65.375,82.438,72.125,71.875,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.773,72.875,71.75,-0.052,76.0,75.25,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.007,75.688,75.688,72.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.013,74.063,75.25,71.75,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.969,2.248,2.228,0.629,70.109,70.467,73.548,68.082,66.677,0.0,0.036,0.083,20.0,20.0,62.182,49.404,0.0,73.97,75.644,74.215,78.134,49.991,61.242,56.317,-10.82,65.375,82.5,72.125,71.875,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,72.875,71.563,-0.052,76.188,75.25,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.625,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.75,74.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.021,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.969,2.248,2.228,2.073,70.431,70.148,73.337,67.871,66.784,0.0,0.036,0.087,20.0,20.0,63.079,49.404,0.0,74.184,75.718,74.215,78.208,49.991,61.138,56.317,-10.82,64.938,82.625,72.125,72.063,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.664,72.875,71.75,-0.052,76.0,75.25,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.007,75.688,75.688,72.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.25,71.938,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.109,2.248,2.228,0.361,70.109,70.148,73.337,67.977,66.677,0.0,0.036,0.087,20.0,20.0,63.64,49.46,0.0,73.97,75.792,74.108,78.134,50.065,61.451,56.39,-10.82,64.625,82.688,72.125,72.063,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.938,72.875,71.75,-0.052,76.0,75.25,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,71.75,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.017,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.68,2.248,0.462,1.091,70.216,70.254,73.337,67.871,66.677,0.0,0.04,0.083,20.0,20.0,64.005,49.432,0.0,73.97,75.718,74.108,78.134,50.065,61.242,56.463,-10.82,64.25,82.688,72.313,71.875,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.57,72.875,71.563,-0.052,76.0,75.25,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.688,72.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.063,75.313,71.938,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.844,2.248,2.228,0.351,70.216,70.254,73.232,67.977,66.677,0.0,0.036,0.087,20.0,20.0,65.042,49.432,0.0,73.97,75.644,74.108,78.06,49.991,61.242,56.39,-10.82,64.188,82.813,72.125,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.703,72.875,71.75,-0.052,76.0,75.25,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,75.688,75.688,72.625,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,74.063,75.313,71.938,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.035,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9062007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.422,2.248,2.228,0.762,70.216,70.254,73.232,67.977,66.677,0.0,0.036,0.087,20.0,20.0,65.715,49.46,0.0,73.97,75.718,74.108,78.134,50.211,61.556,56.463,-10.82,63.656,82.875,72.125,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.617,73.0,71.75,-0.052,76.0,75.313,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,71.938,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.0,2.248,2.228,2.129,70.216,70.254,73.337,67.977,66.677,0.0,0.04,0.083,20.0,20.0,65.323,49.488,0.0,73.97,75.644,74.215,78.06,50.211,61.347,56.535,-10.82,63.25,82.875,72.125,72.063,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.906,72.875,71.75,-0.052,76.0,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,75.688,75.688,72.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,71.938,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.0,2.248,2.228,2.063,70.324,70.254,73.232,68.082,66.784,0.0,0.036,0.083,20.0,20.0,65.07,49.488,0.0,73.97,75.644,74.108,78.134,50.358,61.347,56.608,-10.82,63.0,82.938,72.0,72.063,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,72.875,71.75,-0.052,76.0,75.25,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.625,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.313,72.0,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.036,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.336,2.248,2.228,2.076,70.216,70.254,73.232,68.082,66.784,0.0,0.04,0.083,20.0,20.0,65.267,49.516,0.0,73.862,75.644,74.215,77.986,50.284,61.451,56.535,-10.82,62.656,83.0,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,72.875,71.75,-0.052,75.938,75.313,73.375,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.813,72.688,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,71.938,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.633,2.248,2.228,1.68,70.216,70.254,73.127,68.082,66.784,0.0,0.036,0.083,20.0,20.0,65.743,49.488,0.0,73.862,75.644,74.215,78.06,50.431,61.451,56.681,-10.828,62.438,83.063,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.695,72.875,71.75,-0.052,75.938,75.313,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.688,72.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.0,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.078,2.248,2.228,2.139,70.216,70.361,73.232,68.082,66.784,0.0,0.04,0.083,20.0,20.0,65.351,49.46,0.0,73.97,75.644,74.215,78.134,50.504,61.451,56.754,-10.828,62.063,83.063,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.648,72.875,71.563,-0.052,75.938,75.313,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.25,72.0,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.633,2.248,2.228,2.008,70.324,70.361,73.232,68.082,66.891,0.0,0.036,0.087,20.0,20.0,66.192,49.404,0.0,73.755,75.644,74.108,78.06,50.504,61.556,56.754,-10.82,62.656,83.188,72.0,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.531,72.875,71.75,-0.052,75.938,75.313,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.007,75.438,75.688,72.688,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,71.938,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.633,2.248,2.228,2.089,70.324,70.254,73.337,68.082,66.784,0.0,0.04,0.083,20.0,20.0,66.08,49.488,0.0,73.862,75.644,74.215,78.134,50.577,61.66,56.754,-10.82,62.0,83.25,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.805,72.875,71.75,-0.052,75.938,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.438,75.688,72.688,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.875,75.313,72.0,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.021,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,0.0
9062007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.961,2.248,2.228,1.439,70.324,70.361,73.337,68.188,66.891,0.0,0.036,0.087,20.0,20.0,66.108,49.376,0.0,73.862,75.644,74.215,78.06,50.577,61.556,56.754,-10.82,61.625,83.25,72.125,71.875,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.781,72.875,71.75,-0.052,75.938,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.875,75.25,72.0,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9062007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.875,2.248,3.993,1.414,70.539,70.361,73.443,68.082,67.105,0.0,0.036,0.087,20.0,20.0,67.062,49.264,0.0,74.077,75.644,74.108,78.06,50.651,61.556,56.827,-10.828,61.625,83.375,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,72.875,71.75,-0.052,75.938,75.313,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.438,75.688,72.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.0,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.019,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9062007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.539,2.248,3.993,1.71,70.539,70.254,73.337,68.082,66.891,0.0,0.04,0.083,20.0,20.0,67.819,49.264,0.0,73.862,75.644,74.215,78.06,50.724,61.869,56.9,-10.82,61.219,83.375,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.5,73.0,71.75,-0.052,75.938,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.438,75.688,72.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.0,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.539,2.248,3.993,0.702,70.324,70.361,73.443,68.188,66.891,0.0,0.036,0.083,20.0,20.0,68.071,49.208,0.0,73.862,75.644,74.108,78.06,50.724,61.66,56.9,-10.828,61.031,83.375,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.641,72.875,71.75,-0.052,75.938,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.008,75.438,75.688,72.688,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.063,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9062007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.547,2.248,2.228,0.516,70.324,70.361,73.548,68.082,66.891,0.0,0.036,0.087,20.0,20.0,68.155,49.096,0.0,73.755,75.57,74.002,77.986,50.797,61.869,56.972,-10.82,61.125,83.438,72.125,71.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.648,72.875,71.75,-0.052,75.938,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,75.688,75.688,72.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.313,72.0,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,2.228,0.376,70.431,70.361,73.548,68.188,66.891,0.0,0.036,0.087,20.0,20.0,69.558,49.012,0.0,73.862,75.644,74.108,78.06,50.797,61.66,56.972,-10.828,60.844,83.5,72.125,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.0,71.75,-0.052,75.938,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.006,75.438,75.688,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.93,2.248,3.993,1.944,70.431,70.467,73.653,68.188,66.891,0.0,0.036,0.087,20.0,20.0,69.193,48.984,0.0,73.862,75.644,74.108,77.986,50.87,61.66,56.972,-10.82,60.844,83.563,72.0,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.406,72.875,71.75,-0.052,75.938,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.438,75.688,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.664,2.248,3.993,1.678,70.431,70.361,73.653,68.188,66.998,0.0,0.036,0.083,20.0,20.0,69.389,48.984,0.0,73.862,75.644,74.108,77.986,50.944,61.765,57.045,-10.828,60.594,83.625,72.125,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,72.875,71.75,-0.052,75.938,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.688,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.734,2.248,2.228,1.262,70.431,70.467,73.548,68.293,66.998,0.0,0.036,0.087,20.0,20.0,69.894,48.956,0.0,73.862,75.644,74.108,78.06,51.017,61.973,57.118,-10.82,60.313,83.625,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.57,73.0,71.75,-0.052,75.938,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.438,75.688,72.688,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.019,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.734,2.248,2.228,1.726,70.431,70.467,73.548,68.293,66.998,0.0,0.04,0.087,20.0,20.0,69.446,48.928,0.0,73.755,75.57,74.215,77.986,51.017,61.869,57.045,-10.82,60.125,83.688,72.0,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,72.875,71.75,-0.052,75.938,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.438,75.688,72.688,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.02,74.063,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.021,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.633,2.248,2.228,1.385,70.431,70.467,73.548,68.293,66.998,0.0,0.036,0.087,20.0,20.0,70.007,48.928,0.0,73.862,75.57,74.002,77.986,51.09,62.078,57.191,-10.82,60.063,83.75,72.125,71.875,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.5,72.875,71.75,-0.052,75.938,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.438,75.688,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.02,73.875,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9062007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.68,2.248,2.228,1.326,70.431,70.361,73.548,68.188,66.998,0.0,0.04,0.083,20.0,20.0,70.764,48.9,0.0,73.862,75.57,74.108,77.986,51.09,62.078,57.118,-10.82,59.844,83.813,72.125,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.563,73.0,71.75,-0.052,75.813,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,75.438,75.625,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.414,2.248,2.228,0.031,70.539,70.467,73.758,68.293,66.998,0.0,0.036,0.087,20.0,20.0,70.96,48.928,0.0,73.862,75.644,74.002,78.06,51.163,62.078,57.191,-10.82,59.75,83.813,72.125,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.586,72.875,71.875,-0.052,75.938,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.438,75.688,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.003,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
9062007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.539,2.248,2.228,0.518,70.431,70.467,73.863,68.293,66.998,0.0,0.036,0.087,20.0,20.0,70.904,48.984,0.0,73.755,75.57,74.002,77.986,51.163,61.973,57.191,-10.82,59.656,83.875,72.125,71.875,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.344,72.875,71.75,-0.052,75.938,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,75.688,75.625,72.813,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.313,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.727,2.248,2.228,0.396,70.539,70.467,73.548,68.399,66.998,0.0,0.04,0.087,20.0,20.0,71.297,48.984,0.0,73.862,75.57,74.108,78.06,51.31,62.182,57.337,-10.828,59.375,83.938,72.125,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,73.0,71.875,-0.052,75.938,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.438,75.625,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.25,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9062007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.727,2.248,2.228,0.378,70.539,70.467,73.443,68.293,66.998,0.0,0.04,0.087,20.0,20.0,71.577,49.068,0.0,73.862,75.496,74.108,77.912,51.31,61.973,57.337,-10.82,59.313,83.938,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,72.875,71.563,-0.052,75.813,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,75.438,75.688,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.25,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.547,2.248,2.228,1.615,70.539,70.467,73.548,68.293,66.998,0.0,0.036,0.087,20.0,20.0,71.689,49.208,0.0,73.755,75.57,74.108,77.986,51.31,61.973,57.337,-10.82,59.313,84.0,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,73.0,71.75,-0.052,75.813,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.625,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.313,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9062007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,2.228,0.435,70.647,70.573,73.548,68.399,67.105,0.0,0.036,0.083,20.0,20.0,72.25,49.292,0.0,73.862,75.57,74.002,77.986,51.457,62.182,57.409,-10.82,59.031,84.063,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,73.0,71.875,-0.052,75.938,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,75.688,75.688,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.313,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.406,2.248,2.228,0.339,70.431,70.573,73.443,68.399,66.998,0.0,0.036,0.087,20.0,20.0,72.222,49.348,0.0,73.755,75.496,74.108,77.912,51.457,62.078,57.409,-10.82,59.25,84.063,72.125,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,73.0,71.75,-0.052,75.813,75.438,73.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,75.688,75.688,72.813,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.875,75.438,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.836,2.248,2.228,0.462,70.754,70.573,73.548,68.505,67.319,0.0,0.036,0.087,20.0,20.0,72.194,49.432,0.0,73.97,75.496,74.002,77.986,51.53,62.287,57.482,-10.82,58.875,84.125,72.125,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,73.0,71.75,-0.052,75.938,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,75.688,75.813,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.438,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,1.248,70.647,70.573,73.443,68.399,67.105,0.0,0.036,0.087,20.0,20.0,72.839,49.432,0.0,73.755,75.496,74.002,77.986,51.603,62.078,57.555,-10.82,58.781,84.188,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,72.875,71.75,-0.052,75.938,75.438,73.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,75.688,75.688,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.188,75.438,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,0.0
9062007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.93,2.248,2.228,2.589,70.647,70.573,73.443,68.399,66.998,0.0,0.036,0.087,20.0,20.0,72.951,49.46,0.0,73.862,75.496,74.002,77.986,51.603,62.391,57.555,-10.82,58.75,84.188,72.125,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.641,73.0,71.75,-0.052,75.938,75.563,73.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,75.688,75.688,72.813,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.438,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9062007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.93,2.248,2.228,0.394,70.647,70.573,73.548,68.505,67.105,0.0,0.04,0.083,20.0,20.0,72.643,49.488,0.0,73.755,75.422,74.002,77.986,51.676,62.391,57.628,-10.82,58.563,84.25,72.125,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.578,73.0,71.875,-0.052,75.938,75.438,73.438,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.006,75.688,75.688,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.313,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.04,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.508,2.248,2.228,1.963,70.647,70.573,73.443,68.505,67.105,0.0,0.036,0.087,20.0,20.0,72.306,49.545,0.0,73.862,75.496,74.002,77.986,51.676,62.182,57.628,-10.82,58.563,84.25,72.125,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.57,73.0,71.75,-0.052,75.813,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,75.438,75.688,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.063,75.313,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.609,2.248,2.228,0.304,70.647,70.573,73.443,68.505,67.105,0.0,0.036,0.087,20.0,20.0,72.951,49.601,0.0,73.755,75.348,74.002,77.839,51.75,62.496,57.628,-10.82,58.438,84.25,72.125,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.648,72.875,71.75,-0.052,75.938,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,75.438,75.688,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.438,72.188,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9062007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.422,2.248,0.462,1.799,70.647,70.679,73.337,68.61,67.212,0.0,0.036,0.087,20.0,20.0,73.148,49.573,0.0,73.862,75.496,74.108,77.986,51.896,62.287,57.701,-10.82,58.375,84.313,72.125,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,73.0,71.75,-0.052,75.813,75.438,73.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,75.688,75.688,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.313,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.022,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.789,2.248,2.228,0.406,70.647,70.891,73.548,68.716,67.212,0.0,0.036,0.083,20.0,20.0,73.036,49.573,0.0,73.862,75.422,74.108,77.986,51.823,62.287,57.628,-10.82,58.281,84.25,72.125,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.0,71.875,-0.052,75.813,75.563,73.438,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,75.688,75.688,72.938,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.313,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.023,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9062007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,1.86,70.647,70.679,73.337,68.505,67.212,0.0,0.04,0.083,20.0,20.0,73.596,49.629,0.0,73.862,75.496,74.108,77.986,51.896,62.391,57.774,-10.828,58.406,84.313,72.125,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.0,71.75,-0.052,75.813,75.438,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.313,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.148,2.248,3.993,1.19,70.647,70.679,73.232,68.61,67.212,0.0,0.036,0.087,20.0,20.0,73.512,49.629,0.0,73.862,75.422,74.002,77.912,51.969,62.391,57.774,-10.82,58.188,84.375,72.125,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,73.0,71.75,-0.052,75.813,75.438,73.438,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.063,75.313,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9062007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.289,2.248,2.228,0.127,70.647,70.679,73.337,68.61,67.212,0.0,0.04,0.087,20.0,20.0,73.821,49.601,0.0,73.862,75.496,74.108,77.912,52.043,62.6,57.846,-10.82,58.125,84.438,72.0,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,73.0,71.875,-0.052,75.813,75.438,73.375,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.007,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.063,75.438,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.038,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,0.797,70.647,70.785,73.232,68.61,67.212,0.0,0.036,0.083,20.0,20.0,73.653,49.657,0.0,73.862,75.422,74.002,77.912,52.043,62.391,57.846,-10.82,57.938,84.438,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.0,71.75,-0.052,75.813,75.25,73.375,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.438,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.021,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,3.993,0.838,70.647,70.679,73.232,68.61,67.212,0.0,0.036,0.083,20.0,20.0,73.821,49.769,0.0,73.755,75.422,74.002,77.912,52.043,62.496,57.846,-10.82,57.844,84.5,72.125,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.609,73.0,71.875,-0.052,75.75,75.313,73.375,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.021,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
