DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.688,2.248,3.993,0.344,70.647,70.679,73.232,68.61,67.212,0.0,0.036,0.087,20.0,20.0,73.989,49.825,0.0,73.647,75.422,74.002,77.912,52.116,62.496,57.919,-10.82,57.656,84.563,72.0,71.875,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.578,73.0,71.75,-0.052,75.75,75.313,73.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.875,75.313,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,-0.021,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
9062007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.563,2.248,3.993,2.07,70.647,70.679,73.232,68.505,67.212,0.0,0.036,0.087,20.0,20.0,74.298,49.853,0.0,73.755,75.348,74.002,77.912,52.189,62.705,57.919,-10.828,57.75,84.563,72.0,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.797,73.0,71.75,-0.052,75.75,75.313,73.375,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.313,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.042,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.625,2.248,7.522,0.352,70.754,70.679,73.232,68.61,67.319,0.0,0.036,0.087,20.0,20.0,74.41,49.909,0.0,73.862,75.422,74.002,77.912,52.189,62.496,57.992,-10.82,57.625,84.625,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,73.0,71.75,-0.052,75.75,75.25,73.375,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.438,72.313,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.039,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,3.993,1.245,70.754,70.785,73.337,68.61,67.319,0.0,0.036,0.087,20.0,20.0,74.606,49.937,0.0,73.755,75.422,74.002,77.912,52.262,62.6,57.992,-10.82,57.656,84.688,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,73.188,71.875,-0.052,75.75,75.25,73.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.438,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.021,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.648,2.248,2.228,0.239,70.754,70.785,73.232,68.716,67.212,0.0,0.04,0.087,20.0,20.0,74.466,50.021,0.0,73.755,75.348,74.108,77.912,52.336,62.6,58.065,-10.82,57.375,84.688,72.125,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.609,73.0,71.875,-0.052,75.75,75.25,73.375,77.0,0.0,99.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.438,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.445,2.248,3.993,0.35,70.862,70.785,73.443,68.716,67.319,0.0,0.036,0.087,20.0,20.0,74.354,50.021,0.0,73.862,75.348,74.108,77.912,52.336,62.809,58.138,-10.82,57.406,84.625,72.125,71.875,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,73.188,71.875,-0.052,75.75,75.313,73.438,77.0,0.0,98.313,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.438,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,73.875,75.438,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,-0.045,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.273,2.248,2.228,0.35,70.754,70.679,73.337,68.61,67.319,0.0,0.036,0.087,20.0,20.0,74.41,50.049,0.0,73.862,75.348,74.108,77.765,52.482,62.6,58.138,-10.828,57.313,84.625,72.125,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.484,73.188,71.875,-0.052,75.75,75.25,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.313,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.043,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.273,2.248,2.228,1.301,70.754,70.785,73.443,68.716,67.319,0.0,0.036,0.083,20.0,20.0,74.27,49.993,0.0,73.755,75.274,74.002,77.839,52.409,62.914,58.138,-10.828,57.25,84.688,72.125,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.188,71.75,-0.052,75.75,75.25,73.375,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.625,73.0,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.044,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9062007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,3.993,0.351,70.97,70.891,73.443,68.716,67.534,0.0,0.036,0.087,20.0,20.0,74.41,49.965,0.0,74.077,75.422,74.108,77.912,52.482,62.914,58.211,-10.82,57.219,84.688,72.125,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.188,71.875,-0.052,75.625,75.25,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.625,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.011,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
9062007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,0.35,70.754,70.785,73.548,68.822,67.319,0.0,0.04,0.087,20.0,20.0,74.802,49.965,0.0,73.862,75.348,74.002,77.839,52.556,62.914,58.211,-10.82,57.125,84.688,72.125,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,73.0,71.875,-0.052,75.75,75.0,73.375,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.625,72.938,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.875,75.438,72.375,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.011,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
9062007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.461,2.248,3.993,0.348,70.862,70.891,73.548,68.822,67.319,0.0,0.04,0.087,20.0,20.0,74.41,49.937,0.0,73.755,75.274,73.896,77.839,52.629,62.914,58.284,-10.82,57.031,84.625,72.125,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.555,73.188,71.875,-0.052,75.75,75.25,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.438,75.625,73.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.875,75.438,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.022,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.078,2.248,2.228,0.35,70.754,70.785,73.548,68.716,67.319,0.0,0.033,0.087,20.0,20.0,74.354,49.937,0.0,73.862,75.348,74.002,77.839,52.702,63.018,58.356,-10.82,57.031,84.688,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.758,73.0,71.75,-0.052,75.625,75.25,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.688,72.938,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,2.228,0.35,70.754,70.785,73.548,68.716,67.319,0.0,0.036,0.087,20.0,20.0,74.578,49.937,0.0,73.862,75.348,74.002,77.839,52.702,62.809,58.356,-10.828,57.0,84.75,72.125,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,73.0,71.875,-0.052,75.625,75.25,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.688,73.0,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.375,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.022,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,2.228,1.692,70.862,70.891,73.548,68.822,67.319,0.0,0.036,0.087,20.0,20.0,74.578,49.937,0.0,73.755,75.348,73.896,77.912,52.775,62.809,58.356,-10.82,57.0,84.75,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.0,71.75,-0.052,75.75,75.25,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.375,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,3.993,0.802,70.754,70.891,73.548,68.822,67.426,0.0,0.04,0.087,20.0,20.0,74.634,49.937,0.0,73.862,75.348,74.002,77.839,52.849,62.809,58.356,-10.82,56.938,84.688,72.125,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.0,71.875,-0.052,75.625,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.688,73.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.022,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.516,2.248,3.993,1.245,70.862,70.785,73.548,68.822,67.426,0.0,0.04,0.087,20.0,20.0,74.41,50.049,0.0,73.862,75.274,74.002,77.765,52.775,62.809,58.356,-10.82,56.906,84.688,72.125,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.0,71.875,-0.052,75.625,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.688,73.0,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.625,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,0.351,70.862,70.891,73.548,68.822,67.426,0.0,0.036,0.083,20.0,20.0,74.438,50.077,0.0,73.862,75.274,73.896,77.839,52.849,62.914,58.356,-10.82,56.906,84.75,72.125,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.188,71.875,-0.052,75.625,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.625,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.016,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.022,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.35,70.862,70.891,73.548,68.822,67.534,0.0,0.036,0.083,20.0,20.0,74.634,50.301,0.0,73.862,75.348,74.002,77.839,52.922,62.914,58.429,-10.82,56.906,84.75,72.0,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.188,71.875,-0.052,75.625,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.019,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.041,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.5,2.248,2.228,0.35,70.862,70.891,73.443,68.716,67.426,0.0,0.04,0.087,20.0,20.0,74.382,50.413,0.0,73.862,75.2,73.896,77.839,52.922,63.018,58.502,-10.828,56.906,84.813,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.0,71.875,-0.052,75.625,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.625,73.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.5,2.248,2.228,0.35,70.862,70.891,73.548,68.822,67.426,0.0,0.036,0.087,20.0,20.0,74.41,50.441,0.0,73.862,75.274,73.896,77.765,52.995,62.914,58.575,-10.82,56.813,84.813,72.0,72.063,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,73.0,71.875,-0.052,75.75,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,2.228,0.378,70.862,70.891,73.548,68.927,67.534,0.0,0.04,0.087,20.0,20.0,74.55,50.441,0.0,73.862,75.274,74.002,77.765,52.995,63.018,58.575,-10.82,56.813,84.75,72.125,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.43,73.0,71.938,-0.052,75.625,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.011,0.0,0.0,0.033,0.035,-0.008,0.0,0.0,-0.0
9062007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,2.228,0.357,70.862,70.891,73.548,68.927,67.426,0.0,0.036,0.087,20.0,20.0,74.129,50.413,0.0,73.755,75.348,74.002,77.839,53.068,63.018,58.575,-10.82,56.813,84.813,72.125,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.188,71.75,-0.052,75.75,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.688,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.438,72.5,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9062007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.656,2.248,2.228,0.35,70.97,70.891,73.443,68.927,67.426,0.0,0.04,0.087,20.0,20.0,74.354,50.441,0.0,73.755,75.2,73.896,77.765,53.142,63.227,58.648,-10.828,56.781,84.813,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.664,73.0,71.938,-0.052,75.625,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.625,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9062007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.656,2.248,2.228,-0.104,70.97,70.891,73.443,68.822,67.534,0.0,0.036,0.087,20.0,20.0,74.438,50.525,0.0,73.862,75.2,73.896,77.765,53.142,63.123,58.648,-10.82,56.781,84.813,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,73.188,71.75,-0.052,75.625,75.313,73.375,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.0,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.024,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9062007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,0.462,0.769,71.185,70.891,73.337,68.927,67.748,0.0,0.036,0.083,20.0,20.0,74.438,50.497,0.0,74.077,75.348,74.108,77.839,53.288,63.123,58.72,-10.82,56.813,84.875,72.0,72.063,71.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.0,71.875,-0.052,75.75,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.813,75.438,72.5,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.617,2.248,2.228,2.196,70.97,70.785,73.443,68.927,67.534,0.0,0.036,0.087,20.0,20.0,74.55,50.554,0.0,73.755,75.2,73.896,77.691,53.288,63.123,58.793,-10.82,56.813,84.875,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.188,71.875,-0.052,75.375,75.313,73.563,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.688,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.188,2.248,2.228,0.431,70.97,70.997,73.337,68.927,67.534,0.0,0.036,0.083,20.0,20.0,74.494,50.497,0.0,73.755,75.274,73.896,77.839,53.361,63.332,58.793,-10.82,56.781,84.875,72.0,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,73.188,71.875,-0.052,75.375,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.438,72.5,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.022,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.375,1.126,2.228,1.259,70.97,70.891,73.443,68.927,67.534,0.0,0.036,0.087,20.0,20.0,74.522,50.497,0.0,73.862,75.2,73.896,77.691,53.361,63.332,58.793,-10.82,56.781,84.938,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.0,71.875,-0.052,75.625,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.688,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9062007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.367,2.248,2.228,0.79,70.97,70.997,73.337,68.927,67.534,0.0,0.036,0.087,20.0,20.0,74.466,50.525,0.0,73.755,75.348,73.896,77.765,53.435,63.123,58.866,-10.82,56.719,84.938,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.188,71.875,-0.052,75.313,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.688,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.813,75.438,72.625,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.547,2.248,2.228,1.804,70.862,70.891,73.337,69.033,67.534,0.0,0.036,0.087,20.0,20.0,74.382,50.441,0.0,73.755,75.274,73.896,77.765,53.361,63.436,58.866,-10.82,56.625,84.938,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.258,73.188,71.875,-0.052,75.375,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.375,75.688,73.25,76.875,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.5,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.022,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.938,2.248,2.228,1.3,70.97,70.997,73.337,69.033,67.534,0.0,0.036,0.087,20.0,20.0,74.915,50.469,0.0,73.755,75.2,73.896,77.765,53.435,63.227,58.939,-10.82,56.688,84.938,72.125,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.75,73.188,71.875,-0.052,75.375,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.875,75.438,72.625,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.043,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.938,2.248,2.228,1.207,70.97,70.891,73.232,69.033,67.641,0.0,0.036,0.087,20.0,20.0,74.662,50.497,0.0,73.755,75.274,74.002,77.691,53.435,63.227,58.866,-10.82,56.625,85.0,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.992,73.188,71.875,-0.052,75.375,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.007,75.375,75.625,73.25,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.625,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
9062007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.203,2.248,2.228,1.919,70.97,70.997,73.337,69.033,67.534,0.0,0.036,0.083,20.0,20.0,74.69,50.554,0.0,73.862,75.2,74.002,77.691,53.581,63.332,58.939,-10.82,56.563,85.0,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.781,73.188,71.875,-0.052,75.375,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.688,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.875,75.438,72.625,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.977,2.248,2.228,1.139,70.97,70.997,73.232,69.033,67.534,0.0,0.036,0.087,20.0,20.0,74.27,50.525,0.0,73.862,75.2,73.896,77.765,53.654,63.332,59.012,-10.82,56.563,85.0,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,73.188,71.875,-0.052,75.375,75.438,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.563,0.007,75.375,75.625,73.25,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.625,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,0.0
9062007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,0.462,2.077,70.97,70.997,73.232,69.033,67.641,0.0,0.04,0.083,20.0,20.0,75.027,50.554,0.0,73.755,75.2,73.896,77.765,53.654,63.332,59.085,-10.82,56.531,85.0,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,73.188,71.875,-0.052,75.375,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.313,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.313,72.625,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,2.228,0.626,70.97,70.997,73.337,68.927,67.534,0.0,0.04,0.087,20.0,20.0,74.943,50.638,0.0,73.755,75.274,74.002,77.765,53.728,63.541,59.085,-10.82,56.5,85.0,72.0,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.422,73.188,71.938,-0.052,75.375,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.688,73.25,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.313,72.625,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9062007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,3.993,0.366,70.97,70.891,73.232,69.033,67.641,0.0,0.04,0.083,20.0,20.0,74.971,50.497,0.0,73.755,75.274,74.002,77.765,53.801,63.436,59.085,-10.82,56.563,85.063,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,73.188,71.875,-0.052,75.375,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.313,72.625,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9062007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.289,2.248,2.228,1.259,70.97,70.997,73.232,69.033,67.641,0.0,0.036,0.087,20.0,20.0,74.859,50.582,0.0,73.755,75.126,74.002,77.765,53.874,63.436,59.158,-10.82,56.406,85.063,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.781,73.188,71.875,-0.052,75.313,75.438,73.563,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.875,75.438,72.813,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.578,2.248,3.993,1.352,71.077,70.997,73.337,69.033,67.534,0.0,0.036,0.083,20.0,20.0,74.943,50.638,0.0,73.755,75.2,73.896,77.765,53.874,63.436,59.158,-10.82,56.344,85.063,72.0,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.445,73.188,71.875,-0.052,75.313,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.625,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.969,2.248,3.993,0.127,70.97,71.103,73.337,69.033,67.641,0.0,0.036,0.087,20.0,20.0,74.859,50.469,0.0,73.755,75.2,73.896,77.765,53.948,63.645,59.23,-10.82,56.375,85.063,72.0,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,73.188,71.938,-0.052,75.375,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.625,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.024,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9062007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.859,2.248,0.462,0.455,70.97,71.103,73.443,69.033,67.748,0.0,0.036,0.087,20.0,20.0,74.859,50.357,0.0,73.755,75.2,73.896,77.765,53.948,63.645,59.23,-10.828,56.313,85.063,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.586,73.188,71.875,-0.052,75.375,75.438,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,75.25,75.688,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.625,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.289,2.248,3.993,1.089,71.077,70.997,73.443,69.033,67.641,0.0,0.04,0.083,20.0,20.0,75.139,50.385,0.0,73.755,75.126,73.896,77.765,54.021,63.749,59.303,-10.82,56.313,85.063,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.25,71.875,-0.052,75.313,75.438,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.289,2.248,3.993,1.102,70.97,70.997,73.548,69.033,67.641,0.0,0.04,0.087,20.0,20.0,74.69,50.245,0.0,73.647,75.2,73.896,77.765,54.021,63.541,59.23,-10.828,56.344,85.063,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.188,71.875,-0.052,75.313,75.438,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.688,73.375,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.813,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,-0.043,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.351,70.97,70.997,73.548,69.033,67.748,0.0,0.036,0.087,20.0,20.0,74.859,50.189,0.0,73.755,75.2,74.002,77.765,54.094,63.541,59.303,-10.82,56.344,85.125,72.0,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,73.188,71.875,-0.052,75.313,75.438,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.313,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.438,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.026,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,3.993,2.132,71.185,71.209,73.758,69.244,67.855,0.0,0.04,0.087,20.0,20.0,74.943,50.105,0.0,73.97,75.126,73.896,77.691,54.094,63.749,59.303,-10.828,56.281,85.125,72.0,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,73.25,71.875,-0.052,75.313,75.438,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,73.813,75.438,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.025,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9062007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,1.126,2.228,2.005,71.077,71.103,73.653,69.033,67.748,0.0,0.036,0.087,20.0,20.0,75.251,50.077,0.0,73.755,75.2,73.79,77.691,54.167,63.645,59.376,-10.82,56.25,85.125,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,73.188,71.875,-0.052,75.313,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.25,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.813,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.672,2.248,3.993,1.023,71.077,71.103,73.548,69.139,67.748,0.0,0.036,0.087,20.0,20.0,75.027,50.021,0.0,73.755,75.274,73.896,77.765,54.241,63.854,59.449,-10.82,56.219,85.188,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.25,71.938,-0.052,75.313,75.438,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.313,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.813,75.438,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.04,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.57,2.248,2.228,1.154,71.077,70.997,73.548,69.033,67.748,0.0,0.036,0.087,20.0,20.0,75.083,49.965,0.0,73.755,75.2,73.896,77.691,54.241,63.854,59.449,-10.82,56.125,85.125,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.477,73.188,71.875,-0.052,75.313,75.438,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.25,75.625,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.484,2.248,0.462,0.405,71.077,71.103,73.653,69.139,67.748,0.0,0.036,0.087,20.0,20.0,74.718,49.993,0.0,73.647,75.126,73.896,77.617,54.241,63.854,59.449,-10.82,56.125,85.188,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,73.25,71.875,-0.052,75.313,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.25,75.688,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.149,-0.024,0.018,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.336,2.248,3.993,1.762,71.077,71.103,73.548,69.139,67.748,0.0,0.036,0.087,20.0,20.0,75.139,49.965,0.0,73.755,75.052,73.896,77.617,54.314,63.749,59.522,-10.82,56.063,85.188,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.461,73.188,71.875,-0.052,75.313,75.438,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.5,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.625,72.813,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.049,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.633,2.248,3.993,1.119,71.077,71.103,73.653,69.35,67.748,0.0,0.036,0.087,20.0,20.0,74.943,49.993,0.0,73.647,75.2,73.896,77.691,54.314,63.645,59.522,-10.828,56.031,85.188,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.688,73.25,71.875,-0.052,75.313,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.375,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.813,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.023,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.453,2.248,2.228,0.543,71.077,71.103,73.548,69.139,67.748,0.0,0.036,0.087,20.0,20.0,74.971,50.021,0.0,73.647,75.126,73.896,77.617,54.387,63.958,59.595,-10.828,55.969,85.188,72.0,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,73.188,71.875,-0.052,75.313,75.313,73.438,76.688,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.688,73.313,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.813,75.625,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.024,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.034,0.0,80.0,55.0,1.4,15.453,2.248,2.228,1.692,71.077,71.103,73.548,69.139,67.962,0.0,0.036,0.087,20.0,20.0,75.111,50.049,0.0,73.97,75.126,73.896,77.617,54.46,63.749,59.595,-10.82,55.938,85.188,72.0,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,73.188,71.875,-0.052,75.313,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.688,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.024,0.019,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9062007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.234,2.248,2.228,1.713,71.077,71.209,73.548,69.139,67.748,0.0,0.04,0.087,20.0,20.0,75.335,50.189,0.0,73.755,75.052,73.896,77.617,54.534,63.958,59.667,-10.82,55.906,85.188,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,73.188,71.875,-0.052,75.188,75.313,73.438,76.688,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.625,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
