DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.375,2.248,2.228,0.701,71.077,71.209,73.548,69.139,67.748,0.0,0.036,0.087,20.0,20.0,75.167,50.217,0.0,73.647,75.126,73.79,77.543,54.534,64.063,59.667,-10.82,55.875,85.188,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.188,71.875,-0.052,75.313,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.375,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.625,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.022,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.594,2.248,2.228,2.07,71.077,71.209,73.443,69.139,67.748,0.0,0.036,0.087,20.0,20.0,75.027,50.217,0.0,73.755,75.126,73.896,77.691,54.534,63.854,59.667,-10.82,55.813,85.25,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,73.188,71.875,-0.052,75.313,75.438,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.625,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.063,2.248,0.462,0.79,71.185,71.209,73.443,69.244,67.748,0.0,0.036,0.087,20.0,20.0,75.111,50.245,0.0,73.755,75.052,73.79,77.617,54.68,64.063,59.74,-10.82,55.781,85.25,72.0,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.664,73.25,71.875,-0.052,75.313,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.625,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.063,2.248,2.228,0.359,71.185,71.103,73.443,69.244,67.855,0.0,0.04,0.087,20.0,20.0,75.251,50.301,0.0,73.862,75.126,73.79,77.691,54.607,64.167,59.813,-10.82,55.75,85.188,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,73.188,71.875,-0.052,75.313,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.813,75.438,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.042,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9062007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.516,2.248,2.228,1.909,71.185,71.209,73.443,69.244,67.855,0.0,0.04,0.087,20.0,20.0,74.746,50.385,0.0,73.755,74.978,73.896,77.617,54.68,63.958,59.813,-10.82,55.719,85.188,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.805,73.188,71.938,-0.052,75.313,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,75.25,75.688,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.625,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.029,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.781,2.248,2.228,1.777,71.077,71.103,73.337,69.139,67.855,0.0,0.036,0.087,20.0,20.0,74.802,50.301,0.0,73.755,74.978,74.002,77.543,54.68,63.958,59.74,-10.82,55.656,85.25,72.0,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.664,73.188,71.938,-0.052,75.188,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,15.727,2.248,2.228,1.811,71.077,71.209,73.443,69.244,67.748,0.0,0.036,0.087,20.0,20.0,75.111,50.329,0.0,73.755,75.126,73.896,77.617,54.827,63.958,59.813,-10.82,55.656,85.25,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.781,73.188,71.875,-0.052,75.313,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.25,75.625,73.375,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.625,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.045,0.019,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.891,2.248,2.228,0.912,71.185,71.209,73.337,69.244,67.855,0.0,0.036,0.087,20.0,20.0,74.859,50.301,0.0,73.647,75.052,73.896,77.691,54.827,63.958,59.886,-10.82,55.563,85.25,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.477,73.188,71.875,-0.052,75.313,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.375,75.688,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.813,75.625,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9062007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.641,2.248,2.228,1.691,71.185,71.209,73.443,69.244,67.855,0.0,0.036,0.087,20.0,20.0,75.616,50.329,0.0,73.647,74.978,73.79,77.543,54.9,64.167,59.886,-10.828,55.563,85.25,72.0,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,73.25,71.938,-0.052,75.188,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.688,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.013,73.688,75.438,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.048,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.641,2.248,2.228,1.244,71.185,71.209,73.337,69.244,67.855,0.0,0.04,0.087,20.0,20.0,74.887,50.329,0.0,73.755,74.978,73.79,77.543,54.9,64.272,59.959,-10.82,55.563,85.25,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.188,71.875,-0.052,75.313,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.688,73.375,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.018,73.813,75.625,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,0.316,71.185,71.209,73.337,69.244,67.855,0.0,0.04,0.087,20.0,20.0,74.999,50.301,0.0,73.755,74.978,73.79,77.617,54.9,64.063,59.959,-10.82,55.5,85.313,71.938,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,73.188,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.625,73.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.018,73.813,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.969,1.126,0.462,0.474,71.185,71.209,73.337,69.244,67.855,0.0,0.036,0.087,20.0,20.0,75.251,50.357,0.0,73.755,74.978,73.896,77.543,54.9,64.063,59.886,-10.82,55.5,85.313,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.57,73.25,71.875,-0.052,75.188,75.313,73.375,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.875,74.875,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,0.462,2.064,71.185,71.209,73.337,69.244,67.855,0.0,0.036,0.087,20.0,20.0,75.195,50.357,0.0,73.647,74.978,73.79,77.543,55.047,64.272,60.032,-10.82,55.438,85.313,72.0,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.25,71.938,-0.052,75.313,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.375,2.248,2.228,0.401,71.4,71.209,73.337,69.244,68.069,0.0,0.036,0.083,20.0,20.0,74.971,50.385,0.0,73.862,74.978,73.79,77.617,55.12,64.063,60.104,-10.82,55.406,85.313,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.344,73.188,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.813,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.227,2.248,2.228,1.243,71.185,71.209,73.232,69.244,67.855,0.0,0.04,0.087,20.0,20.0,75.251,50.357,0.0,73.647,74.904,73.896,77.543,55.12,64.167,60.104,-10.828,55.375,85.313,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,73.25,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.188,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.019,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.828,2.248,2.228,0.356,71.185,71.209,73.232,69.35,67.855,0.0,0.04,0.087,20.0,20.0,75.448,50.469,0.0,73.755,74.978,73.79,77.543,55.193,64.376,60.104,-10.82,55.375,85.375,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,73.188,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.625,73.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,3.993,1.703,71.185,71.315,73.337,69.35,67.962,0.0,0.036,0.087,20.0,20.0,75.812,50.329,0.0,73.755,75.052,73.79,77.543,55.193,64.167,60.177,-10.82,55.375,85.375,72.0,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.25,71.938,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.375,75.625,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.242,2.248,3.993,0.785,71.185,71.209,73.337,69.35,67.855,0.0,0.04,0.087,20.0,20.0,75.476,50.441,0.0,73.755,74.978,73.896,77.617,55.266,64.272,60.177,-10.828,55.281,85.375,72.0,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,73.188,71.938,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.008,75.188,75.625,73.5,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.01,73.688,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.029,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,3.993,0.403,71.185,71.209,73.337,69.35,67.855,0.0,0.036,0.087,20.0,20.0,75.616,50.245,0.0,73.647,74.978,73.79,77.617,55.266,64.167,60.177,-10.82,55.25,85.375,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.25,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.625,73.375,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.438,72.875,75.063,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.027,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,0.518,71.293,71.422,73.548,69.35,67.962,0.0,0.036,0.083,20.0,20.0,75.672,50.161,0.0,73.755,75.052,73.896,77.543,55.266,64.272,60.177,-10.82,55.25,85.375,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,73.188,71.938,-0.052,75.188,75.313,73.438,77.0,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.188,75.688,73.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.813,75.438,73.0,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.026,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,2.096,71.293,71.209,73.443,69.35,67.855,0.0,0.036,0.087,20.0,20.0,75.588,50.217,0.0,73.54,74.904,73.896,77.543,55.34,64.272,60.25,-10.82,55.25,85.375,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.25,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.188,75.688,73.375,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,73.0,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,3.993,0.49,71.293,71.209,73.548,69.35,67.962,0.0,0.036,0.083,20.0,20.0,75.111,50.217,0.0,73.647,74.978,73.896,77.617,55.34,64.272,60.323,-10.82,55.219,85.375,72.0,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.188,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.625,73.5,76.438,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.313,73.0,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.029,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.266,2.248,2.228,0.408,71.185,71.422,73.758,69.561,67.962,0.0,0.036,0.087,20.0,20.0,75.195,50.077,0.0,73.647,75.052,73.896,77.543,55.413,64.272,60.323,-10.82,55.219,85.375,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,73.25,71.938,-0.052,75.188,75.438,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.688,73.5,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.313,73.0,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.047,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,2.228,1.874,71.185,71.315,73.548,69.35,67.962,0.0,0.036,0.087,20.0,20.0,75.532,50.021,0.0,73.647,75.052,73.896,77.543,55.486,64.585,60.323,-10.82,55.188,85.375,72.0,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,73.188,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.688,73.5,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.414,2.248,2.228,1.468,71.185,71.315,73.653,69.35,67.962,0.0,0.036,0.087,20.0,20.0,75.251,49.937,0.0,73.755,74.83,73.79,77.395,55.413,64.376,60.25,-10.82,55.188,85.375,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,73.188,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.188,75.625,73.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.438,72.875,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,-0.03,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,2.228,0.355,71.185,71.315,73.548,69.35,67.962,0.0,0.04,0.087,20.0,20.0,75.672,49.909,0.0,73.647,75.052,73.896,77.543,55.486,64.376,60.396,-10.82,55.156,85.375,72.0,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,73.25,71.938,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.688,73.5,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.313,73.0,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9062007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.344,2.248,2.228,1.329,71.293,71.315,73.653,69.35,67.962,0.0,0.036,0.087,20.0,20.0,75.167,49.909,0.0,73.755,74.904,73.79,77.543,55.559,64.376,60.396,-10.82,55.125,85.375,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.391,73.25,71.875,-0.052,75.125,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.625,73.5,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.313,72.813,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9062007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,15.344,2.248,2.228,0.376,71.293,71.315,73.653,69.456,67.962,0.0,0.036,0.087,20.0,20.0,75.616,49.881,0.0,73.755,74.978,73.684,77.543,55.633,64.376,60.469,-10.82,55.094,85.438,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.289,73.25,71.938,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.625,73.5,76.563,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.438,73.0,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.003,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9062007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.297,2.248,2.228,1.943,71.185,71.528,73.863,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.335,49.825,0.0,73.755,74.978,73.896,77.617,55.633,64.481,60.469,-10.828,55.063,85.438,72.0,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.25,71.875,-0.052,75.188,75.313,73.438,76.875,0.0,97.625,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,75.188,75.625,73.5,76.75,0.0,53.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.688,75.438,73.0,74.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.029,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
