DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.281,38.529,6.179,1.076,71.404,70.045,72.609,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.056,50.787,72.826,74.107,110.028,95.105,112.627,59.262,67.135,63.861,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.813,-0.026,75.938,77.813,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,79.5,77.75,0.0,75.25,77.625,74.063,77.125,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.5,74.875,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.281,38.529,7.715,-0.356,71.404,70.045,72.609,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.056,51.35,72.826,74.214,109.88,94.999,112.553,59.335,67.135,63.934,-10.852,110.0,110.0,71.313,70.5,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.813,-0.026,75.938,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.797,79.5,77.75,0.0,75.25,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.5,75.0,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.859,38.529,9.252,1.076,71.51,70.045,72.609,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.056,51.153,72.826,74.107,109.733,94.893,112.405,59.335,67.135,63.934,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.027,76.188,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.719,79.5,77.75,0.0,75.25,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.5,74.875,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.078,38.529,7.715,1.076,71.404,70.045,72.609,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.028,50.928,72.826,74.0,109.585,94.786,112.332,59.408,67.135,63.934,-10.852,110.0,110.0,71.313,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.875,-0.026,75.938,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.781,79.5,77.75,0.0,75.25,77.625,74.25,77.125,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.5,75.0,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.859,38.529,9.252,1.076,71.51,70.045,72.609,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.056,50.956,72.644,74.107,109.511,94.786,112.258,59.408,67.03,64.007,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,68.813,-0.026,75.938,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.75,79.5,77.75,0.0,75.25,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.5,75.063,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.203,38.529,7.715,1.076,71.51,70.045,72.718,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.056,51.153,72.644,74.107,109.364,94.68,112.11,59.48,67.135,64.007,-10.867,110.0,110.0,71.188,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,75.813,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.719,79.438,77.75,0.0,75.063,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.063,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.719,38.529,7.715,1.076,71.51,70.045,72.609,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.056,50.674,72.644,74.107,109.216,94.573,112.11,59.48,67.239,64.007,-10.867,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.438,79.5,77.75,0.0,75.25,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.5,75.063,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.719,38.529,7.715,1.076,71.404,70.152,72.718,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.056,50.843,72.644,74.0,109.069,94.573,112.036,59.553,67.239,64.007,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.813,-0.026,75.938,77.813,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.859,79.5,77.75,0.0,75.25,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.5,75.063,76.125,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.109,38.529,9.252,1.076,71.404,70.045,72.718,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.056,51.04,72.644,74.0,108.995,94.467,111.962,59.553,67.239,64.08,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,75.813,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.75,79.5,77.875,0.0,75.25,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.078,38.529,7.715,1.076,71.404,70.152,72.609,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.056,50.702,72.631,74.107,108.848,94.36,111.888,59.553,67.239,64.08,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.875,-0.026,75.813,78.063,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.594,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.5,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.656,38.529,10.79,-0.356,71.51,70.152,72.718,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.028,50.618,72.631,74.107,108.774,94.36,111.741,59.626,67.239,64.152,-10.867,110.0,110.0,71.375,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.813,-0.026,75.813,77.75,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.672,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.5,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.969,38.529,9.252,1.076,71.404,70.045,72.609,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.028,50.477,72.631,74.107,108.626,94.254,111.667,59.698,67.239,64.152,-10.852,110.0,110.0,71.313,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,75.813,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.438,79.5,77.75,0.0,75.25,77.625,74.375,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.063,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.797,38.529,6.179,1.076,71.51,70.152,72.718,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.056,51.153,72.631,74.107,108.479,94.148,111.593,59.698,67.239,64.152,-10.867,110.0,110.0,71.188,70.5,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.813,-0.026,75.813,77.813,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.094,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.0,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.469,38.529,9.252,1.076,71.51,70.152,72.718,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.028,50.505,72.631,74.107,108.405,94.041,111.519,59.698,67.239,64.152,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,68.813,-0.027,75.938,77.813,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.5,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.5,75.063,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.797,38.529,7.715,-0.356,71.51,70.152,72.718,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.028,50.787,72.56,74.107,108.331,94.041,111.445,59.698,67.344,64.225,-10.852,110.0,110.0,71.188,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.813,-0.026,75.813,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.391,79.438,77.75,0.0,75.063,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.5,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.797,38.529,9.252,-0.356,71.404,70.152,72.718,67.945,67.629,0.0,0.031,0.037,20.0,20.0,58.028,50.759,72.56,74.0,108.184,93.935,111.298,59.771,67.344,64.225,-10.867,110.0,110.0,71.313,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.313,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.313,38.529,9.252,-0.356,71.404,70.152,72.718,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.028,50.899,72.56,74.0,108.036,93.828,111.224,59.771,67.344,64.225,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.813,-0.026,75.813,77.75,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.984,79.5,77.75,0.0,75.25,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.5,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,41.0,38.529,9.252,-0.356,71.51,70.152,72.718,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.0,50.618,72.56,74.107,107.889,93.722,111.15,59.844,67.344,64.225,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,75.813,77.75,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.234,79.5,77.75,0.0,75.25,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.5,75.0,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.594,38.529,9.252,-0.356,71.51,70.152,72.718,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.056,50.59,72.56,74.107,107.815,93.722,111.002,59.844,67.344,64.225,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.813,-0.026,75.75,77.813,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.781,79.5,77.75,0.0,75.25,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.969,38.529,7.715,1.076,71.51,70.152,72.609,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.028,51.097,72.469,74.107,107.668,93.722,111.002,59.917,67.449,64.298,-10.852,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.156,79.438,77.75,0.0,75.063,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.0,38.529,9.252,-0.356,71.51,70.152,72.609,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.028,51.181,72.469,74.107,107.594,93.509,110.855,59.917,67.344,64.298,-10.852,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.813,77.813,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.844,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.0,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,41.172,38.529,6.179,1.076,71.51,70.045,72.5,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.028,50.59,72.469,74.107,107.446,93.509,110.781,59.917,67.449,64.371,-10.852,110.0,110.0,71.313,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.813,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.672,79.5,77.75,0.0,75.063,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.219,38.529,7.715,-0.356,71.51,70.152,72.609,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.028,50.984,72.469,74.107,107.373,93.403,110.707,59.989,67.344,64.371,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.813,77.813,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.75,79.5,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.219,38.529,9.252,1.076,71.404,70.045,72.5,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.0,50.702,72.469,74.107,107.225,93.296,110.559,59.989,67.449,64.371,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.5,68.875,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.063,79.5,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.063,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,41.656,38.529,7.715,1.076,71.404,70.152,72.609,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.028,51.068,72.469,74.107,107.225,93.296,110.559,60.062,67.344,64.371,-10.867,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.813,-0.026,75.813,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.641,79.438,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.063,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.047,38.529,10.79,1.076,71.51,70.152,72.609,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.028,51.012,72.314,74.107,107.004,93.19,110.412,60.062,67.449,64.444,-10.852,110.0,110.0,71.313,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.5,68.875,-0.027,75.813,77.75,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.734,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.063,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.328,38.529,9.252,1.076,71.51,70.152,72.5,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.028,50.984,72.314,74.107,107.815,93.083,110.485,60.062,67.449,64.444,-10.867,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.5,68.813,-0.026,75.813,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.688,79.438,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.0,38.529,7.715,-0.356,71.51,70.152,72.5,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.028,50.871,72.314,74.107,107.373,92.87,110.264,60.135,67.449,64.444,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.5,68.813,-0.026,75.75,77.75,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.188,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.063,76.25,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.969,38.529,6.179,1.076,71.51,70.259,72.609,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.028,51.012,72.314,74.0,107.225,92.977,110.042,60.135,67.554,64.444,-10.852,110.0,110.0,71.188,70.688,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.5,68.813,-0.026,75.75,77.75,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,79.5,77.75,0.0,74.938,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.313,38.529,7.715,-0.356,71.51,70.152,72.609,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.028,50.815,72.314,74.107,107.151,92.87,109.895,60.207,67.554,64.517,-10.867,110.0,110.0,71.313,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,75.813,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.625,38.529,6.179,1.076,71.51,70.152,72.609,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.028,51.125,72.132,74.107,107.078,92.87,109.747,60.207,67.449,64.517,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.5,68.813,-0.026,75.75,77.813,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.813,79.438,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.063,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,38.529,7.715,1.076,71.51,70.152,72.5,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.028,50.928,72.132,74.107,107.151,92.764,109.673,60.28,67.554,64.59,-10.852,110.0,110.0,71.313,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.328,79.5,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.063,76.438,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9062007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,38.529,9.252,1.076,71.51,70.259,72.5,68.165,67.738,0.0,0.031,0.037,20.0,20.0,58.028,51.294,72.132,73.892,106.93,92.658,109.452,60.28,67.554,64.517,-10.852,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.688,-0.027,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.406,79.5,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.063,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
9062007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.594,38.529,6.179,1.076,71.51,70.152,72.392,68.165,67.847,0.0,0.031,0.037,20.0,20.0,58.028,51.463,72.132,74.107,106.856,92.551,109.304,60.28,67.554,64.59,-10.867,110.0,110.0,71.188,70.688,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.5,68.813,-0.026,75.75,77.75,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.0,79.438,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.063,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.359,38.529,9.252,1.076,71.51,70.259,72.5,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.028,51.435,72.132,74.107,106.782,92.551,109.23,60.353,67.554,64.59,-10.852,110.0,110.0,71.188,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.813,77.75,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.078,79.438,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.578,38.529,7.715,-0.356,71.51,70.259,72.5,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.056,50.899,72.029,74.107,106.635,92.445,109.082,60.353,67.554,64.59,-10.867,110.0,110.0,71.188,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.656,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.75,38.529,6.179,1.076,71.51,70.259,72.5,68.165,67.847,0.0,0.031,0.037,20.0,20.0,58.056,51.209,72.029,74.0,106.561,92.338,108.935,60.425,67.659,64.663,-10.852,110.0,110.0,71.188,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.422,79.438,77.75,0.0,74.938,77.625,74.063,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,38.529,7.715,1.076,71.51,70.259,72.5,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.084,50.984,72.029,74.107,106.414,92.338,108.787,60.425,67.554,64.59,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.813,-0.026,75.75,77.75,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,38.529,9.252,1.076,71.51,70.259,72.5,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.111,51.125,72.029,74.0,106.34,92.232,108.713,60.425,67.659,64.663,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.875,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,38.529,7.715,1.076,71.404,70.259,72.609,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.167,51.097,72.029,74.0,106.192,92.125,108.566,60.425,67.659,64.663,-10.852,110.0,110.0,71.188,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.75,77.75,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,79.5,77.688,0.0,75.063,77.625,74.063,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.188,38.529,6.179,-0.356,71.51,70.259,72.5,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.195,50.984,71.99,74.107,106.119,92.125,108.418,60.498,67.659,64.736,-10.867,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.813,-0.027,75.75,77.75,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.0,76.25,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.469,38.529,9.252,1.076,71.51,70.259,72.609,68.165,67.847,0.0,0.031,0.037,20.0,20.0,58.278,51.068,71.99,74.0,105.971,92.019,108.344,60.498,67.659,64.663,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.75,77.75,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,79.5,77.75,0.0,74.938,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9062007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.469,38.529,9.252,-0.356,71.51,70.259,72.5,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.389,51.068,71.99,74.107,105.897,91.913,108.196,60.571,67.659,64.736,-10.867,110.0,110.0,71.188,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.813,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,38.529,7.715,-0.356,71.404,70.259,72.5,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.445,50.759,71.99,74.0,105.824,91.913,108.049,60.571,67.659,64.736,-10.852,110.0,110.0,71.313,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.875,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.281,37.267,9.252,1.076,71.51,70.259,72.609,68.165,68.064,0.0,0.031,0.037,20.0,20.0,58.473,50.843,71.99,74.0,105.676,91.806,107.975,60.571,67.659,64.736,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.813,-0.026,75.75,77.75,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,79.438,77.75,0.0,75.063,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.109,38.529,9.252,1.076,71.51,70.259,72.609,68.275,67.956,0.0,0.031,0.037,20.0,20.0,58.556,51.097,71.906,74.107,105.602,91.7,107.827,60.571,67.659,64.736,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.875,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.953,79.438,77.688,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,38.529,9.252,1.076,71.51,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,58.584,50.787,71.906,74.107,105.455,91.593,107.753,60.643,67.764,64.809,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.875,-0.026,75.75,77.75,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,79.438,77.75,0.0,74.938,77.625,74.063,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,37.267,7.715,1.076,71.51,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,58.667,50.702,71.906,74.107,105.381,91.593,107.606,60.716,67.764,64.809,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,68.813,-0.027,75.625,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,79.438,77.75,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.0,76.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.224,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,38.529,6.179,1.076,71.404,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,58.667,50.759,71.906,74.107,105.234,91.487,107.458,60.716,67.764,64.809,-10.867,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.875,-0.026,75.625,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.438,77.75,0.0,74.938,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.375,74.875,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,38.529,7.715,1.076,71.51,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,58.723,50.871,71.906,74.107,105.16,91.487,107.384,60.716,67.764,64.809,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.813,-0.026,75.625,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,38.529,7.715,1.076,71.51,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,58.806,50.984,71.828,74.107,105.086,91.274,107.31,60.716,67.764,64.882,-10.867,110.0,110.0,71.188,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.625,68.875,-0.026,75.625,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.375,38.529,7.715,1.076,71.51,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,58.918,50.702,71.828,74.107,105.012,91.274,107.163,60.789,67.764,64.882,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,79.438,77.688,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,38.529,9.252,1.076,71.404,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,58.946,50.674,71.828,74.0,104.865,91.168,107.089,60.861,67.869,64.955,-10.867,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.813,-0.026,75.75,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,79.438,77.688,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,38.529,7.715,1.076,71.297,70.259,72.609,68.275,67.956,0.0,0.031,0.037,20.0,20.0,59.085,50.59,71.828,74.0,104.791,91.168,106.941,60.861,67.764,64.955,-10.867,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,79.438,77.688,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
