DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,37.267,7.715,1.076,71.404,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.196,50.561,71.828,74.0,104.717,91.061,106.867,60.861,67.869,64.955,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.813,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.438,77.688,0.0,74.875,77.625,74.063,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,37.267,7.715,1.076,71.51,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.196,50.843,71.867,74.0,104.644,90.955,106.793,60.934,67.869,64.955,-10.867,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.875,-0.026,75.625,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,79.438,77.688,0.0,74.875,77.625,74.063,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.063,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,38.529,7.715,1.076,71.404,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.279,50.561,71.867,74.107,104.496,90.955,106.646,60.934,67.869,64.955,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.875,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.375,75.063,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,38.529,7.715,-0.356,71.404,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.335,50.787,71.867,74.0,104.422,90.848,106.498,60.934,67.869,64.955,-10.867,110.0,110.0,71.188,70.5,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.688,68.875,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,38.529,7.715,-0.356,71.51,70.259,72.5,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.418,50.787,71.867,74.107,104.349,90.742,106.498,61.007,67.869,65.1,-10.852,110.0,110.0,71.313,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.813,-0.026,75.625,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.438,77.688,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.063,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,38.529,7.715,1.076,71.51,70.259,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.502,50.533,71.867,74.0,104.201,90.742,106.35,61.007,67.869,65.027,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,75.625,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.438,77.75,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,75.063,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,38.529,6.179,1.076,71.51,70.259,72.5,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.613,50.674,71.867,74.0,104.127,90.635,106.203,61.079,67.869,65.1,-10.852,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.875,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,79.438,77.688,0.0,74.938,77.625,74.063,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.375,75.063,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.469,38.529,7.715,1.076,71.404,70.367,72.5,68.384,68.064,0.0,0.031,0.037,20.0,20.0,59.752,50.843,71.815,73.892,103.98,90.529,106.129,61.079,67.869,65.1,-10.867,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,70.5,68.875,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,79.438,77.688,0.0,74.938,77.625,74.25,77.125,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.375,75.063,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,38.529,7.715,1.076,71.404,70.259,72.609,68.384,68.173,0.0,0.031,0.037,20.0,20.0,59.807,50.928,71.815,74.107,103.98,90.422,105.981,61.152,67.869,65.1,-10.852,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,79.438,77.688,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,38.529,6.179,1.076,71.404,70.367,72.5,68.384,68.064,0.0,0.031,0.037,20.0,20.0,59.891,50.561,71.815,74.0,103.832,90.422,105.907,61.152,67.974,65.173,-10.867,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.875,-0.027,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.375,75.063,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,38.529,7.715,1.076,71.51,70.259,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.03,50.561,71.815,74.0,103.759,90.316,105.833,61.152,67.974,65.173,-10.852,110.0,110.0,71.063,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,75.625,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,79.438,77.688,0.0,74.938,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,38.529,7.715,1.076,71.51,70.367,72.5,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.169,51.012,71.815,74.0,103.685,90.316,105.686,61.152,67.974,65.173,-10.867,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,75.625,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,38.529,9.252,1.076,71.404,70.367,72.5,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.252,51.237,71.918,74.0,103.611,90.21,105.612,61.225,67.974,65.173,-10.867,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.703,79.438,77.688,0.0,74.875,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.188,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,38.529,7.715,1.076,71.404,70.367,72.5,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.391,50.759,71.918,74.0,103.464,90.103,105.538,61.225,67.974,65.173,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.0,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,38.529,7.715,1.076,71.51,70.367,72.5,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.447,50.956,71.918,74.0,103.39,90.103,105.39,61.225,67.974,65.246,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,75.625,77.563,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,79.438,77.75,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.375,75.0,76.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,38.529,7.715,1.076,71.404,70.367,72.5,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.641,50.956,71.918,74.0,103.316,89.997,105.317,61.297,67.974,65.246,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.875,-0.026,75.563,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,79.438,77.688,0.0,74.938,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.188,75.063,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9062007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,38.529,7.715,-0.356,71.51,70.367,72.5,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.725,50.702,71.918,74.0,103.168,89.89,105.243,61.297,68.079,65.246,-10.852,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.141,38.529,6.179,1.076,71.51,70.367,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.808,50.956,71.867,74.0,103.095,89.89,105.169,61.297,67.974,65.246,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,79.438,77.688,0.0,74.938,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.0,76.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,38.529,7.715,1.076,71.51,70.367,72.5,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.975,50.899,71.867,74.0,103.021,89.784,105.095,61.37,67.974,65.246,-10.867,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.875,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.063,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,38.529,9.252,1.076,71.404,70.367,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,61.142,51.097,71.867,74.0,102.947,89.677,105.021,61.37,67.974,65.319,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.188,75.063,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,38.529,6.179,1.076,71.404,70.367,72.392,68.494,68.173,0.0,0.031,0.037,20.0,20.0,61.253,51.068,71.867,74.0,102.873,89.677,104.873,61.443,68.079,65.319,-10.867,110.0,110.0,71.188,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,79.438,77.688,0.0,74.875,77.625,74.063,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.0,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,38.529,7.715,1.076,71.51,70.367,72.392,68.494,68.282,0.0,0.031,0.037,20.0,20.0,61.364,50.843,71.867,74.0,102.726,89.571,104.8,61.443,68.079,65.319,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,79.438,77.688,0.0,74.875,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.063,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,38.529,6.179,1.076,71.404,70.367,72.5,68.494,68.282,0.0,0.031,0.037,20.0,20.0,61.587,51.04,71.763,74.0,102.652,89.465,104.726,61.443,68.079,65.319,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.875,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.375,75.063,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,38.529,9.252,1.076,71.404,70.367,72.5,68.494,68.173,0.0,0.031,0.037,20.0,20.0,61.754,51.125,71.763,74.0,102.578,89.465,104.578,61.443,68.079,65.319,-10.867,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.813,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.047,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.063,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,38.529,9.252,1.076,71.404,70.367,72.5,68.494,68.282,0.0,0.031,0.037,20.0,20.0,61.893,50.928,71.763,74.0,102.505,89.358,104.504,61.516,68.079,65.392,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.813,-0.027,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,75.25,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,38.529,6.179,1.076,71.404,70.367,72.5,68.494,68.173,0.0,0.031,0.037,20.0,20.0,62.059,50.73,71.763,73.892,102.431,89.252,104.43,61.516,68.079,65.392,-10.852,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,79.438,77.688,0.0,74.875,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.25,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,37.267,6.179,1.076,71.297,70.259,72.392,68.494,68.173,0.0,0.031,0.037,20.0,20.0,62.282,51.012,71.763,73.892,102.283,89.252,104.357,61.516,68.079,65.392,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.813,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.438,77.688,0.0,74.875,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.25,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,38.529,7.715,1.076,71.404,70.367,72.5,68.494,68.282,0.0,0.031,0.037,20.0,20.0,62.365,50.73,71.841,74.0,102.21,89.252,104.283,61.588,68.183,65.465,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,79.438,77.688,0.0,74.875,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.125,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,38.529,6.179,1.076,71.404,70.367,72.609,68.384,68.282,0.0,0.031,0.037,20.0,20.0,62.56,50.674,71.841,74.0,102.136,89.145,104.209,61.588,68.183,65.465,-10.867,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,79.438,77.688,0.0,74.75,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.063,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,38.529,7.715,1.076,71.404,70.367,72.609,68.494,68.282,0.0,0.031,0.037,20.0,20.0,62.671,50.421,71.841,74.0,101.988,89.039,104.061,61.588,68.183,65.465,-10.852,110.0,110.0,71.313,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.813,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,79.438,77.688,0.0,74.875,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,75.25,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.234,38.529,6.179,1.076,71.404,70.474,72.609,68.494,68.282,0.0,0.031,0.037,20.0,20.0,62.894,50.674,71.841,74.0,101.915,89.039,104.061,61.661,68.183,65.465,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,79.25,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.25,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,38.529,10.79,1.076,71.51,70.367,72.609,68.494,68.282,0.0,0.031,0.037,20.0,20.0,63.06,50.646,71.841,74.0,101.841,88.932,103.914,61.661,68.079,65.538,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.875,-0.026,75.563,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.703,79.25,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.25,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.222,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.875,38.529,7.715,-0.356,71.404,70.367,72.609,68.494,68.282,0.0,0.034,0.037,20.0,20.0,63.227,50.505,71.685,74.0,101.767,88.826,103.84,61.661,68.183,65.538,-10.867,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.813,-0.026,75.563,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.25,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,38.529,7.715,1.076,71.404,70.474,72.609,68.604,68.282,0.0,0.031,0.037,20.0,20.0,63.366,50.702,71.685,74.0,101.693,88.826,103.766,61.734,68.183,65.538,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,75.563,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,79.438,77.75,0.0,74.875,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.25,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.906,38.529,7.715,1.076,71.51,70.474,72.609,68.494,68.282,0.0,0.031,0.037,20.0,20.0,63.533,50.28,71.685,74.0,101.62,88.72,103.692,61.734,68.183,65.538,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.5,68.813,-0.026,75.563,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,75.25,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,38.529,7.715,1.076,71.404,70.474,72.609,68.494,68.282,0.0,0.031,0.037,20.0,20.0,63.783,50.674,71.685,74.0,101.472,88.72,103.544,61.734,68.079,65.538,-10.852,110.0,110.0,71.063,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,75.563,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,79.25,77.688,0.0,74.875,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.25,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,37.267,7.715,1.076,71.51,70.367,72.392,68.604,68.282,0.0,0.031,0.037,20.0,20.0,63.95,50.421,71.685,74.0,101.398,88.613,103.47,61.806,68.288,65.538,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.875,-0.026,75.563,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,79.438,77.688,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.188,75.063,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9062007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,38.529,7.715,1.076,71.51,70.474,72.609,68.604,68.391,0.0,0.031,0.037,20.0,20.0,64.2,50.421,71.685,74.0,101.251,88.613,103.397,61.806,68.288,65.611,-10.867,110.0,110.0,71.063,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.875,-0.026,75.563,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,79.438,77.688,0.0,74.875,77.625,74.375,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.25,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,38.529,7.715,1.076,71.404,70.474,72.609,68.604,68.391,0.0,0.031,0.037,20.0,20.0,64.339,50.59,71.536,74.0,101.251,88.507,103.323,61.879,68.288,65.611,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,75.563,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.063,76.125,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,38.529,7.715,1.076,71.404,70.474,72.609,68.494,68.391,0.0,0.031,0.037,20.0,20.0,64.59,50.421,71.536,74.0,101.103,88.507,103.249,61.879,68.288,65.611,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.375,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,79.438,77.688,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.0,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,38.529,9.252,1.076,71.51,70.474,72.5,68.604,68.391,0.0,0.031,0.037,20.0,20.0,64.923,50.392,71.536,74.0,101.03,88.4,103.175,61.879,68.288,65.684,-10.867,110.0,110.0,71.063,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.813,-0.026,75.563,77.563,76.0,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,79.438,77.688,0.0,74.875,77.75,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,38.529,6.179,1.076,71.297,70.367,72.5,68.604,68.282,0.0,0.031,0.037,20.0,20.0,64.979,50.364,71.536,73.892,100.956,88.294,103.027,61.952,68.288,65.684,-10.852,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.813,-0.027,75.563,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.438,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,38.529,6.179,1.076,71.404,70.474,72.5,68.604,68.391,0.0,0.031,0.037,20.0,20.0,65.34,50.505,71.536,74.0,100.882,88.294,103.027,61.952,68.288,65.684,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.813,-0.026,75.375,77.563,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,79.438,77.688,0.0,74.75,77.563,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.063,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,38.529,7.715,1.076,71.404,70.367,72.392,68.494,68.391,0.0,0.031,0.037,20.0,20.0,65.535,50.618,71.445,74.0,100.735,88.187,102.88,61.952,68.288,65.684,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.813,-0.026,75.563,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,79.25,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,75.063,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,38.529,6.179,-0.356,71.297,70.474,72.5,68.604,68.391,0.0,0.031,0.037,20.0,20.0,65.785,50.364,71.445,74.0,100.661,88.187,102.806,62.024,68.393,65.684,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.625,68.875,-0.026,75.563,77.563,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,79.438,77.688,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.875,38.529,7.715,1.076,71.297,70.474,72.5,68.604,68.282,0.0,0.034,0.037,20.0,20.0,66.007,50.73,71.445,73.892,100.661,88.081,102.732,62.024,68.393,65.757,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.813,-0.026,75.375,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.438,79.438,77.688,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.375,75.25,76.125,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.875,38.529,7.715,1.076,71.404,70.474,72.5,68.604,68.391,0.0,0.031,0.037,20.0,20.0,66.258,50.364,71.445,74.0,100.513,88.081,102.658,62.024,68.393,65.757,-10.867,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,75.563,77.563,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,79.25,77.688,0.0,74.875,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.25,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,38.529,6.179,1.076,71.297,70.474,72.5,68.604,68.282,0.0,0.031,0.037,20.0,20.0,66.619,50.477,71.445,73.892,100.44,87.975,102.584,62.097,68.393,65.757,-10.867,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.813,-0.026,75.563,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,79.25,77.688,0.0,74.875,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.063,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,38.529,7.715,1.076,71.404,70.474,72.5,68.604,68.391,0.0,0.031,0.037,20.0,20.0,66.758,50.59,71.335,74.0,100.366,87.868,102.511,62.097,68.393,65.83,-10.867,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,75.375,77.625,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,79.438,77.688,0.0,74.75,77.625,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,75.063,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.578,38.529,7.715,1.076,71.404,70.474,72.5,68.604,68.391,0.0,0.034,0.037,20.0,20.0,67.036,50.646,71.335,74.0,100.218,87.868,102.437,62.097,68.393,65.83,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.375,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.063,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,38.529,7.715,1.076,71.404,70.474,72.5,68.714,68.391,0.0,0.031,0.037,20.0,20.0,67.425,50.73,71.335,74.0,100.145,87.762,102.363,62.17,68.393,65.83,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.375,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,79.25,77.688,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.0,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,38.529,9.252,1.076,71.404,70.474,72.5,68.714,68.391,0.0,0.031,0.037,20.0,20.0,67.592,50.984,71.335,74.0,100.071,87.762,102.289,62.097,68.393,65.83,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.625,68.875,-0.026,75.375,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.453,79.25,77.688,0.0,74.75,77.563,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9062007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,38.529,6.179,1.076,71.297,70.474,72.392,68.714,68.391,0.0,0.031,0.037,20.0,20.0,67.842,50.815,71.335,74.0,99.997,87.655,102.215,62.242,68.393,65.902,-10.852,110.0,110.0,71.063,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.027,75.375,77.625,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,79.438,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.063,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,38.529,9.252,1.076,71.404,70.474,72.5,68.714,68.391,0.0,0.031,0.037,20.0,20.0,68.26,50.618,71.335,74.0,99.85,87.655,102.141,62.17,68.393,65.83,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,75.375,77.563,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.266,79.438,77.688,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.063,76.063,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
