DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,38.529,7.715,1.076,71.404,70.367,72.392,68.604,68.391,0.0,0.031,0.037,20.0,20.0,68.426,50.787,71.406,74.0,99.776,87.549,101.994,62.17,68.393,65.902,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.813,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.0,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,38.529,6.179,1.076,71.404,70.474,72.392,68.714,68.5,0.0,0.031,0.037,20.0,20.0,68.816,50.618,71.406,74.0,99.702,87.442,101.92,62.242,68.498,65.902,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.625,68.875,-0.026,75.375,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.297,38.529,7.715,1.076,71.404,70.474,72.5,68.714,68.391,0.0,0.031,0.037,20.0,20.0,68.982,50.646,71.406,74.0,99.628,87.442,101.92,62.242,68.498,65.902,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.813,-0.026,75.375,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.297,79.438,77.688,0.0,74.875,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.0,76.0,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,38.529,7.715,-0.356,71.51,70.474,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,69.177,50.674,71.406,74.0,99.554,87.442,101.772,62.242,68.498,65.975,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,75.375,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,38.529,6.179,1.076,71.297,70.474,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,69.538,50.618,71.406,74.0,99.481,87.336,101.698,62.315,68.498,65.975,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.5,68.875,-0.026,75.375,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.234,79.25,77.688,0.0,74.875,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.063,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,38.529,9.252,-0.356,71.404,70.474,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,69.677,50.561,71.374,74.0,99.481,87.336,101.624,62.388,68.498,65.975,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,75.375,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.313,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.25,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,38.529,7.715,1.076,71.404,70.474,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,69.844,50.899,71.374,74.0,99.333,87.23,101.624,62.388,68.498,65.975,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,75.375,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.031,79.438,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.25,76.0,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,37.267,7.715,1.076,71.297,70.474,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,70.15,50.505,71.374,74.0,100.145,87.23,101.698,62.388,68.498,65.975,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.875,-0.026,75.375,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.156,79.25,77.688,0.0,74.75,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.25,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,38.529,7.715,-0.356,71.404,70.474,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,70.261,50.674,71.374,74.0,100.513,87.123,101.477,62.388,68.498,66.048,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.875,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,79.25,77.688,0.0,74.75,77.625,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.25,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,38.529,9.252,-0.356,71.404,70.474,72.5,68.604,68.5,0.0,0.031,0.037,20.0,20.0,70.623,50.449,71.374,74.0,100.145,87.017,101.255,62.46,68.393,65.975,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,75.375,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.172,79.438,77.688,0.0,74.75,77.563,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.25,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.109,38.529,6.179,1.076,71.404,70.474,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,70.873,50.759,71.18,74.0,100.218,87.017,101.108,62.46,68.393,66.048,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.875,-0.026,75.375,77.563,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.969,79.25,77.688,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9062007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.141,38.529,9.252,2.508,71.404,70.474,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,70.984,50.59,71.18,74.0,100.292,87.017,100.96,62.46,68.498,66.048,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,75.25,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.406,79.25,77.688,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.375,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.875,38.529,7.715,1.076,71.404,70.581,72.609,68.714,68.5,0.0,0.031,0.037,20.0,20.0,71.123,50.449,71.18,73.892,100.292,86.91,100.812,62.46,68.603,66.048,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.813,-0.026,75.375,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.047,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.25,76.0,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,37.267,7.715,1.076,71.51,70.581,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,71.457,50.618,71.18,74.0,100.366,86.804,100.738,62.46,68.603,66.121,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,75.375,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.203,79.25,77.688,0.0,74.75,77.563,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.25,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,37.267,7.715,1.076,71.404,70.581,72.5,68.714,68.609,0.0,0.031,0.037,20.0,20.0,71.568,50.421,71.18,74.0,100.366,86.804,100.591,62.533,68.603,66.121,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,75.375,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.875,79.25,77.563,0.0,74.75,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.063,38.529,7.715,1.076,71.404,70.581,72.5,68.714,68.5,0.0,0.031,0.037,20.0,20.0,71.735,50.505,71.141,74.0,100.292,86.804,100.517,62.533,68.603,66.121,-10.867,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.813,-0.026,75.375,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.359,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.25,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.438,38.529,6.179,-0.356,71.297,70.581,72.609,68.714,68.609,0.0,0.031,0.037,20.0,20.0,71.957,50.421,71.141,74.0,100.366,86.697,100.369,62.606,68.603,66.194,-10.867,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,75.25,77.625,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.859,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.25,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.984,38.529,7.715,1.076,71.404,70.581,72.5,68.714,68.609,0.0,0.031,0.037,20.0,20.0,72.041,50.561,71.141,74.0,100.218,86.697,100.295,62.606,68.498,66.121,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.328,79.25,77.688,0.0,74.625,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.25,75.813,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9062007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.344,38.529,6.179,-0.356,71.404,70.581,72.5,68.824,68.609,0.0,0.031,0.037,20.0,20.0,72.263,50.533,71.141,74.0,100.145,86.591,100.221,62.606,68.708,66.194,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.5,68.813,-0.026,75.375,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.609,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.25,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,38.529,7.715,1.076,71.404,70.581,72.5,68.824,68.609,0.0,0.031,0.037,20.0,20.0,72.513,50.561,71.141,73.892,100.145,86.591,100.148,62.678,68.603,66.194,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.625,68.875,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.313,79.25,77.688,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,37.267,7.715,1.076,71.404,70.581,72.5,68.824,68.5,0.0,0.031,0.037,20.0,20.0,72.736,50.59,70.823,74.0,99.997,86.485,99.926,62.678,68.708,66.194,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.875,-0.026,75.25,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.125,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.188,75.25,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.047,38.529,10.79,1.076,71.404,70.581,72.5,68.824,68.609,0.0,0.031,0.037,20.0,20.0,72.764,50.59,70.823,73.892,99.923,86.485,99.852,62.678,68.708,66.194,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.813,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.938,79.25,77.688,0.0,74.75,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,76.0,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,38.529,6.179,-0.356,71.404,70.581,72.5,68.824,68.609,0.0,0.031,0.037,20.0,20.0,72.903,50.561,70.823,73.892,99.85,86.378,99.705,62.751,68.708,66.194,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.875,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.984,79.25,77.563,0.0,74.75,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.375,75.813,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,38.529,7.715,-0.356,71.404,70.581,72.5,68.824,68.609,0.0,0.031,0.037,20.0,20.0,73.125,50.392,70.823,73.892,99.85,86.378,99.631,62.751,68.708,66.267,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.875,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.0,79.25,77.563,0.0,74.75,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.188,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,38.529,7.715,-0.356,71.404,70.581,72.5,68.824,68.609,0.0,0.031,0.037,20.0,20.0,73.347,50.392,70.823,74.0,99.776,86.272,99.557,62.751,68.603,66.267,-10.852,110.0,110.0,71.063,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,75.25,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.328,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9062007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.422,38.529,7.715,-0.356,71.404,70.581,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,73.486,50.421,70.823,74.0,99.702,86.272,99.409,62.751,68.708,66.267,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.875,-0.026,75.25,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.078,79.25,77.563,0.0,74.625,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,38.529,9.252,-0.356,71.404,70.581,72.5,68.824,68.609,0.0,0.031,0.037,20.0,20.0,73.681,50.618,70.674,73.892,99.554,86.165,99.261,62.824,68.708,66.267,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.813,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.766,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.953,38.529,6.179,-0.356,71.404,70.581,72.5,68.714,68.609,0.0,0.031,0.037,20.0,20.0,73.959,50.449,70.674,73.892,99.554,86.165,99.261,62.824,68.708,66.267,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.5,68.875,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.0,79.25,77.688,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.297,38.529,6.179,1.076,71.404,70.581,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,74.182,50.59,70.674,73.892,99.407,86.059,99.114,62.824,68.708,66.34,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.625,68.875,-0.026,75.25,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.406,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.719,39.792,6.179,-0.356,71.404,70.689,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,74.376,50.759,70.674,73.892,99.333,85.952,99.04,62.897,68.813,66.34,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.027,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.0,79.25,77.563,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.234,38.529,6.179,1.076,71.404,70.581,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,74.46,50.702,70.674,73.892,99.259,85.952,98.966,62.897,68.603,66.34,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.026,75.375,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.031,79.25,77.563,0.0,74.75,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,38.529,7.715,1.076,71.404,70.581,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,74.654,50.561,70.402,73.892,99.112,85.952,98.818,62.897,68.708,66.34,-10.852,110.0,110.0,71.188,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.875,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.641,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.203,38.529,6.179,1.076,71.404,70.581,72.392,68.933,68.609,0.0,0.031,0.037,20.0,20.0,74.821,50.392,70.402,73.892,99.112,85.846,98.745,62.897,68.813,66.413,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.875,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.641,79.25,77.688,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.0,38.529,7.715,1.076,71.404,70.581,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,74.96,50.674,70.402,73.892,99.112,85.74,98.671,62.969,68.813,66.34,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.813,-0.026,75.25,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.641,79.25,77.563,0.0,74.75,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.0,38.529,6.179,1.076,71.404,70.581,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,75.099,50.505,70.402,73.892,99.038,85.74,98.597,62.969,68.813,66.413,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.813,-0.026,75.25,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.563,79.25,77.563,0.0,74.75,77.625,74.25,77.0,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.828,38.529,6.179,1.076,71.404,70.581,72.283,68.933,68.609,0.0,0.031,0.037,20.0,20.0,75.349,50.618,70.402,73.892,98.817,85.74,98.449,62.969,68.813,66.413,-10.852,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.25,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.844,79.25,77.688,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.813,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9062007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.016,38.529,6.179,1.076,71.404,70.689,72.392,68.933,68.609,0.0,0.034,0.037,20.0,20.0,75.46,50.787,70.233,73.892,98.743,85.633,98.375,62.969,68.813,66.413,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.625,79.25,77.563,0.0,74.625,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.969,38.529,7.715,1.076,71.404,70.689,72.392,68.933,68.609,0.0,0.031,0.037,20.0,20.0,75.6,50.674,70.233,73.892,98.743,85.633,98.302,63.042,68.813,66.486,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.875,-0.026,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.844,79.25,77.563,0.0,74.625,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.969,38.529,7.715,1.076,71.404,70.581,72.283,68.933,68.609,0.0,0.031,0.037,20.0,20.0,75.85,50.618,70.233,73.892,98.669,85.527,98.228,63.042,68.813,66.486,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,75.188,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.0,79.25,77.688,0.0,74.625,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.969,38.529,7.715,1.076,71.404,70.689,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,75.933,50.59,70.233,73.892,98.596,85.527,98.154,63.115,68.813,66.486,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.875,-0.026,75.25,77.563,76.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.406,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.5,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.656,38.529,7.715,1.076,71.404,70.689,72.392,68.933,68.609,0.0,0.031,0.037,20.0,20.0,75.989,50.618,70.233,73.892,98.522,85.42,98.08,63.115,68.813,66.559,-10.852,110.0,110.0,71.0,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.875,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.5,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9062007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.656,38.529,7.715,1.076,71.297,70.689,72.392,68.933,68.5,0.0,0.031,0.037,20.0,20.0,76.156,50.618,70.175,73.785,98.448,85.42,98.006,63.115,68.813,66.486,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.5,68.813,-0.026,75.188,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.344,79.125,77.563,0.0,74.625,77.625,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.5,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.984,37.267,6.179,-0.356,71.297,70.689,72.5,68.933,68.609,0.0,0.034,0.037,20.0,20.0,76.322,50.477,70.175,73.785,98.374,85.314,97.858,63.115,68.918,66.486,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.297,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.5,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9062007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.422,38.529,7.715,1.076,71.404,70.689,72.5,68.933,68.609,0.0,0.031,0.037,20.0,20.0,76.434,50.618,70.175,73.892,98.301,85.314,97.785,63.115,68.813,66.486,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.875,-0.026,75.25,77.438,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.313,79.25,77.563,0.0,74.625,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.125,75.5,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.891,37.267,9.252,-0.356,71.404,70.689,72.5,68.933,68.609,0.0,0.031,0.037,20.0,20.0,76.573,50.392,70.175,73.892,98.227,85.207,97.711,63.187,68.813,66.486,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.5,68.875,-0.026,75.188,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.125,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.891,38.529,6.179,-0.356,71.404,70.689,72.5,68.933,68.718,0.0,0.031,0.037,20.0,20.0,76.628,50.28,70.175,73.892,98.079,85.207,97.637,63.187,68.918,66.559,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.438,79.25,77.563,0.0,74.625,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.003
9062007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.672,38.529,4.643,-0.356,71.404,70.689,72.5,68.933,68.609,0.0,0.031,0.037,20.0,20.0,76.712,50.505,70.123,73.892,98.006,85.207,97.563,63.26,68.918,66.632,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.027,75.25,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.922,79.25,77.688,0.0,74.75,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.5,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.109,38.529,7.715,-0.356,71.404,70.689,72.5,68.933,68.609,0.0,0.031,0.037,20.0,20.0,76.851,50.646,70.123,73.892,98.006,85.101,97.489,63.187,68.918,66.559,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.453,79.25,77.563,0.0,74.625,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.5,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.766,38.529,6.179,1.076,71.404,70.689,72.5,68.933,68.609,0.0,0.034,0.037,20.0,20.0,76.99,50.336,70.123,73.892,97.858,85.101,97.415,63.26,68.918,66.559,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.766,79.125,77.563,0.0,74.625,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.641,38.529,9.252,-0.356,71.404,70.689,72.5,68.933,68.609,0.0,0.034,0.037,20.0,20.0,77.129,50.505,70.123,73.892,97.858,84.995,97.342,63.26,68.918,66.632,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.813,-0.026,75.188,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.359,79.25,77.563,0.0,74.625,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.25,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.391,38.529,7.715,-0.356,71.404,70.689,72.5,68.824,68.609,0.0,0.031,0.037,20.0,20.0,77.156,50.308,70.123,73.892,97.784,84.995,97.342,63.333,68.918,66.705,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,75.25,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.047,79.125,77.563,0.0,74.625,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.625,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,38.529,7.715,1.076,71.404,70.689,72.5,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.323,50.364,70.033,73.892,97.637,84.888,97.12,63.26,69.023,66.632,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.5,68.875,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.5,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.766,38.529,7.715,1.076,71.404,70.689,72.5,69.043,68.718,0.0,0.031,0.04,20.0,20.0,77.407,50.392,70.033,73.892,97.637,84.888,97.12,63.333,69.023,66.632,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.5,68.875,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.078,79.125,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.766,38.529,9.252,1.076,71.404,70.689,72.5,68.933,68.718,0.0,0.034,0.037,20.0,20.0,77.518,50.308,70.033,73.892,97.563,84.782,96.972,63.333,69.023,66.705,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.625,68.813,-0.026,75.188,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.672,79.25,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
