DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.203,38.529,6.179,1.076,71.404,70.689,72.5,69.043,68.718,0.0,0.031,0.037,20.0,20.0,77.657,50.674,70.033,73.892,97.416,84.782,96.899,63.405,69.023,66.705,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.266,79.25,77.563,0.0,74.438,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.672,38.529,7.715,-0.356,71.404,70.689,72.5,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.74,50.223,70.033,73.892,97.416,84.675,96.825,63.333,69.023,66.777,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.266,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.578,38.529,7.715,1.076,71.297,70.689,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.796,50.223,69.909,73.892,97.268,84.675,96.751,63.478,69.023,66.777,-10.867,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.027,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.406,79.125,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.625,38.529,7.715,-0.356,71.404,70.689,72.5,69.043,68.609,0.0,0.031,0.037,20.0,20.0,77.935,50.28,69.909,73.892,97.268,84.569,96.677,63.405,69.023,66.705,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.875,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.281,79.125,77.563,0.0,74.625,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.25,37.267,7.715,-0.356,71.404,70.689,72.5,68.933,68.609,0.0,0.031,0.037,20.0,20.0,77.963,50.28,69.909,73.892,97.194,84.569,96.603,63.405,69.023,66.777,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.5,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.781,79.25,77.563,0.0,74.625,77.563,74.063,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.125,75.25,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.281,38.529,7.715,1.076,71.404,70.689,72.5,68.933,68.718,0.0,0.034,0.037,20.0,20.0,78.074,50.505,69.909,73.892,97.121,84.569,96.529,63.478,69.023,66.777,-10.867,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.078,79.25,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.297,38.529,7.715,1.076,71.404,70.689,72.5,68.933,68.609,0.0,0.031,0.037,20.0,20.0,78.157,50.364,69.909,73.892,97.121,84.462,96.529,63.551,69.023,66.85,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.5,68.875,-0.026,75.188,77.438,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.109,79.125,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.5,76.375,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.344,38.529,7.715,1.076,71.404,70.689,72.392,69.043,68.718,0.0,0.034,0.037,20.0,20.0,78.241,50.364,69.909,73.892,96.973,84.356,96.455,63.478,69.023,66.777,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.469,79.125,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.25,75.625,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.344,38.529,7.715,1.076,71.297,70.689,72.392,69.043,68.718,0.0,0.031,0.037,20.0,20.0,78.296,50.561,69.994,73.892,96.826,84.356,96.382,63.478,69.023,66.777,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.984,79.125,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.25,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9062007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.484,38.529,6.179,1.076,71.404,70.689,72.392,69.043,68.718,0.0,0.031,0.037,20.0,20.0,78.352,50.646,69.994,73.892,96.752,84.356,96.308,63.551,69.023,66.777,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.813,-0.027,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.047,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.25,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.188,38.529,7.715,1.076,71.404,70.689,72.392,69.043,68.609,0.0,0.031,0.037,20.0,20.0,78.435,50.674,69.994,73.892,96.826,84.249,96.234,63.623,69.023,66.85,-10.852,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.688,79.25,77.563,0.0,74.625,77.563,74.375,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.594,38.529,6.179,1.076,71.297,70.689,72.392,69.043,68.718,0.0,0.034,0.037,20.0,20.0,78.491,50.392,69.994,73.892,96.752,84.249,96.16,63.623,69.023,66.923,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.938,38.529,7.715,-0.356,71.297,70.689,72.392,69.043,68.718,0.0,0.031,0.037,20.0,20.0,78.574,50.646,69.994,73.892,96.604,84.143,96.086,63.623,69.023,66.85,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.563,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.938,38.529,7.715,1.076,71.404,70.689,72.392,69.043,68.718,0.0,0.031,0.037,20.0,20.0,78.63,50.561,69.955,73.892,96.531,84.143,96.012,63.623,69.128,66.85,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.813,-0.026,75.188,77.563,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.266,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.5,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.391,38.529,6.179,1.076,71.404,70.689,72.392,69.043,68.718,0.0,0.034,0.037,20.0,20.0,78.713,50.674,69.955,73.892,96.457,84.037,95.865,63.623,69.023,66.85,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.875,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.078,79.125,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.875,38.529,6.179,1.076,71.404,70.796,72.392,69.043,68.718,0.0,0.034,0.037,20.0,20.0,78.741,50.477,69.955,73.892,96.383,84.037,95.865,63.623,69.128,66.85,-10.852,110.0,110.0,71.063,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.563,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.578,38.529,6.179,1.076,71.404,70.689,72.392,69.043,68.609,0.0,0.031,0.037,20.0,20.0,78.825,50.561,69.955,73.785,96.309,84.037,95.791,63.696,69.128,66.923,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.938,79.25,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.203,38.529,7.715,-0.356,71.404,70.689,72.392,69.043,68.718,0.0,0.031,0.037,20.0,20.0,78.852,50.618,69.955,73.892,96.236,83.93,95.717,63.696,69.128,66.923,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.5,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.219,79.125,77.563,0.0,74.625,77.563,74.375,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.438,38.529,7.715,-0.356,71.404,70.796,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,78.936,50.533,69.942,73.892,96.162,83.93,95.643,63.696,69.128,66.923,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.781,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.0,38.529,6.179,-0.356,71.404,70.689,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,78.991,50.73,69.942,73.892,96.088,83.824,95.569,63.769,69.128,66.923,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.25,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.25,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.516,38.529,7.715,1.076,71.404,70.796,72.392,69.043,68.718,0.0,0.034,0.037,20.0,20.0,79.047,50.618,69.942,73.892,96.088,83.824,95.496,63.769,69.128,66.996,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.203,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.688,37.267,4.643,-0.356,71.404,70.689,72.392,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.103,50.618,69.942,73.785,95.94,83.824,95.422,63.769,69.128,66.923,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.5,68.875,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.125,79.25,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.203,38.529,6.179,1.076,71.404,70.796,72.392,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.158,50.646,69.942,73.785,95.94,83.717,95.348,63.769,69.128,66.996,-10.852,110.0,110.0,71.063,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.188,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.203,38.529,6.179,1.076,71.404,70.796,72.5,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.242,50.561,69.832,73.892,95.867,83.717,95.274,63.769,69.128,66.996,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.141,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.5,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.297,38.529,7.715,1.076,71.297,70.689,72.392,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.297,50.477,69.832,73.892,95.793,83.611,95.274,63.841,69.128,66.996,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.5,68.875,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.953,79.125,77.563,0.0,74.625,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.125,75.5,75.5,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.375,38.529,9.252,1.076,71.297,70.796,72.5,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.353,50.421,69.832,73.785,96.531,83.611,95.348,63.841,69.128,67.069,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.5,68.875,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.359,79.125,77.563,0.0,74.625,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.563,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.672,38.529,7.715,1.076,71.404,70.796,72.5,69.043,68.718,0.0,0.034,0.037,20.0,20.0,79.409,50.561,69.832,73.892,99.554,83.504,95.2,63.841,69.128,67.069,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.813,-0.026,75.188,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.125,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.5,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.719,38.529,6.179,1.076,71.404,70.796,72.5,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.464,50.533,69.832,73.785,100.071,83.504,94.831,63.841,69.232,67.069,-10.852,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,68.813,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.406,79.125,77.563,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.625,38.529,6.179,-0.356,71.404,70.796,72.392,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.464,50.561,69.793,73.785,100.366,83.504,94.388,63.841,69.232,67.069,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.875,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.406,79.125,77.375,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.828,38.529,7.715,-0.356,71.404,70.796,72.5,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.52,50.392,69.793,73.785,100.882,83.398,94.019,63.914,69.232,67.069,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.875,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.141,79.125,77.563,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.453,38.529,7.715,-0.356,71.297,70.796,72.5,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.548,50.28,69.793,73.785,101.103,83.398,93.649,63.914,69.232,67.142,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.875,-0.026,75.0,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.094,79.125,77.563,0.0,74.313,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.359,38.529,7.715,-0.356,71.404,70.796,72.5,69.153,68.718,0.0,0.034,0.037,20.0,20.0,79.575,50.392,69.793,73.785,101.325,83.292,93.206,63.914,69.232,67.142,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.875,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.313,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.5,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.002,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.359,37.267,7.715,1.076,71.404,70.796,72.5,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.631,50.223,69.793,73.892,101.398,83.292,92.763,63.987,69.232,67.142,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.625,68.875,-0.026,75.0,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.016,79.125,77.563,0.0,74.438,77.625,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.313,38.529,7.715,-0.356,71.404,70.796,72.5,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.659,50.392,69.78,73.785,101.546,83.292,92.394,63.987,69.232,67.142,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.813,-0.026,75.188,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.453,38.529,9.252,-0.356,71.404,70.796,72.5,69.153,68.718,0.0,0.031,0.04,20.0,20.0,79.687,50.421,69.78,73.785,101.693,83.292,91.951,64.059,69.232,67.142,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.875,-0.026,75.0,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.047,79.125,77.375,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.438,38.529,10.79,-0.356,71.404,70.796,72.5,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.742,50.364,69.78,73.785,101.841,83.185,91.508,64.059,69.232,67.142,-10.852,110.0,110.0,71.0,70.375,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.156,79.125,77.563,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.25,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.078,38.529,6.179,1.076,71.404,70.796,72.5,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.77,50.252,69.78,73.785,102.062,83.185,91.139,64.059,69.128,67.142,-10.867,110.0,110.0,71.0,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,75.0,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.375,38.529,6.179,-0.356,71.404,70.796,72.392,69.153,68.718,0.0,0.034,0.037,20.0,20.0,79.826,50.336,69.78,73.785,102.062,83.185,90.696,64.132,69.232,67.215,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.026,75.0,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.016,79.125,77.563,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.156,38.529,6.179,-0.356,71.404,70.796,72.5,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.853,50.308,69.631,73.785,102.21,83.079,90.253,64.132,69.337,67.215,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,68.813,-0.026,75.0,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,79.125,77.375,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.688,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.328,38.529,6.179,1.076,71.404,70.796,72.392,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.909,50.505,69.631,73.785,102.431,83.079,89.81,64.132,69.337,67.215,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.5,68.813,-0.026,75.0,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,79.125,77.563,0.0,74.313,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.203,38.529,7.715,1.076,71.404,70.796,72.5,69.153,68.827,0.0,0.031,0.037,20.0,20.0,79.937,50.392,69.631,73.785,102.431,82.972,89.293,64.132,69.337,67.215,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.5,68.813,-0.026,75.0,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,79.125,77.375,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,-0.003,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,38.031,38.529,7.715,1.076,71.297,70.796,72.392,69.153,68.718,0.0,0.034,0.037,20.0,20.0,79.965,50.533,69.631,73.785,102.726,82.972,88.628,64.132,69.337,67.215,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.5,68.813,-0.026,75.0,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.609,79.125,77.375,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,-0.148,0.149,0.094,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,38.031,38.529,7.715,-0.356,71.404,70.903,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,79.992,50.392,69.631,73.785,103.168,82.972,88.259,64.132,69.337,67.215,-10.852,110.0,110.0,71.0,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.813,-0.026,75.0,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,79.125,77.375,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.25,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.136,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,38.281,38.529,9.252,1.076,71.404,70.796,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.02,50.505,69.54,73.785,103.611,82.972,88.702,64.205,69.337,67.288,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.813,-0.026,75.0,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.141,79.125,77.563,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.225,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,38.266,38.529,7.715,-0.356,71.404,70.796,72.392,69.153,68.827,0.0,0.031,0.04,20.0,20.0,80.076,50.421,69.54,73.785,103.832,82.972,91.287,64.205,69.337,67.215,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.5,68.875,-0.026,75.0,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,79.125,77.563,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.275,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,38.016,38.529,9.252,1.076,71.404,70.689,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.076,50.533,69.54,73.785,103.832,82.972,96.012,64.205,69.337,67.288,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.5,68.875,-0.026,75.0,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.281,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.223,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,38.109,38.529,9.252,1.076,71.404,70.796,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.131,50.392,69.54,73.785,103.759,82.972,99.705,64.205,69.337,67.288,-10.867,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.875,-0.026,75.0,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.844,79.125,77.563,0.0,74.313,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.129,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.743,-0.011,0.0,80.0,55.0,1.4,38.109,38.529,6.179,-0.356,71.404,70.796,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.159,50.421,69.54,73.785,103.759,82.866,101.551,64.277,69.337,67.288,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.875,-0.026,75.0,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.672,79.125,77.563,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,0.079,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9062007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.775,-0.011,0.0,80.0,55.0,1.4,38.063,38.529,7.715,-0.356,71.404,70.903,72.392,69.263,68.718,0.0,0.031,0.037,20.0,20.0,80.215,50.421,69.54,73.785,103.611,82.972,102.511,64.277,69.337,67.361,-10.852,110.0,110.0,71.0,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.813,-0.026,74.938,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.75,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.041,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9062007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,37.906,37.267,6.179,1.076,71.404,70.796,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.215,50.618,69.54,73.785,102.283,83.079,102.806,64.277,69.337,67.361,-10.867,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,75.0,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.859,79.125,77.563,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.817,-0.011,0.0,80.0,55.0,1.4,38.0,38.529,7.715,-0.356,71.297,70.903,72.392,69.153,68.718,0.0,0.034,0.037,20.0,20.0,80.243,50.646,69.54,73.678,98.227,83.079,102.954,64.35,69.442,67.361,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.5,68.875,-0.026,75.0,77.438,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.516,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.255,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,38.203,38.529,6.179,1.076,71.404,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.27,50.646,69.54,73.785,92.99,83.185,102.289,64.35,69.442,67.361,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.875,-0.026,75.0,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,79.125,77.375,0.0,74.313,77.313,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.795,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,38.25,38.529,6.179,-0.356,71.404,70.903,72.392,69.263,68.827,0.0,0.034,0.037,20.0,20.0,80.298,50.618,69.54,73.785,92.253,83.292,100.148,64.35,69.442,67.361,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.875,-0.026,74.938,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.672,79.125,77.375,0.0,74.438,77.313,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.701,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
