DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.785,-0.011,0.0,80.0,55.0,1.4,37.875,38.529,6.179,1.076,71.404,70.796,72.392,69.263,68.718,0.0,0.031,0.037,20.0,20.0,80.354,50.618,69.54,73.785,95.055,83.398,96.382,64.35,69.442,67.361,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.875,-0.026,75.0,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.563,79.125,77.563,0.0,74.438,77.313,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.089,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9062007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,38.359,38.529,7.715,-0.356,71.404,70.796,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.382,50.73,69.488,73.785,99.628,83.611,93.945,64.35,69.442,67.361,-10.867,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.5,68.875,-0.026,75.0,77.25,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.484,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.241,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,38.219,38.529,6.179,-0.356,71.404,70.796,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.409,50.702,69.488,73.785,104.054,83.717,93.797,64.423,69.442,67.434,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,75.0,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.547,79.063,77.375,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.438,-0.004,75.0,75.375,75.5,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.327,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,38.063,38.529,7.715,-0.356,71.297,70.903,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.409,50.618,69.488,73.785,107.889,83.824,95.2,64.423,69.442,67.434,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.875,-0.026,74.938,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.891,79.125,77.375,0.0,74.438,77.563,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,75.5,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.314,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,38.109,38.529,9.252,1.076,71.404,70.796,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.437,50.646,69.488,73.785,110.987,83.93,97.489,64.423,69.442,67.434,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,74.938,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.797,79.125,77.375,0.0,74.313,77.313,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.286,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,38.063,38.529,6.179,-0.356,71.404,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.493,50.477,69.488,73.785,113.568,84.037,100.295,64.423,69.442,67.434,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.813,-0.026,75.0,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.031,79.063,77.563,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.253,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,37.953,38.529,7.715,-0.356,71.404,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.521,50.392,69.436,73.785,115.486,84.143,103.027,64.496,69.442,67.507,-10.867,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.813,-0.026,74.938,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.609,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.438,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.211,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,38.469,38.529,6.179,-0.356,71.404,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.548,50.392,69.436,73.785,117.034,84.356,105.907,64.496,69.442,67.507,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.5,68.875,-0.026,74.938,77.438,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.375,75.438,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.188,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,38.328,38.529,9.252,-0.356,71.297,70.903,72.5,69.263,68.827,0.0,0.034,0.037,20.0,20.0,80.548,50.505,69.436,73.785,118.215,84.356,108.566,64.496,69.442,67.434,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.5,68.813,-0.026,75.0,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.781,79.063,77.563,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,75.0,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.161,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,38.328,38.529,7.715,-0.356,71.404,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.576,50.308,69.436,73.785,119.247,84.462,110.707,64.496,69.442,67.507,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.5,68.813,-0.026,74.938,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.797,79.125,77.375,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.563,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.141,-0.007,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9062007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,38.516,38.529,6.179,-0.356,71.297,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.604,50.308,69.436,73.785,120.132,84.675,112.996,64.568,69.442,67.58,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.5,68.813,-0.026,74.938,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.656,79.063,77.375,0.0,74.313,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.118,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,38.313,38.529,6.179,-0.356,71.297,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.632,50.28,69.261,73.785,120.648,84.888,114.842,64.496,69.547,67.507,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.625,68.813,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.098,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,38.375,38.529,7.715,-0.356,71.404,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.66,50.421,69.261,73.785,121.165,85.101,116.245,64.568,69.547,67.507,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.5,68.813,-0.026,74.938,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,79.125,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.086,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,38.484,38.529,7.715,-0.356,71.297,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.687,50.421,69.261,73.785,121.607,85.42,117.353,64.568,69.547,67.507,-10.852,110.0,110.0,71.0,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.625,68.813,-0.026,74.938,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.578,79.125,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.074,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,38.172,38.529,7.715,1.076,71.297,70.903,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.687,50.364,69.261,73.785,122.05,85.633,118.239,64.641,69.547,67.507,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.5,68.813,-0.026,74.938,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,79.063,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.066,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,38.172,38.529,7.715,1.076,71.404,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.715,50.252,69.261,73.785,122.492,85.952,118.977,64.568,69.442,67.507,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.625,68.875,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.688,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.059,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,38.25,38.529,7.715,2.508,71.297,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.743,50.533,69.371,73.785,123.009,86.272,119.642,64.641,69.547,67.652,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.875,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.156,79.125,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.074,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.954,-0.011,0.0,80.0,55.0,1.4,38.281,38.529,7.715,-0.356,71.404,70.903,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.743,50.364,69.371,73.785,123.967,86.591,120.602,64.641,69.547,67.58,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.688,68.875,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.234,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.086,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,38.328,38.529,7.715,-0.356,71.297,70.903,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.799,50.392,69.371,73.785,124.779,86.91,121.562,64.714,69.547,67.58,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.875,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.625,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,75.0,75.25,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.085,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,38.031,38.529,9.252,-0.356,71.297,70.903,72.5,69.263,68.827,0.0,0.034,0.037,20.0,20.0,80.799,50.421,69.371,73.785,125.959,87.442,122.669,64.714,69.547,67.58,-10.867,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.625,68.813,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.875,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.086,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9062007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.038,-0.011,0.0,80.0,55.0,1.4,37.984,38.529,7.715,-0.356,71.404,70.903,72.5,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.826,50.477,69.371,73.785,127.139,87.762,123.629,64.714,69.547,67.652,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.625,68.813,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.063,79.125,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.093,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.017,-0.011,0.0,80.0,55.0,1.4,38.531,38.529,6.179,1.076,71.297,70.903,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.854,50.308,69.261,73.785,128.319,88.294,124.737,64.714,69.547,67.652,-10.867,110.0,110.0,71.0,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.688,68.813,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,79.063,77.375,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.091,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,38.125,38.529,6.179,-0.356,71.404,70.796,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.882,50.815,69.261,73.785,129.057,88.72,125.771,64.786,69.547,67.58,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.938,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.547,79.063,77.375,0.0,74.438,77.313,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.08,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9062007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.975,-0.011,0.0,80.0,55.0,1.4,38.484,38.529,7.715,1.076,71.191,70.903,72.392,69.263,68.718,0.0,0.031,0.037,20.0,20.0,80.91,50.392,69.261,73.678,129.868,89.252,126.878,64.859,69.547,67.652,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.813,-0.026,74.938,77.25,75.813,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,79.125,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.072,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.943,-0.011,0.0,80.0,55.0,1.4,38.859,38.529,7.715,1.076,71.191,70.903,72.392,69.373,68.718,0.0,0.031,0.037,20.0,20.0,80.91,50.421,69.261,73.678,130.384,89.677,127.617,64.786,69.547,67.725,-10.852,110.0,110.0,70.75,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.5,68.875,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.719,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.064,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.89,-0.011,0.0,80.0,55.0,1.4,38.25,38.529,6.179,-0.356,71.404,70.903,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.938,50.477,69.261,73.785,130.9,90.103,128.281,64.786,69.652,67.652,-10.852,110.0,110.0,71.0,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.813,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.125,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.057,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9062007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.848,-0.011,0.0,80.0,55.0,1.4,38.25,38.529,7.715,1.076,71.404,70.903,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,80.965,50.533,69.235,73.785,131.122,90.635,128.872,64.859,69.652,67.725,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.875,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.516,79.063,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.047,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,38.016,38.529,6.179,-0.356,71.404,70.903,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,80.965,50.618,69.235,73.785,131.269,91.168,129.315,64.859,69.652,67.725,-10.867,110.0,110.0,71.063,70.188,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.813,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.375,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.764,-0.011,0.0,80.0,55.0,1.4,37.656,38.529,6.179,1.076,71.297,70.796,72.283,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.021,50.477,69.235,73.785,131.417,91.7,129.611,64.786,69.652,67.725,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.5,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.5,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.035,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,37.844,37.267,7.715,1.076,71.297,70.903,72.392,69.373,68.718,0.0,0.031,0.037,20.0,20.0,80.993,50.674,69.235,73.678,131.269,92.232,129.832,64.859,69.652,67.798,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.5,68.875,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,79.063,77.375,0.0,74.438,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,38.125,38.529,7.715,1.076,71.404,70.903,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.049,50.477,69.235,73.785,131.195,92.658,129.98,64.859,69.652,67.725,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.5,68.813,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.938,75.375,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.02,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,38.031,38.529,6.179,-0.356,71.404,70.903,72.283,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.049,50.561,69.326,73.785,131.122,93.19,129.98,64.932,69.652,67.725,-10.867,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.813,-0.027,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.813,79.063,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.019,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,37.969,38.529,7.715,-0.356,71.297,70.903,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.077,50.618,69.326,73.785,130.974,93.722,129.906,64.932,69.652,67.798,-10.867,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.625,68.813,-0.027,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.438,79.063,77.375,0.0,74.313,77.313,74.25,76.875,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,38.125,37.267,7.715,1.076,71.191,71.011,72.392,69.373,68.718,0.0,0.031,0.037,20.0,20.0,81.077,50.477,69.326,73.678,130.9,94.148,129.832,64.932,69.652,67.798,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.5,68.875,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.656,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.25,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.511,-0.011,0.0,80.0,55.0,1.4,38.875,38.529,6.179,-0.356,71.191,70.903,72.283,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.104,50.646,69.326,73.785,130.9,94.68,129.758,65.004,69.652,67.798,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.5,68.813,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.047,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.438,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,38.047,38.529,7.715,1.076,71.404,71.011,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.132,50.73,69.326,73.785,130.9,95.105,129.611,65.004,69.652,67.798,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.813,-0.027,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.547,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.25,75.438,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,37.891,38.529,7.715,-0.356,71.297,70.903,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.132,50.59,69.326,73.785,130.974,95.425,129.611,65.077,69.652,67.871,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.813,-0.026,74.75,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.438,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.027,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,37.891,38.529,9.252,-0.356,71.297,70.903,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.16,50.59,69.235,73.785,130.974,95.957,129.758,65.004,69.652,67.871,-10.852,110.0,110.0,70.75,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.813,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.625,79.125,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.025,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9062007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,38.031,38.529,9.252,1.076,71.297,70.903,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.188,50.477,69.235,73.785,131.048,96.276,129.758,65.004,69.652,67.871,-10.867,110.0,110.0,71.063,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.813,-0.026,74.938,77.25,75.813,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.027,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,38.047,38.529,7.715,-0.356,71.297,70.903,72.5,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.188,50.674,69.235,73.785,131.269,96.702,129.832,65.077,69.757,67.871,-10.867,110.0,110.0,71.0,70.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,79.063,77.375,0.0,74.313,77.563,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,38.125,38.529,6.179,1.076,71.297,70.903,72.5,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.188,50.421,69.235,73.678,131.49,97.128,129.906,65.077,69.757,67.871,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.625,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.656,79.063,77.375,0.0,74.313,77.313,74.063,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,37.875,38.529,9.252,1.076,71.297,70.903,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.188,50.392,69.235,73.785,131.933,97.553,130.054,65.077,69.757,67.871,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.5,68.875,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,79.063,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,37.875,38.529,7.715,-0.356,71.297,70.903,72.5,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.216,50.392,69.197,73.785,132.302,97.873,130.201,65.077,69.757,67.871,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.75,79.063,77.375,0.0,74.313,77.313,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.038,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,38.0,37.267,10.79,-0.356,71.404,71.011,72.5,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.244,50.336,69.197,73.678,132.818,98.192,130.275,65.15,69.652,67.944,-10.867,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.875,-0.027,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.043,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,37.813,37.267,7.715,2.508,71.297,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.244,50.336,69.197,73.785,133.187,98.618,130.497,65.15,69.757,67.944,-10.852,110.0,110.0,71.0,70.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,74.75,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,79.063,77.375,0.0,74.25,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.938,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.041,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,37.578,38.529,7.715,-0.356,71.191,71.011,72.5,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.271,50.505,69.197,73.678,133.629,98.831,130.718,65.15,69.757,67.944,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.875,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.469,79.063,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,37.531,38.529,6.179,-0.356,71.297,71.011,72.5,69.373,68.718,0.0,0.031,0.037,20.0,20.0,81.271,50.674,69.197,73.678,133.924,99.363,130.866,65.15,69.757,67.944,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.688,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.04,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,37.594,38.529,7.715,-0.356,71.297,71.011,72.5,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.299,50.421,69.287,73.678,134.072,99.576,131.014,65.222,69.757,67.944,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.875,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.609,78.938,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.036,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.353,-0.011,0.0,80.0,55.0,1.4,37.672,37.267,6.179,1.076,71.404,70.903,72.392,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.299,50.421,69.287,73.571,134.219,99.895,131.161,65.222,69.757,67.944,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.453,79.063,77.375,0.0,74.313,77.25,74.063,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.438,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.031,-0.007,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
9062007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,37.672,38.529,7.715,1.076,71.297,71.011,72.5,69.373,68.718,0.0,0.031,0.037,20.0,20.0,81.299,50.364,69.287,73.571,134.293,100.214,131.235,65.222,69.757,68.017,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,78.938,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.028,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,38.047,38.529,7.715,-0.356,71.404,71.011,72.5,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.327,50.252,69.287,73.678,134.367,100.321,131.309,65.222,69.862,68.017,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.891,78.938,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.938,75.375,75.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.033,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,37.766,38.529,6.179,-0.356,71.404,71.011,72.5,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.327,50.477,69.287,73.785,134.441,100.533,131.53,65.222,69.862,68.017,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.75,79.063,77.375,0.0,74.25,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,0.047,-0.007,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
9062007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,37.875,38.529,9.252,-0.356,71.297,71.011,72.5,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.355,50.392,69.132,73.678,134.588,100.959,131.9,65.295,69.757,68.017,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.688,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.813,75.5,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.046,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
