DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,38.281,38.529,9.252,1.076,71.297,71.011,72.5,69.482,68.718,0.0,0.031,0.037,20.0,20.0,81.355,50.28,69.132,73.678,134.514,101.278,132.49,65.295,69.862,68.017,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.75,79.063,77.375,0.0,74.438,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.036,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,38.063,38.529,6.179,1.076,71.404,71.011,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.383,50.336,69.132,73.785,134.441,101.491,132.786,65.295,69.862,68.09,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,79.063,77.375,0.0,74.313,77.25,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.813,75.5,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.03,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,37.609,38.529,7.715,-0.356,71.297,71.011,72.5,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.383,50.28,69.132,73.571,134.219,101.811,132.933,65.295,69.862,68.017,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.438,79.063,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.023,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,37.578,38.529,6.179,-0.356,71.297,71.011,72.5,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.41,50.28,69.132,73.678,133.998,102.13,133.081,65.368,69.862,68.09,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.5,68.875,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.938,75.5,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,37.484,38.529,7.715,1.076,71.191,71.011,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.383,50.449,69.022,73.678,133.703,102.343,133.007,65.295,69.862,68.017,-10.867,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.234,79.063,77.25,0.0,74.25,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,37.594,38.529,6.179,-0.356,71.297,70.903,72.283,69.482,68.827,0.0,0.031,0.037,20.0,20.0,81.41,50.477,69.022,73.678,133.556,102.556,133.007,65.295,69.862,68.017,-10.852,110.0,110.0,71.0,70.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.875,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.859,79.063,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.5,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.01,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,37.438,38.529,7.715,1.076,71.297,71.011,72.392,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.438,50.449,69.022,73.678,133.334,102.875,132.86,65.368,69.862,68.09,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.406,79.063,77.375,0.0,74.313,77.563,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.563,-0.004,74.938,75.375,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.008,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,37.734,38.529,6.179,-0.356,71.297,71.011,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.438,50.477,69.022,73.678,133.039,103.088,132.712,65.44,69.862,68.163,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.625,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,79.063,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.938,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,38.813,38.529,7.715,-0.356,71.297,71.011,72.392,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.438,50.364,69.022,73.678,132.744,103.301,132.49,65.44,69.967,68.09,-10.852,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.625,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.031,79.063,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,38.813,38.529,6.179,-0.356,71.191,71.011,72.392,69.482,68.827,0.0,0.031,0.037,20.0,20.0,81.466,50.561,69.022,73.571,132.671,103.514,132.269,65.44,69.967,68.163,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.5,68.875,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.078,78.938,77.375,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.416,-0.011,0.0,80.0,55.0,1.4,38.563,38.529,7.715,-0.356,71.297,71.011,72.392,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.466,50.421,68.808,73.678,132.523,103.726,132.047,65.44,69.862,68.163,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.625,79.063,77.25,0.0,74.313,77.25,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,38.266,38.529,6.179,1.076,71.297,71.011,72.392,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.466,50.646,68.808,73.678,132.523,104.046,131.826,65.513,69.862,68.163,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.625,68.813,-0.026,74.625,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.516,78.938,77.25,0.0,74.313,77.313,74.063,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
9062007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,38.016,38.529,6.179,-0.356,71.297,71.011,72.392,69.482,68.827,0.0,0.031,0.037,20.0,20.0,81.494,50.815,68.808,73.571,132.376,104.152,131.604,65.44,69.967,68.163,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.625,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,79.063,77.25,0.0,74.313,77.313,74.063,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.813,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,38.031,38.529,6.179,-0.356,71.297,71.011,72.283,69.482,68.827,0.0,0.031,0.037,20.0,20.0,81.522,50.477,68.808,73.678,132.376,104.365,131.383,65.44,69.967,68.163,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.625,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,78.938,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.013,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.3,-0.011,0.0,80.0,55.0,1.4,37.953,38.529,7.715,-0.356,71.191,70.903,72.283,69.482,68.827,0.0,0.031,0.037,20.0,20.0,81.522,50.618,68.808,73.571,132.376,104.578,131.161,65.513,69.862,68.163,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.5,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.641,79.063,77.375,0.0,74.25,77.313,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.938,75.375,75.375,76.063,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9062007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.279,-0.011,0.0,80.0,55.0,1.4,38.141,38.529,7.715,1.076,71.297,71.011,72.283,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.549,50.449,68.659,73.678,132.449,104.684,130.94,65.513,69.967,68.163,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,79.063,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.813,75.375,75.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.015,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.237,-0.011,0.0,80.0,55.0,1.4,38.141,37.267,7.715,1.076,71.297,70.903,72.175,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.549,50.646,68.659,73.678,132.449,104.897,130.866,65.513,69.967,68.163,-10.867,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,68.813,-0.027,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.781,78.938,77.375,0.0,74.438,77.313,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.813,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.226,-0.011,0.0,80.0,55.0,1.4,38.063,38.529,6.179,-0.356,71.191,71.011,72.392,69.482,68.827,0.0,0.031,0.037,20.0,20.0,81.577,50.533,68.659,73.571,132.449,105.004,130.644,65.513,69.967,68.163,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.5,68.813,-0.026,74.75,77.125,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.656,78.938,77.25,0.0,74.313,77.25,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.563,-0.004,74.813,75.25,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.015,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,38.109,38.529,7.715,1.076,71.297,71.011,72.283,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.577,50.505,68.659,73.678,132.376,105.11,130.57,65.586,69.967,68.236,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.5,68.813,-0.026,74.75,77.25,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.438,78.938,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.142,-0.011,0.0,80.0,55.0,1.4,37.672,38.529,7.715,-0.356,71.297,71.011,72.283,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.605,50.646,68.659,73.678,132.376,105.536,130.423,65.658,69.967,68.309,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.5,68.875,-0.026,74.75,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.453,78.938,77.25,0.0,74.25,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.25,75.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.703,38.529,6.179,-0.356,71.297,70.903,72.283,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.605,50.533,68.685,73.678,132.376,105.429,130.275,65.586,69.967,68.236,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.578,78.938,77.563,0.0,74.25,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.25,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.781,38.529,6.179,1.076,71.297,71.011,72.283,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.633,50.505,68.685,73.678,132.302,105.429,130.054,65.658,69.967,68.236,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.5,68.813,-0.026,74.75,77.125,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.547,78.938,77.25,0.0,74.25,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.625,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.953,38.529,9.252,1.076,71.191,71.011,72.392,69.482,68.827,0.0,0.031,0.037,20.0,20.0,81.661,50.759,68.685,73.571,131.859,105.642,129.758,65.586,69.967,68.236,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.359,79.063,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.625,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.222,0.149,-0.0,-0.007,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
9062007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.063,38.529,7.715,1.076,71.297,71.011,72.392,69.482,68.936,0.0,0.034,0.037,20.0,20.0,81.661,50.533,68.685,73.678,131.417,105.642,129.463,65.658,69.967,68.236,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.813,-0.026,74.75,77.125,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.484,78.938,77.25,0.0,74.25,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.813,75.5,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,0.683,0.0,80.0,55.0,1.4,37.75,38.529,6.179,-0.356,71.297,71.011,72.392,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.661,50.449,68.685,73.678,131.122,105.749,129.315,65.658,69.967,68.309,-10.867,110.0,110.0,70.75,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.516,78.938,77.25,0.0,74.25,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.563,-0.004,74.813,75.5,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.42,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,9.943,0.0,80.0,55.0,1.4,38.219,38.529,7.715,-0.356,71.297,71.011,72.392,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.688,50.392,68.71,73.678,130.827,105.855,129.167,62.824,70.072,62.84,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.5,68.875,-0.026,74.75,77.125,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.688,78.938,77.25,0.0,74.25,77.25,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.5,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.022,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.163,10.826,0.0,80.0,55.0,1.4,37.766,38.529,7.715,1.076,71.297,71.011,72.5,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.716,50.477,68.71,73.678,130.753,105.855,128.872,34.986,69.967,40.089,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,74.75,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,78.938,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,1.579,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,12.26,0.0,80.0,55.0,1.4,37.781,38.529,9.252,1.076,71.297,71.011,72.5,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.716,50.308,68.71,73.678,131.638,105.749,129.315,29.753,70.072,30.391,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.026,74.75,77.125,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,78.938,77.25,0.0,74.313,77.313,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,0.194,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.216,11.549,0.0,80.0,55.0,1.4,37.672,38.529,7.715,-0.356,71.297,71.011,72.5,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.716,50.392,68.71,73.678,131.417,105.855,129.02,29.172,70.072,29.298,-10.852,110.0,110.0,71.0,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.5,68.875,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,78.938,77.25,0.0,74.313,77.313,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.02,0.036,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.258,11.327,0.0,80.0,55.0,1.4,37.672,38.529,7.715,1.076,71.297,71.011,72.5,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.716,50.252,68.71,73.678,131.638,105.855,128.281,30.044,70.072,29.516,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,70.5,68.875,-0.026,74.625,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.625,78.938,77.25,0.0,74.25,77.313,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.938,75.25,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.034,-0.149,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9062007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.279,11.505,0.0,80.0,55.0,1.4,38.234,38.529,6.179,1.076,71.297,71.011,72.5,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.744,50.392,68.775,73.678,131.638,105.961,127.764,33.896,69.967,33.454,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.813,-0.026,74.75,77.125,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.547,78.938,77.25,0.0,74.25,77.25,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.813,75.25,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.042,-0.141,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.321,11.46,0.0,80.0,55.0,1.4,37.766,38.529,7.715,1.076,71.297,71.011,72.5,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.744,50.336,68.775,73.678,131.712,105.961,127.912,32.951,69.547,33.089,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,74.75,77.125,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.922,78.938,77.25,0.0,74.25,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.25,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.047,0.043,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,11.372,0.0,80.0,55.0,1.4,37.953,38.529,7.715,1.076,71.297,70.903,72.392,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.744,50.223,68.775,73.678,131.712,105.961,128.355,31.861,69.337,31.996,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,74.625,77.125,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.25,78.938,77.25,0.0,74.313,77.313,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.375,75.438,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.05,0.041,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,11.357,0.0,80.0,55.0,1.4,37.563,38.529,6.179,1.076,71.297,71.011,72.5,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.772,50.449,68.775,73.678,131.712,105.961,128.946,31.498,68.918,31.339,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.5,68.875,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,78.938,77.25,0.0,74.25,77.313,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.813,75.375,75.375,76.188,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.044,-0.048,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,11.564,0.0,80.0,55.0,1.4,37.563,37.267,7.715,1.076,71.297,70.903,72.392,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.772,50.28,68.775,73.678,131.712,106.068,129.463,31.788,68.603,31.631,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,68.813,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.563,78.938,77.25,0.0,74.25,77.25,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,74.813,75.375,75.375,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,-0.049,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,11.505,0.0,80.0,55.0,1.4,37.953,38.529,6.179,-0.356,71.297,71.118,72.5,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.8,50.421,68.847,73.678,131.638,106.068,129.832,32.079,68.393,31.996,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.5,68.813,-0.026,74.75,77.063,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.313,78.938,77.25,0.0,74.25,77.25,74.25,76.75,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.813,75.25,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.031,-0.026,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,11.386,0.0,80.0,55.0,1.4,37.734,38.529,7.715,-0.356,71.297,71.011,72.5,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.8,50.308,68.847,73.678,131.49,106.068,129.906,31.861,68.183,31.85,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.813,-0.026,74.625,77.063,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,78.938,77.25,0.0,74.313,77.25,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.813,75.25,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.027,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,11.549,0.0,80.0,55.0,1.4,37.719,38.529,7.715,-0.356,71.297,71.011,72.392,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.8,50.308,68.847,73.678,131.49,106.174,130.127,31.643,67.659,31.558,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,68.813,-0.026,74.625,77.063,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.5,78.875,77.375,0.0,74.25,77.25,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.438,-0.004,74.813,75.25,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,-0.027,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9062007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,11.534,0.0,80.0,55.0,1.4,37.656,38.529,6.179,1.076,71.297,71.011,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.8,50.308,68.847,73.571,131.269,106.281,130.201,31.788,67.554,31.631,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.5,68.813,-0.026,74.625,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.359,78.938,77.25,0.0,74.25,77.25,74.25,76.625,0.0,32.656,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.438,-0.004,74.813,75.25,75.25,76.125,0.0,38.844,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.051,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9062007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,133.489,96.019,23.362,11.534,0.0,80.0,55.0,1.4,68.375,455.372,412.75,1.076,71.297,71.225,72.392,69.592,68.5,0.107,0.216,0.077,20.785,16.0,81.577,50.111,68.847,73.678,138.202,102.981,137.512,31.861,67.344,31.704,-10.867,110.0,110.0,71.063,70.375,69.563,69.125,0.0,49.5,72.0,70.0,1000.0,200.0,0.002,35.031,70.625,68.813,-0.026,74.625,76.938,75.625,76.563,0.0,31.125,72.0,70.0,1000.0,200.0,0.0,31.578,78.938,77.25,0.0,74.25,76.75,73.813,76.5,0.0,99.688,72.0,70.0,1000.0,200.0,0.014,141.75,78.875,77.438,-0.004,74.813,75.375,74.125,76.125,0.0,49.031,72.0,70.0,1000.0,200.0,0.02,156.25,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.458,-0.051,2.314,0.0,0.133,0.096,-0.007,0.0,-0.001,0.004
9062007,602,1.0,1.0,1.0,1.0,100.0,0.0,5.83,5.83,5.83,1.0,1.0,190.866,104.215,23.077,11.505,0.0,80.0,55.0,1.4,598.938,831.971,767.066,1.076,69.698,71.655,72.609,70.031,66.214,0.115,0.368,0.07,27.746,21.331,75.349,51.632,68.847,73.678,121.017,104.046,123.334,31.934,67.344,31.777,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,43.469,72.0,70.0,1000.0,200.0,0.018,84.313,70.625,68.813,-0.026,74.625,76.063,73.875,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.016,154.75,78.938,77.25,0.0,74.25,76.0,72.313,75.375,0.0,99.938,72.0,70.0,1000.0,200.0,0.062,277.25,78.875,77.438,-0.004,74.813,75.25,71.5,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,243.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-3.151,-0.051,0.0,0.0,0.191,0.104,-0.007,0.0,-0.001,0.004
9062007,603,1.0,1.0,1.0,1.0,100.0,0.0,7.976,7.976,7.976,1.0,1.0,290.397,127.635,0.522,11.579,0.0,80.0,55.0,1.4,598.938,1215.013,1119.357,-1.787,67.565,72.299,73.26,70.91,63.927,0.153,0.578,0.07,35.397,26.884,77.657,50.815,68.937,73.678,119.837,107.239,122.079,31.788,66.715,31.631,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,47.531,72.0,70.0,1000.0,200.0,0.029,109.188,70.625,68.813,-0.026,74.625,75.75,71.875,75.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.073,307.0,78.938,77.25,0.0,74.25,75.563,70.563,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.089,332.75,78.875,77.438,-0.004,74.625,74.875,68.938,72.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.107,364.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.093,-0.052,0.0,0.0,0.29,0.128,-0.007,0.0,-0.001,0.004
9062007,604,1.0,1.0,1.0,1.0,100.0,0.0,12.382,12.382,12.382,1.0,1.0,422.715,154.567,0.595,11.46,0.0,80.0,55.0,1.4,1127.688,1516.956,1388.858,6.802,66.499,72.836,73.694,71.678,63.491,0.233,0.82,0.088,42.776,31.731,79.687,50.843,68.937,73.678,119.468,107.026,121.709,31.861,66.925,31.704,-10.867,110.0,110.0,71.0,70.313,68.375,68.625,0.0,48.813,72.0,70.0,1000.0,200.0,0.047,138.125,70.625,68.813,-0.026,74.563,75.063,70.75,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.125,394.25,78.938,77.188,0.0,74.188,75.188,69.625,72.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.134,407.5,78.875,77.438,-0.004,74.625,74.5,67.938,71.188,0.0,99.938,72.0,70.0,1000.0,200.0,0.165,449.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.107,-0.051,0.0,0.0,0.423,0.155,-0.007,0.0,-0.001,0.004
9062007,605,1.0,1.0,1.0,1.0,100.0,0.0,18.66,18.66,18.66,1.0,1.0,588.991,195.55,0.648,11.549,0.0,80.0,55.0,1.4,1436.0,1759.371,1636.932,12.528,66.499,73.265,73.803,72.447,63.927,0.32,1.083,0.128,49.978,38.416,80.27,51.35,68.937,73.678,119.247,107.026,120.971,31.861,66.295,31.777,-10.867,110.0,110.0,70.75,70.188,68.188,68.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.068,166.5,70.5,68.813,-0.026,74.563,74.563,70.063,72.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.177,469.0,78.938,77.25,0.0,73.875,74.75,69.0,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.189,484.25,78.875,77.313,-0.004,74.313,73.938,67.688,69.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.227,527.0,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.091,-0.028,0.0,0.0,0.589,0.196,-0.006,0.0,-0.001,0.004
9062007,606,1.0,1.0,1.0,1.0,100.0,0.0,22.202,22.202,22.202,1.0,1.0,798.592,241.218,0.659,11.579,0.0,80.0,55.0,1.4,1728.0,1979.661,1852.461,54.03,66.925,73.48,73.803,72.886,64.798,0.412,1.356,0.161,56.112,43.957,79.992,52.561,68.937,73.678,119.321,106.919,120.454,32.006,66.19,31.777,-10.852,110.0,110.0,71.0,70.188,68.313,68.375,0.0,47.125,72.0,70.0,1000.0,200.0,0.086,185.625,70.625,68.813,-0.027,74.5,74.563,69.688,71.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.231,532.5,78.875,77.188,0.0,73.625,74.313,68.875,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.248,550.0,78.875,77.313,-0.004,74.188,73.313,67.813,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.295,598.5,78.125,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.06,-0.078,0.0,0.0,0.799,0.241,-0.007,0.0,-0.001,0.004
9062007,607,1.0,1.0,1.0,1.0,100.0,0.0,29.386,29.386,29.386,1.0,1.0,1032.784,279.859,0.68,11.416,0.0,80.0,55.0,1.4,1962.0,2187.01,1996.928,184.216,67.672,73.587,73.694,73.215,65.778,0.495,1.619,0.202,61.897,47.629,79.381,53.969,68.937,73.464,119.247,106.813,119.642,32.006,65.981,31.85,-10.852,110.0,110.0,70.75,70.188,68.313,68.438,0.0,45.906,72.0,70.0,1000.0,200.0,0.099,197.875,70.5,68.813,-0.027,74.313,73.938,69.625,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.286,590.0,78.875,77.188,0.0,73.313,74.0,68.875,69.813,0.0,98.5,72.0,70.0,1000.0,200.0,0.305,608.5,78.875,77.313,-0.004,73.938,73.063,68.188,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.363,662.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.022,-0.052,0.0,0.0,1.033,0.28,-0.007,0.0,-0.001,0.004
9062007,608,1.0,1.0,1.0,1.0,100.0,0.0,35.597,35.597,35.597,1.0,1.0,1228.333,326.698,0.669,11.579,0.0,80.0,55.0,1.4,2150.625,2354.027,2071.189,327.396,68.312,73.587,73.477,73.215,66.649,0.587,1.896,0.224,66.955,53.06,79.353,55.04,69.073,73.142,119.395,106.813,119.273,32.079,65.771,31.923,-10.852,110.0,110.0,70.75,69.875,68.625,68.438,0.0,44.5,72.0,70.0,1000.0,200.0,0.108,206.5,70.5,68.813,-0.026,74.125,73.688,69.625,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.335,638.0,78.875,77.188,0.0,73.063,73.625,69.125,69.563,0.0,96.313,72.0,70.0,1000.0,200.0,0.36,661.5,78.813,77.313,-0.004,73.938,72.75,68.5,69.0,0.0,99.938,72.0,70.0,1000.0,200.0,0.425,716.5,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,0.001,0.006,-0.054,0.0,0.0,1.228,0.327,-0.006,0.0,-0.001,0.004
9062007,609,1.0,1.0,1.0,1.0,100.0,10.842,40.0,40.0,40.0,1.0,1.0,1443.789,359.485,0.648,11.475,0.0,80.0,55.0,1.4,2318.375,2473.356,2177.157,495.435,68.951,73.48,73.369,73.215,67.411,0.659,2.127,0.257,71.304,56.355,79.631,56.42,69.073,72.821,119.763,106.706,119.051,32.079,65.561,31.923,-10.852,110.0,110.0,70.75,69.875,69.125,68.75,0.0,43.156,72.0,70.0,1000.0,200.0,0.114,211.25,70.5,68.813,-0.027,73.938,73.313,69.688,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.384,681.5,78.875,77.188,0.0,73.0,73.375,69.5,69.563,0.0,91.25,72.0,70.0,1000.0,200.0,0.413,706.5,78.875,77.313,-0.004,73.688,72.625,68.938,69.438,0.0,99.938,72.0,70.0,1000.0,200.0,0.483,763.5,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.035,-0.053,0.0,-0.249,1.444,0.359,-0.007,0.0,-0.001,0.004
9062007,610,1.0,1.0,1.0,1.0,100.0,26.642,40.0,40.0,40.0,1.0,1.0,1665.1,399.297,0.616,11.579,0.0,80.0,55.0,1.4,2474.875,2641.941,2281.375,531.453,69.698,73.373,73.152,73.215,67.956,0.739,2.372,0.297,75.342,59.134,78.602,57.856,69.073,72.392,120.132,106.706,118.903,32.152,65.246,33.016,-10.852,110.0,110.0,70.688,69.875,69.5,69.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.117,213.75,70.625,68.688,-0.026,73.875,73.063,70.063,70.5,0.0,99.938,72.0,70.0,1000.0,200.0,0.433,724.0,78.875,77.188,0.0,72.875,73.188,69.75,69.813,0.0,83.5,72.0,70.0,1000.0,200.0,0.467,751.5,78.813,77.313,-0.004,73.688,72.563,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,811.5,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.056,0.302,0.0,1.391,1.665,0.399,-0.007,0.0,-0.001,0.004
9062007,611,1.0,1.0,1.0,1.0,100.0,43.705,40.0,40.0,40.0,1.0,1.0,1881.727,435.597,0.595,11.519,0.0,80.0,55.0,1.4,2474.875,2801.618,2365.156,573.296,70.018,73.265,73.043,73.106,67.847,0.838,2.593,0.312,78.778,61.706,74.988,58.645,69.073,72.178,120.648,106.6,118.977,32.224,71.855,44.319,-10.852,110.0,110.0,70.688,70.125,69.563,69.375,0.0,40.531,72.0,70.0,1000.0,200.0,0.119,216.0,70.5,68.813,-0.026,73.75,73.063,70.063,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.489,769.5,78.875,77.188,0.0,72.688,73.125,69.75,69.813,0.0,76.125,72.0,70.0,1000.0,200.0,0.511,784.0,78.813,77.313,-0.004,73.625,72.625,69.375,69.688,0.0,99.688,72.0,70.0,1000.0,200.0,0.616,861.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.071,3.515,0.0,19.37,1.882,0.436,-0.006,0.0,-0.001,0.004
9062007,612,1.0,1.0,1.0,1.0,100.0,49.751,40.0,40.0,40.0,1.0,1.0,2073.764,484.777,0.595,11.431,0.0,80.0,55.0,1.4,2658.625,2913.565,2454.517,587.741,65.539,73.265,72.935,72.996,62.076,0.934,2.827,0.341,81.618,64.361,73.181,58.138,69.073,71.749,121.017,106.494,119.125,32.297,60.631,46.652,-10.867,110.0,110.0,70.688,69.875,67.438,68.438,0.0,38.969,72.0,70.0,1000.0,200.0,0.121,218.0,70.5,68.813,-0.026,73.438,72.75,68.063,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.553,817.5,78.688,77.063,0.0,72.5,72.938,66.938,68.563,0.0,69.875,72.0,70.0,1000.0,200.0,0.511,781.5,78.813,77.313,-0.004,73.313,72.125,65.563,67.375,0.0,98.25,72.0,70.0,1000.0,200.0,0.691,912.0,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.078,5.791,0.0,22.814,2.074,0.485,-0.006,0.0,-0.001,0.003
9062007,613,1.0,1.0,1.0,1.0,100.0,52.581,40.0,40.0,40.0,1.0,1.0,2242.382,518.735,0.574,11.386,0.0,80.0,55.0,1.4,2747.75,2990.686,2543.832,605.087,62.34,73.05,72.718,72.776,57.939,1.017,3.008,0.37,83.976,66.734,78.936,57.687,69.171,71.642,121.46,106.387,119.42,32.442,56.855,45.194,-10.852,110.0,110.0,70.75,69.813,65.313,66.938,0.0,38.0,72.0,70.0,1000.0,200.0,0.12,216.625,70.5,68.875,-0.026,73.25,72.188,66.188,67.75,0.0,99.938,72.0,70.0,1000.0,200.0,0.602,852.0,78.688,77.188,0.0,72.063,72.313,64.875,66.625,0.0,65.375,72.0,70.0,1000.0,200.0,0.491,765.0,78.813,77.313,-0.004,73.063,71.5,63.063,65.0,0.0,92.375,72.0,70.0,1000.0,200.0,0.768,962.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.078,5.947,0.0,20.186,2.242,0.519,-0.006,0.0,-0.001,0.004
9062007,614,1.0,1.0,1.0,1.0,100.0,55.441,40.0,40.0,40.0,1.0,1.0,2324.349,539.813,0.574,11.446,0.0,80.0,55.0,1.4,2820.625,2961.338,2582.883,609.425,60.634,72.836,72.175,72.666,55.761,1.12,3.119,0.378,85.417,68.075,81.188,57.18,69.171,71.535,121.607,106.174,119.716,33.896,55.701,45.996,-10.867,110.0,110.0,70.688,69.688,63.813,65.75,0.0,37.281,72.0,70.0,1000.0,200.0,0.117,214.25,70.625,68.813,-0.026,72.625,71.313,64.875,66.375,0.0,99.938,72.0,70.0,1000.0,200.0,0.66,891.0,78.688,77.063,0.0,71.5,71.875,63.281,65.0,0.0,61.188,72.0,70.0,1000.0,200.0,0.454,735.5,78.75,77.313,-0.004,72.438,70.188,61.719,63.5,0.0,82.25,72.0,70.0,1000.0,200.0,0.821,991.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.07,6.352,0.0,19.246,2.324,0.54,-0.007,0.0,-0.001,0.004
