DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,615,1.0,1.0,1.0,1.0,100.0,59.193,40.0,40.0,40.0,1.0,1.0,2370.016,551.522,0.564,11.416,0.0,80.0,55.0,1.4,2840.25,2928.96,2584.742,602.195,59.568,72.514,71.632,72.337,54.672,1.227,3.186,0.414,86.315,68.988,83.718,56.448,69.171,71.32,121.902,106.174,120.011,37.966,54.966,48.11,-10.852,110.0,110.0,70.563,69.563,62.594,64.438,0.0,36.125,72.0,70.0,1000.0,200.0,0.118,214.375,70.5,68.813,-0.026,72.188,70.438,63.781,65.188,0.0,97.688,72.0,70.0,1000.0,200.0,0.72,931.0,78.875,77.063,0.0,71.188,71.25,62.375,63.781,0.0,56.719,72.0,70.0,1000.0,200.0,0.412,701.5,78.813,77.313,-0.004,71.875,69.625,60.813,62.375,0.0,76.688,72.0,70.0,1000.0,200.0,0.795,974.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.068,6.812,0.0,16.073,2.37,0.552,-0.006,0.0,-0.001,0.004
9062007,616,1.0,1.0,1.0,1.0,100.0,63.221,40.0,40.0,40.0,1.0,1.0,2295.075,552.693,0.532,11.431,0.0,80.0,55.0,1.4,2816.625,2847.531,2571.728,566.077,59.355,72.192,71.089,72.008,54.672,1.463,3.261,0.451,86.499,69.264,85.748,55.913,69.171,71.32,122.124,106.068,120.306,41.019,55.386,50.59,-10.852,110.0,110.0,70.563,69.313,61.813,63.719,0.0,34.906,72.0,70.0,1000.0,200.0,0.118,216.375,70.5,68.813,-0.026,71.75,69.688,62.938,64.188,0.0,87.438,72.0,70.0,1000.0,200.0,0.819,1004.0,78.688,77.063,0.0,70.813,70.813,61.781,63.063,0.0,4.664,72.0,70.0,1000.0,200.0,0.301,566.5,78.813,77.313,-0.004,71.563,68.938,60.344,61.688,0.0,70.0,72.0,70.0,1000.0,200.0,0.773,963.5,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.06,7.615,0.0,15.171,2.295,0.553,-0.006,0.0,-0.001,0.004
9062007,617,1.0,1.0,1.0,1.0,100.0,67.031,40.0,40.0,40.0,1.0,1.0,1942.617,492.974,0.522,11.342,0.0,80.0,55.0,1.4,2565.375,2495.831,2422.872,478.163,58.928,71.977,70.764,71.788,54.237,1.65,3.129,0.433,83.558,67.521,85.108,56.504,69.171,71.213,122.492,105.961,120.676,41.164,55.071,51.756,-10.852,110.0,110.0,70.563,69.125,61.188,62.969,0.0,34.406,72.0,70.0,1000.0,200.0,0.114,209.875,70.5,68.813,-0.026,71.438,69.313,62.219,63.406,0.0,76.125,72.0,70.0,1000.0,200.0,0.877,1021.5,78.688,77.063,0.0,70.875,71.125,61.469,62.969,0.0,27.781,72.0,70.0,1000.0,200.0,0.078,300.75,78.875,77.438,-0.004,71.5,68.063,59.938,60.906,0.0,66.875,72.0,70.0,1000.0,200.0,0.727,933.5,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,8.638,0.0,16.658,1.943,0.493,-0.006,0.0,-0.001,0.004
9062007,618,1.0,1.0,1.0,1.0,100.0,69.841,40.0,40.0,40.0,1.0,1.0,1826.692,477.752,0.511,11.313,0.0,80.0,55.0,1.4,2416.75,2410.595,2357.709,458.024,58.395,71.762,70.438,71.568,53.692,1.661,3.016,0.425,81.947,66.315,84.775,56.561,69.209,71.213,122.714,105.961,120.897,40.728,54.232,51.538,-10.852,110.0,110.0,70.5,68.688,60.594,62.375,0.0,34.406,72.0,70.0,1000.0,200.0,0.109,206.5,70.5,68.813,-0.026,70.938,68.75,61.5,62.719,0.0,72.063,72.0,70.0,1000.0,200.0,0.809,980.0,78.688,77.063,0.0,71.188,71.313,61.031,62.875,0.0,26.875,72.0,70.0,1000.0,200.0,0.06,267.0,78.813,77.313,-0.004,70.938,67.875,59.125,60.344,0.0,64.438,72.0,70.0,1000.0,200.0,0.684,905.5,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,9.056,0.0,16.96,1.827,0.478,-0.006,0.0,-0.001,0.004
9062007,619,1.0,1.0,1.0,1.0,100.0,71.475,40.0,40.0,40.0,1.0,1.0,1299.762,411.007,0.479,11.165,0.0,80.0,55.0,1.4,2304.625,1933.32,2175.296,315.931,57.542,71.548,70.113,71.349,52.93,2.042,2.763,0.447,78.755,65.026,83.774,56.42,69.209,71.213,122.787,105.749,120.971,41.164,53.498,51.319,-10.852,110.0,110.0,70.375,68.5,59.906,61.688,0.0,31.922,72.0,70.0,1000.0,200.0,0.121,220.125,70.5,68.813,-0.026,70.75,68.188,61.063,62.094,0.0,0.0,72.0,70.0,1000.0,200.0,0.642,836.0,78.875,77.188,0.0,71.188,71.25,60.656,62.563,0.0,24.656,72.0,70.0,1000.0,200.0,0.054,255.75,78.813,77.313,-0.004,70.375,67.875,58.781,59.906,0.0,4.359,72.0,70.0,1000.0,200.0,0.433,683.0,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.051,9.193,0.0,15.721,1.3,0.411,-0.006,0.0,-0.001,0.004
9062007,620,1.0,1.0,1.0,1.0,100.0,70.922,40.0,40.0,40.0,1.0,1.0,912.175,329.04,0.458,11.298,0.0,80.0,55.0,1.4,1358.5,1237.061,1785.974,45.444,56.263,71.333,70.004,71.129,50.535,2.038,2.28,0.433,73.857,60.054,75.85,55.997,69.209,71.213,123.009,105.749,121.119,39.565,49.617,48.548,-10.867,110.0,110.0,70.188,68.313,58.375,60.594,0.0,32.031,72.0,70.0,1000.0,200.0,0.114,210.375,70.625,68.813,-0.026,71.063,68.813,60.781,62.219,0.0,33.688,72.0,70.0,1000.0,200.0,0.122,389.25,78.875,77.188,0.0,71.313,71.438,59.719,62.094,0.0,24.344,72.0,70.0,1000.0,200.0,0.047,235.75,78.813,77.313,-0.004,70.25,69.25,58.0,59.906,0.0,32.656,72.0,70.0,1000.0,200.0,0.103,342.75,78.125,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.05,10.096,0.0,14.079,0.912,0.329,-0.007,0.0,-0.001,0.004
9062007,621,1.0,1.0,1.0,1.0,100.0,67.697,40.0,40.0,40.0,1.0,1.0,804.447,297.424,0.448,11.224,0.0,80.0,55.0,1.4,1080.25,1149.074,1695.713,23.978,54.343,71.333,70.113,71.019,47.922,1.882,2.166,0.389,71.443,57.435,74.07,55.265,69.209,71.32,123.082,105.642,121.266,37.021,48.148,46.652,-10.852,110.0,110.0,69.938,67.875,56.813,59.344,1.433,32.469,72.0,70.0,1000.0,200.0,0.106,203.75,70.5,68.875,-0.026,71.375,69.5,60.25,61.813,0.0,30.688,72.0,70.0,1000.0,200.0,0.094,329.5,78.875,77.188,0.0,71.313,71.625,58.656,61.688,0.0,23.844,72.0,70.0,1000.0,200.0,0.042,224.5,78.813,77.313,-0.004,70.5,69.688,56.813,59.469,0.0,32.063,72.0,70.0,1000.0,200.0,0.073,294.75,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.047,9.715,0.0,15.008,0.804,0.297,-0.006,0.0,-0.001,0.004
9062007,622,1.0,1.0,1.0,1.0,100.0,61.912,40.0,40.0,40.0,1.0,1.0,744.728,279.859,0.427,11.253,0.0,80.0,55.0,1.4,1080.25,1056.182,1605.761,51.168,52.744,71.333,70.221,70.91,45.308,1.806,2.021,0.389,69.181,55.812,73.737,54.138,69.209,71.32,123.23,105.536,121.562,37.094,46.47,44.975,-10.852,110.0,110.0,69.875,67.75,55.281,58.063,4.184,33.219,72.0,70.0,1000.0,200.0,0.101,198.125,70.5,68.875,-0.026,71.375,69.813,59.656,61.625,0.0,29.406,72.0,70.0,1000.0,200.0,0.07,286.75,78.875,77.188,0.0,71.313,71.938,57.719,61.031,0.0,24.531,72.0,70.0,1000.0,200.0,0.038,211.625,78.813,77.313,-0.004,70.5,70.125,55.594,58.875,0.0,30.453,72.0,70.0,1000.0,200.0,0.06,267.0,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.04,9.459,0.0,12.312,0.745,0.28,-0.006,0.0,-0.001,0.004
9062007,623,1.0,1.0,1.0,1.0,100.0,55.837,40.0,40.0,40.0,1.0,1.0,682.668,265.808,0.427,11.313,0.0,80.0,55.0,1.4,929.875,969.311,1547.205,75.491,51.464,71.333,70.33,70.91,43.675,1.669,1.889,0.37,67.515,54.614,75.21,52.955,69.209,71.32,123.377,105.429,121.488,37.021,46.26,43.881,-10.852,110.0,110.0,69.813,67.438,54.094,57.0,7.09,33.125,72.0,70.0,1000.0,200.0,0.102,201.125,70.5,68.813,-0.026,71.438,70.0,59.25,61.406,0.0,28.938,72.0,70.0,1000.0,200.0,0.055,255.0,78.688,77.188,0.0,71.313,72.063,57.094,60.5,0.0,24.922,72.0,70.0,1000.0,200.0,0.035,204.5,78.75,77.313,-0.004,70.688,70.188,54.781,58.406,0.0,30.859,72.0,70.0,1000.0,200.0,0.048,239.375,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.045,8.4,0.0,10.774,0.683,0.266,-0.006,0.0,-0.001,0.004
9062007,624,1.0,1.0,1.0,1.0,100.0,49.791,40.0,40.0,40.0,1.0,1.0,652.223,255.269,0.416,11.357,0.0,80.0,55.0,1.4,896.125,950.38,1508.864,71.199,50.611,71.333,70.33,70.91,42.913,1.634,1.864,0.348,66.263,53.174,77.713,51.801,69.209,71.32,123.525,105.323,121.636,36.876,46.994,43.225,-10.852,110.0,110.0,69.625,67.25,53.344,56.0,13.672,32.406,72.0,70.0,1000.0,200.0,0.106,204.0,70.5,68.875,-0.026,71.375,70.313,58.906,61.0,0.0,27.594,72.0,70.0,1000.0,200.0,0.05,240.875,78.688,77.188,0.0,71.188,71.938,56.25,59.844,0.0,25.141,72.0,70.0,1000.0,200.0,0.034,199.75,78.813,77.25,-0.004,70.5,70.625,54.188,57.781,0.0,29.563,72.0,70.0,1000.0,200.0,0.045,232.25,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.043,7.126,0.0,10.011,0.652,0.255,-0.006,0.0,-0.001,0.003
9062007,625,1.0,1.0,1.0,1.0,100.0,43.521,40.0,40.0,40.0,1.0,1.0,626.462,245.902,0.395,11.342,0.0,80.0,55.0,1.4,860.375,913.942,1456.039,59.753,50.078,71.225,70.33,70.91,42.804,1.6,1.783,0.345,65.313,52.367,79.381,50.815,69.209,71.427,123.599,105.323,121.709,36.077,47.729,42.35,-10.852,110.0,110.0,69.5,66.938,52.719,55.281,17.594,32.75,72.0,70.0,1000.0,200.0,0.103,200.25,70.688,68.813,0.011,71.063,70.438,58.438,60.938,0.0,27.25,72.0,70.0,1000.0,200.0,0.043,227.125,78.688,77.188,0.0,71.188,71.875,56.0,59.25,0.0,25.453,72.0,70.0,1000.0,200.0,0.032,195.875,78.813,77.313,-0.004,70.5,70.375,53.688,57.406,0.0,29.625,72.0,70.0,1000.0,200.0,0.04,221.125,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.041,6.106,0.0,9.881,0.626,0.246,0.003,0.0,-0.001,0.003
9062007,626,1.0,1.0,1.0,1.0,100.0,37.31,40.0,40.0,40.0,1.0,1.0,601.872,238.876,0.385,11.446,0.0,80.0,55.0,1.4,860.375,856.109,1416.063,94.089,49.758,71.225,70.33,70.91,42.804,1.513,1.69,0.334,64.738,51.764,80.66,50.223,69.209,71.427,124.041,105.323,121.931,35.495,48.463,41.11,-10.852,110.0,110.0,69.313,66.688,52.438,55.5,24.406,33.063,72.0,70.0,1000.0,200.0,0.101,198.625,71.75,62.469,0.167,70.938,70.688,58.313,60.625,0.0,27.578,72.0,70.0,1000.0,200.0,0.039,212.625,78.688,77.063,0.0,71.063,71.75,55.563,58.906,0.0,25.484,72.0,70.0,1000.0,200.0,0.032,194.625,78.813,77.313,-0.004,70.688,70.375,53.469,57.094,0.0,30.891,72.0,70.0,1000.0,200.0,0.035,205.375,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.043,4.956,0.0,8.927,0.602,0.239,0.227,0.0,-0.001,0.004
9062007,627,1.0,1.0,1.0,1.0,100.0,31.565,40.0,40.0,40.0,1.0,1.0,578.453,234.192,0.385,11.564,0.0,80.0,55.0,1.4,823.375,873.568,1406.99,69.768,49.758,71.225,70.33,70.8,43.131,1.493,1.747,0.326,63.844,51.194,82.717,49.66,69.209,71.427,123.967,105.11,121.931,34.914,49.512,39.433,-10.867,110.0,110.0,69.313,66.688,52.25,56.594,24.641,33.5,72.0,70.0,1000.0,200.0,0.099,196.625,70.625,63.688,0.226,70.875,70.375,58.063,60.531,0.0,26.344,72.0,70.0,1000.0,200.0,0.04,216.25,78.688,77.063,0.0,70.875,71.938,55.375,58.625,0.0,25.594,72.0,70.0,1000.0,200.0,0.032,193.125,78.75,77.313,-0.004,70.813,70.375,53.188,56.813,0.0,30.391,72.0,70.0,1000.0,200.0,0.035,203.5,78.063,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.042,3.58,0.0,7.26,0.578,0.234,0.23,0.0,-0.001,0.004
9062007,628,1.0,1.0,1.0,1.0,100.0,26.345,40.0,40.0,40.0,1.0,1.0,576.111,231.85,0.416,11.919,0.0,80.0,55.0,1.4,810.0,840.012,1365.315,51.168,49.972,71.225,70.33,70.8,44.328,1.528,1.672,0.33,63.612,50.899,86.081,49.125,69.209,71.427,124.336,105.216,122.226,34.768,51.085,37.829,-10.867,110.0,110.0,69.188,66.688,52.25,57.219,28.547,34.0,72.0,70.0,1000.0,200.0,0.097,195.375,71.5,64.125,0.302,70.938,70.375,57.781,60.344,0.0,27.641,72.0,70.0,1000.0,200.0,0.034,202.875,78.688,77.063,0.0,70.688,71.875,55.25,58.25,0.0,25.203,72.0,70.0,1000.0,200.0,0.033,194.625,78.813,77.313,-0.004,70.938,70.375,53.313,56.625,0.0,30.703,72.0,70.0,1000.0,200.0,0.033,200.375,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,2.236,0.0,5.069,0.576,0.232,0.326,0.0,-0.001,0.003
9062007,629,1.0,1.0,1.0,1.0,100.0,22.913,40.0,40.0,40.0,1.0,1.0,578.453,228.337,0.437,11.608,0.0,80.0,55.0,1.4,791.25,870.88,1367.124,36.858,50.825,71.225,70.33,70.8,46.833,1.474,1.608,0.323,63.045,50.528,90.335,48.984,69.222,71.427,124.41,105.11,122.3,34.332,52.554,36.444,-10.852,110.0,110.0,69.188,66.813,52.781,58.063,28.828,34.781,72.0,70.0,1000.0,200.0,0.095,192.875,72.313,66.063,0.395,70.938,70.375,57.781,60.344,0.0,27.922,72.0,70.0,1000.0,200.0,0.033,200.125,78.688,77.063,0.0,70.5,71.938,55.375,58.125,0.0,24.094,72.0,70.0,1000.0,200.0,0.035,204.5,78.813,77.313,-0.004,71.0,70.625,53.688,56.625,0.0,29.469,72.0,70.0,1000.0,200.0,0.036,210.375,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.048,1.345,0.0,3.406,0.578,0.228,0.362,0.0,-0.001,0.004
9062007,630,1.0,1.0,1.0,1.0,100.0,21.583,40.0,40.0,40.0,1.0,1.0,576.111,222.482,0.479,11.49,0.0,80.0,55.0,1.4,805.75,856.109,1318.327,26.841,51.997,71.225,70.33,70.8,49.119,1.482,1.626,0.33,62.84,50.421,92.17,48.984,69.222,71.427,124.705,105.323,122.522,33.896,54.547,35.35,-10.852,110.0,110.0,69.188,66.813,53.594,58.906,29.109,33.875,72.0,70.0,1000.0,200.0,0.103,201.125,72.375,66.75,0.353,70.938,70.438,57.906,60.219,0.0,27.859,72.0,70.0,1000.0,200.0,0.033,200.375,78.688,77.063,0.0,70.313,71.75,55.688,58.031,0.0,24.641,72.0,70.0,1000.0,200.0,0.033,201.125,78.813,77.313,-0.004,71.0,70.625,54.375,56.813,0.0,30.531,72.0,70.0,1000.0,200.0,0.033,199.0,77.938,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.054,0.809,0.0,2.322,0.576,0.222,0.291,0.0,-0.001,0.003
9062007,631,1.0,1.0,1.0,1.0,100.0,21.419,40.0,40.0,40.0,1.0,1.0,556.204,222.482,0.5,11.549,0.0,80.0,55.0,1.4,803.5,840.012,1318.327,32.565,53.17,71.225,70.33,71.019,50.97,1.436,1.626,0.33,62.612,50.093,93.115,49.153,69.222,71.427,124.852,105.11,122.522,33.315,56.645,34.766,-10.867,110.0,110.0,69.188,66.938,54.531,59.5,29.391,33.875,72.0,70.0,1000.0,200.0,0.103,200.5,72.5,66.875,0.354,70.938,70.375,58.219,60.219,0.0,26.828,72.0,70.0,1000.0,200.0,0.036,206.25,78.563,77.063,0.0,70.313,71.625,56.25,58.125,0.0,25.641,72.0,70.0,1000.0,200.0,0.031,192.0,78.813,77.313,-0.004,71.0,70.813,54.969,57.094,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,197.25,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.059,0.718,0.0,2.329,0.556,0.222,0.292,0.0,-0.001,0.004
9062007,632,1.0,1.0,1.0,1.0,100.0,21.914,40.0,40.0,40.0,1.0,1.0,567.914,221.311,0.543,11.416,0.0,80.0,55.0,1.4,798.875,853.424,1312.914,36.858,54.13,71.225,70.33,70.8,52.277,1.471,1.584,0.326,62.415,50.025,93.282,49.491,69.222,71.427,125.369,105.11,122.965,32.806,59.057,34.475,-10.852,110.0,110.0,69.313,67.125,55.219,59.969,26.016,33.75,72.0,70.0,1000.0,200.0,0.103,201.0,73.313,67.5,0.327,70.938,70.375,58.344,60.344,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,199.5,78.563,77.063,0.0,70.188,71.25,56.688,58.25,0.0,24.047,72.0,70.0,1000.0,200.0,0.034,204.125,78.75,77.313,-0.004,70.813,71.0,55.594,57.406,0.0,30.031,72.0,70.0,1000.0,200.0,0.034,202.25,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.064,0.726,0.0,2.649,0.568,0.221,0.278,0.0,-0.001,0.004
9062007,633,1.0,1.0,1.0,1.0,100.0,22.743,40.0,40.0,40.0,1.0,1.0,550.35,220.141,0.616,11.342,0.0,80.0,55.0,1.4,803.0,827.952,1309.307,48.306,54.77,71.225,70.438,70.91,52.712,1.444,1.626,0.323,62.295,49.882,93.06,49.885,69.222,71.427,125.516,105.004,123.039,32.152,61.365,34.11,-10.852,110.0,110.0,69.188,67.125,55.688,60.594,29.922,33.781,72.0,70.0,1000.0,200.0,0.103,200.25,74.125,68.0,0.348,70.938,70.438,58.438,60.438,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,199.375,78.688,76.938,0.0,70.063,71.438,57.094,58.438,0.0,25.328,72.0,70.0,1000.0,200.0,0.03,194.25,78.75,77.25,-0.004,70.813,70.938,56.0,57.781,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,196.875,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.074,0.76,0.0,3.088,0.55,0.22,0.312,0.0,-0.001,0.004
9062007,634,1.0,1.0,1.0,1.0,100.0,23.337,40.0,40.0,40.0,1.0,1.0,565.572,221.311,0.669,11.416,0.0,80.0,55.0,1.4,805.5,848.058,1307.504,41.151,55.09,71.225,70.438,70.91,52.821,1.436,1.626,0.323,62.287,49.841,92.698,50.336,69.132,71.427,126.033,105.004,123.482,31.498,62.309,33.819,-10.852,110.0,110.0,69.313,67.25,55.906,60.938,26.531,33.781,72.0,70.0,1000.0,200.0,0.103,200.125,74.938,68.625,0.334,70.938,70.375,58.688,60.438,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,198.625,78.563,77.063,0.0,70.0,71.438,57.25,58.625,0.0,24.109,72.0,70.0,1000.0,200.0,0.034,202.875,78.75,77.25,-0.004,70.688,70.813,56.25,57.875,0.0,30.359,72.0,70.0,1000.0,200.0,0.033,199.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.081,0.86,0.0,3.685,0.566,0.221,0.309,0.0,-0.001,0.004
9062007,635,1.0,1.0,1.0,1.0,100.0,24.271,40.0,40.0,40.0,1.0,1.0,567.914,221.311,0.743,11.357,0.0,80.0,55.0,1.4,795.375,881.633,1318.327,26.841,55.41,71.225,70.438,70.91,52.821,1.433,1.63,0.319,62.163,49.746,92.281,50.674,69.132,71.427,126.623,105.11,123.925,30.989,62.729,33.308,-10.867,110.0,110.0,69.313,67.25,56.219,61.313,26.766,33.844,72.0,70.0,1000.0,200.0,0.102,200.0,75.688,69.25,0.277,70.938,70.375,58.781,60.344,0.0,26.938,72.0,70.0,1000.0,200.0,0.035,207.125,78.563,76.938,0.0,70.0,71.438,57.375,58.719,0.0,24.672,72.0,70.0,1000.0,200.0,0.033,199.375,78.625,77.25,-0.004,70.813,70.813,56.406,58.281,0.0,29.5,72.0,70.0,1000.0,200.0,0.035,207.875,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.093,0.83,0.0,3.663,0.568,0.221,0.261,0.0,-0.001,0.004
9062007,636,1.0,1.0,1.0,1.0,100.0,24.982,40.0,40.0,40.0,1.0,1.0,559.717,220.141,0.869,11.431,0.0,80.0,55.0,1.4,805.125,852.083,1309.307,33.996,55.516,71.225,70.438,70.8,52.712,1.417,1.601,0.319,62.136,49.715,91.92,51.012,69.132,71.427,127.508,105.004,124.663,30.553,62.939,32.798,-10.852,110.0,110.0,69.375,67.25,56.344,61.375,23.219,33.906,72.0,70.0,1000.0,200.0,0.102,199.5,76.625,69.25,0.284,70.938,70.438,58.781,60.531,0.0,27.625,72.0,70.0,1000.0,200.0,0.033,198.75,78.563,76.938,0.0,70.063,71.313,57.469,58.844,0.0,24.016,72.0,70.0,1000.0,200.0,0.035,203.5,78.625,77.25,-0.004,71.0,70.938,56.531,58.406,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,196.5,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.11,0.792,0.0,3.57,0.56,0.22,0.306,0.0,-0.001,0.004
9062007,637,1.0,1.0,1.0,1.0,100.0,25.848,40.0,40.0,40.0,1.0,1.0,556.204,218.97,1.006,11.386,0.0,80.0,55.0,1.4,796.625,854.766,1309.307,32.565,55.623,71.225,70.547,70.91,52.603,1.433,1.608,0.319,62.041,49.625,91.642,51.237,69.132,71.427,128.688,104.897,125.402,33.46,63.044,35.423,-10.852,110.0,110.0,69.313,67.438,56.406,61.813,27.203,34.063,72.0,70.0,1000.0,200.0,0.102,198.875,77.125,69.688,0.286,70.938,70.438,58.781,60.531,0.0,27.938,72.0,70.0,1000.0,200.0,0.033,197.5,78.563,76.938,0.0,70.0,71.438,57.469,58.906,0.0,25.094,72.0,70.0,1000.0,200.0,0.031,195.75,78.625,77.125,-0.004,71.125,70.938,56.594,58.406,0.0,29.656,72.0,70.0,1000.0,200.0,0.035,204.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.139,0.756,0.0,3.106,0.556,0.219,0.311,0.0,-0.001,0.004
9062007,638,1.0,1.0,1.0,1.0,100.0,26.529,40.0,40.0,40.0,1.0,1.0,563.23,221.311,1.07,11.534,0.0,80.0,55.0,1.4,796.625,889.703,1327.353,26.841,55.623,71.225,70.547,70.91,52.603,1.398,1.555,0.323,62.048,49.598,91.364,51.406,69.132,71.427,130.31,105.004,126.435,33.678,63.148,35.86,-10.852,110.0,110.0,69.313,67.438,56.406,61.813,27.438,34.094,72.0,70.0,1000.0,200.0,0.101,199.0,77.125,69.938,0.288,70.938,70.375,58.781,60.531,0.0,26.547,72.0,70.0,1000.0,200.0,0.037,206.875,78.563,76.938,0.0,70.063,71.438,57.719,58.906,0.0,24.266,72.0,70.0,1000.0,200.0,0.034,202.25,78.625,77.125,-0.004,71.125,71.188,56.719,58.563,0.0,29.531,72.0,70.0,1000.0,200.0,0.035,206.625,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.164,0.854,0.0,3.498,0.563,0.221,0.303,0.0,-0.001,0.004
9062007,639,1.0,1.0,1.0,1.0,100.0,27.473,40.0,40.0,40.0,1.0,1.0,556.204,218.97,1.038,11.431,0.0,80.0,55.0,1.4,815.5,853.424,1307.504,32.565,55.729,71.333,70.547,71.019,52.712,1.425,1.608,0.323,61.988,49.597,91.28,51.716,69.132,71.535,132.671,105.004,127.543,33.315,63.148,35.641,-10.852,110.0,110.0,69.313,67.5,56.406,61.969,27.656,34.25,72.0,70.0,1000.0,200.0,0.101,198.75,76.938,70.125,0.264,70.938,70.688,58.906,60.531,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,197.625,78.438,76.938,0.0,70.063,71.438,57.719,59.0,0.0,23.938,72.0,70.0,1000.0,200.0,0.034,203.25,78.625,77.25,-0.004,71.25,70.938,56.719,58.563,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,194.75,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.192,0.891,0.0,3.695,0.556,0.219,0.263,0.0,-0.001,0.004
9062007,640,1.0,1.0,1.0,1.0,100.0,28.467,40.0,40.0,40.0,1.0,1.0,557.375,220.141,1.006,11.416,0.0,80.0,55.0,1.4,801.25,852.083,1300.291,42.582,55.836,71.333,70.547,71.019,52.821,1.41,1.601,0.319,62.012,49.61,91.253,51.998,69.132,71.427,134.883,104.897,129.094,33.242,63.253,35.423,-10.852,110.0,110.0,69.313,67.438,56.5,61.969,27.875,34.375,72.0,70.0,1000.0,200.0,0.101,198.375,76.625,70.0,0.303,70.938,70.375,58.906,60.625,0.0,27.781,72.0,70.0,1000.0,200.0,0.033,198.25,78.438,76.938,0.0,70.0,71.313,57.719,59.0,0.0,24.781,72.0,70.0,1000.0,200.0,0.032,198.0,78.625,77.125,-0.004,71.25,71.188,56.813,58.781,0.0,30.453,72.0,70.0,1000.0,200.0,0.033,197.125,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.194,0.83,0.0,3.461,0.557,0.22,0.294,0.0,-0.001,0.003
9062007,641,1.0,1.0,1.0,1.0,100.0,29.826,40.0,40.0,40.0,1.0,1.0,564.401,221.311,0.943,11.475,0.0,80.0,55.0,1.4,793.375,866.85,1320.132,28.272,55.943,71.333,70.547,71.019,52.93,1.436,1.63,0.315,61.924,49.562,91.114,52.082,69.132,71.427,136.358,105.004,131.161,33.896,63.358,36.225,-10.867,110.0,110.0,69.313,67.5,56.813,62.094,28.109,34.438,72.0,70.0,1000.0,200.0,0.101,198.625,76.5,69.813,0.299,70.938,70.375,58.906,60.625,0.0,27.922,72.0,70.0,1000.0,200.0,0.033,198.25,78.438,76.938,0.0,70.0,71.438,57.844,59.25,0.0,24.0,72.0,70.0,1000.0,200.0,0.034,202.875,78.438,77.125,-0.004,71.375,71.188,57.031,58.875,0.0,29.672,72.0,70.0,1000.0,200.0,0.034,205.75,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.156,0.907,0.0,3.714,0.564,0.221,0.292,0.0,-0.001,0.003
9062007,642,1.0,1.0,1.0,1.0,100.0,31.015,40.0,40.0,40.0,1.0,1.0,555.033,220.141,0.901,11.342,0.0,80.0,55.0,1.4,808.0,850.741,1296.687,36.858,56.049,71.333,70.655,71.019,52.821,1.429,1.623,0.319,61.94,49.593,90.724,52.167,69.132,71.427,137.096,105.004,132.712,34.55,63.358,37.392,-10.852,110.0,110.0,69.313,67.438,56.813,61.906,28.344,34.5,72.0,70.0,1000.0,200.0,0.101,198.875,76.313,69.813,0.272,70.938,70.438,58.969,60.625,0.0,27.375,72.0,70.0,1000.0,200.0,0.034,200.25,78.438,76.813,0.0,70.0,71.438,57.844,59.25,0.0,23.984,72.0,70.0,1000.0,200.0,0.034,202.375,78.438,77.125,-0.004,71.25,71.188,57.031,58.875,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,195.375,77.688,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.123,1.119,0.0,4.478,0.555,0.22,0.259,0.0,-0.001,0.003
9062007,643,1.0,1.0,1.0,1.0,100.0,31.579,40.0,40.0,40.0,1.0,1.0,555.033,220.141,0.869,11.475,0.0,80.0,55.0,1.4,796.125,854.766,1294.885,33.996,55.836,71.333,70.547,71.019,52.277,1.402,1.559,0.304,61.945,49.524,89.445,52.392,69.132,71.427,137.391,105.004,134.041,34.696,62.519,38.121,-10.852,110.0,110.0,69.313,67.75,56.5,61.969,28.578,34.656,72.0,70.0,1000.0,200.0,0.101,198.625,76.313,69.688,0.271,70.938,70.375,58.906,60.625,0.0,27.875,72.0,70.0,1000.0,200.0,0.033,197.625,78.438,76.813,0.0,70.0,71.313,57.844,59.25,0.0,24.484,72.0,70.0,1000.0,200.0,0.033,200.25,78.438,76.938,-0.004,71.25,71.0,56.813,58.875,0.0,30.234,72.0,70.0,1000.0,200.0,0.033,199.375,77.688,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.09,1.413,0.0,5.46,0.555,0.22,0.263,0.0,-0.001,0.003
9062007,644,1.0,1.0,1.0,1.0,100.0,31.668,40.0,40.0,40.0,1.0,1.0,550.35,221.311,0.848,11.519,0.0,80.0,55.0,1.4,805.125,873.568,1307.504,29.703,55.516,71.333,70.655,71.019,51.732,1.406,1.544,0.319,61.947,49.558,88.528,52.336,69.132,71.535,137.391,105.323,135.075,34.768,61.05,38.121,-10.852,110.0,110.0,69.313,67.5,56.406,61.969,28.781,34.688,72.0,70.0,1000.0,200.0,0.101,198.875,76.625,69.688,0.293,71.063,70.563,58.906,60.625,0.0,27.969,72.0,70.0,1000.0,200.0,0.033,197.875,78.438,76.813,0.0,70.0,71.313,57.719,59.25,0.0,24.0,72.0,70.0,1000.0,200.0,0.034,202.625,78.313,77.125,-0.004,71.375,71.0,56.719,58.875,0.0,29.234,72.0,70.0,1000.0,200.0,0.036,207.125,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.061,1.47,0.0,5.366,0.55,0.221,0.297,0.0,-0.001,0.003
9062007,645,1.0,1.0,1.0,1.0,100.0,31.698,40.0,40.0,40.0,1.0,1.0,548.008,221.311,0.838,11.46,0.0,80.0,55.0,1.4,805.125,854.766,1311.11,28.272,55.303,71.333,70.655,71.019,51.297,1.379,1.612,0.319,61.934,49.554,88.222,52.336,69.184,71.535,137.243,105.429,135.739,34.986,60.002,38.121,-10.852,110.0,110.0,69.313,67.438,56.219,61.906,29.016,34.781,72.0,70.0,1000.0,200.0,0.101,198.75,76.813,69.688,0.291,71.063,70.563,58.781,60.531,0.0,27.313,72.0,70.0,1000.0,200.0,0.034,200.75,78.438,76.813,0.0,70.0,71.125,57.656,59.25,2.611,24.609,72.0,70.0,1000.0,200.0,0.033,199.375,78.313,77.125,-0.004,71.25,71.0,56.531,58.875,0.0,30.719,72.0,70.0,1000.0,200.0,0.032,195.75,77.563,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.04,1.436,0.0,4.991,0.548,0.221,0.303,0.0,-0.001,0.003
9062007,646,1.0,1.0,1.0,1.0,100.0,31.728,40.0,40.0,40.0,1.0,1.0,564.401,221.311,0.827,11.475,0.0,80.0,55.0,1.4,798.125,849.399,1311.11,44.013,55.196,71.333,70.655,71.019,51.188,1.459,1.58,0.319,62.037,49.66,88.305,52.195,69.184,71.535,136.875,105.536,135.961,35.35,59.582,38.412,-10.852,110.0,110.0,69.313,67.438,56.219,61.906,29.234,34.938,72.0,70.0,1000.0,200.0,0.101,198.5,76.938,69.813,0.278,71.063,70.563,58.688,60.531,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,197.5,78.375,76.813,0.0,70.0,71.25,57.375,59.0,0.0,24.078,72.0,70.0,1000.0,200.0,0.034,202.625,78.313,77.125,-0.004,71.25,71.0,56.406,58.781,0.0,30.125,72.0,70.0,1000.0,200.0,0.034,199.875,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.024,1.45,0.0,4.881,0.564,0.221,0.29,0.0,-0.001,0.003
9062007,647,1.0,1.0,1.0,1.0,100.0,31.593,40.0,40.0,40.0,1.0,1.0,550.35,220.141,0.806,11.505,0.0,80.0,55.0,1.4,795.125,857.451,1294.885,26.841,55.09,71.333,70.547,71.019,51.079,1.398,1.612,0.323,61.874,49.556,88.333,52.251,69.184,71.535,136.211,105.749,135.961,35.713,59.372,38.704,-10.852,110.0,110.0,69.313,67.438,56.219,61.813,29.438,35.0,72.0,70.0,1000.0,200.0,0.101,198.75,77.125,69.813,0.287,71.063,70.563,58.688,60.438,0.0,27.938,72.0,70.0,1000.0,200.0,0.033,197.75,78.375,76.813,0.0,70.0,71.25,57.469,59.0,0.0,24.547,72.0,70.0,1000.0,200.0,0.034,196.5,78.313,76.938,-0.004,71.25,71.188,56.406,58.563,0.0,30.625,72.0,70.0,1000.0,200.0,0.032,199.875,77.563,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.007,1.454,0.0,4.779,0.55,0.22,0.307,0.0,-0.001,0.003
9062007,648,1.0,1.0,1.0,1.0,100.0,31.352,40.0,40.0,40.0,1.0,1.0,551.521,220.141,0.764,11.475,0.0,80.0,55.0,1.4,807.0,872.224,1312.914,25.409,54.983,71.333,70.655,71.019,51.079,1.379,1.591,0.312,61.922,49.553,88.5,52.167,69.184,71.535,135.694,105.961,135.961,36.222,59.477,38.996,-10.852,110.0,110.0,69.313,67.438,55.906,61.813,29.672,35.125,72.0,70.0,1000.0,200.0,0.101,198.5,76.938,69.938,0.258,71.063,70.563,58.438,60.438,0.0,26.813,72.0,70.0,1000.0,200.0,0.036,205.25,78.375,76.813,0.0,70.0,71.125,57.375,58.906,0.0,24.422,72.0,70.0,1000.0,200.0,0.033,200.75,78.313,76.938,-0.004,71.25,70.938,56.25,58.5,0.0,30.563,72.0,70.0,1000.0,200.0,0.032,196.5,77.563,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.007,1.369,0.0,4.42,0.552,0.22,0.264,0.0,-0.001,0.003
9062007,649,1.0,1.0,1.0,1.0,100.0,31.332,40.0,40.0,40.0,1.0,1.0,565.572,220.141,0.743,11.564,0.0,80.0,55.0,1.4,807.0,868.193,1307.504,22.547,54.983,71.333,70.547,71.019,51.188,1.413,1.555,0.323,61.917,49.516,88.778,52.026,69.184,71.535,135.178,106.174,135.592,36.513,59.477,39.36,-10.852,110.0,110.0,69.313,67.5,56.0,61.906,29.922,35.313,72.0,70.0,1000.0,200.0,0.1,197.75,76.813,69.938,0.332,71.063,70.688,58.438,60.344,0.0,27.875,72.0,70.0,1000.0,200.0,0.033,197.25,78.375,76.813,0.0,69.938,71.25,57.375,58.906,2.633,24.047,72.0,70.0,1000.0,200.0,0.034,202.375,78.25,76.938,-0.004,71.25,70.938,56.406,58.563,0.0,29.547,72.0,70.0,1000.0,200.0,0.035,204.625,77.563,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.011,1.434,0.0,4.571,0.566,0.22,0.334,0.0,-0.001,0.003
9062007,650,1.0,1.0,1.0,1.0,100.0,31.284,40.0,40.0,40.0,1.0,1.0,572.598,223.653,0.859,11.49,0.0,80.0,55.0,1.4,798.875,885.668,1316.523,33.996,54.983,71.333,70.547,71.019,51.297,1.421,1.619,0.315,61.913,49.53,88.889,52.054,69.261,71.535,134.809,106.387,135.001,36.803,59.582,39.579,-10.852,110.0,110.0,69.375,67.438,55.906,61.906,26.375,35.375,72.0,70.0,1000.0,200.0,0.101,198.625,76.625,70.313,0.344,70.938,70.688,58.438,60.344,0.0,26.375,72.0,70.0,1000.0,200.0,0.037,208.375,78.25,76.813,0.0,69.688,71.125,57.25,58.906,2.654,23.969,72.0,70.0,1000.0,200.0,0.034,202.375,78.25,76.938,-0.004,71.25,71.0,56.406,58.563,0.0,29.781,72.0,70.0,1000.0,200.0,0.034,205.5,77.563,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,1.4,0.0,4.429,0.573,0.224,0.318,0.0,-0.001,0.003
9062007,651,1.0,1.0,1.0,1.0,100.0,31.266,40.0,40.0,40.0,1.0,1.0,557.375,221.311,1.017,11.475,0.0,80.0,55.0,1.4,790.75,854.766,1312.914,35.427,54.983,71.333,70.547,71.019,51.297,1.429,1.566,0.319,61.833,49.512,89.028,52.026,69.261,71.535,134.957,106.494,134.558,37.021,59.582,39.725,-10.852,110.0,110.0,69.313,67.5,55.906,61.906,30.391,35.5,72.0,70.0,1000.0,200.0,0.101,198.375,76.5,70.313,0.34,70.938,70.563,58.438,60.344,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,197.5,78.25,76.688,0.0,69.938,71.063,57.25,58.844,11.156,24.547,72.0,70.0,1000.0,200.0,0.033,199.875,78.25,76.813,-0.004,71.25,70.938,56.25,58.5,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,195.125,77.438,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.014,1.375,0.0,4.308,0.557,0.221,0.308,0.0,-0.001,0.003
9062007,652,1.0,1.0,1.0,1.0,100.0,31.247,40.0,40.0,40.0,1.0,1.0,555.033,217.799,1.059,11.475,0.0,80.0,55.0,1.4,792.875,853.424,1305.7,25.409,54.983,71.333,70.438,71.019,51.515,1.436,1.594,0.315,61.8,49.476,89.167,52.11,69.261,71.535,135.473,106.706,134.189,37.24,59.687,39.944,-10.852,110.0,110.0,69.313,67.75,55.906,61.969,34.281,35.75,72.0,70.0,1000.0,200.0,0.1,197.875,76.313,70.313,0.372,70.875,70.563,58.344,60.344,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,197.5,78.25,76.688,0.0,69.688,71.063,57.375,58.844,11.234,24.156,72.0,70.0,1000.0,200.0,0.034,202.0,78.125,76.813,-0.004,71.125,71.0,56.25,58.5,0.0,29.813,72.0,70.0,1000.0,200.0,0.035,202.25,77.438,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.047,1.382,0.0,4.308,0.555,0.218,0.326,0.0,-0.001,0.003
9062007,653,1.0,1.0,1.0,1.0,100.0,31.52,40.0,40.0,40.0,1.0,1.0,562.059,220.141,1.027,11.46,0.0,80.0,55.0,1.4,794.375,889.703,1314.718,18.253,55.09,71.333,70.547,71.019,51.515,1.394,1.562,0.312,61.82,49.447,89.251,52.054,69.261,71.535,136.211,107.132,134.263,37.312,59.687,40.089,-10.852,110.0,110.0,69.313,67.5,56.0,61.969,30.891,35.875,72.0,70.0,1000.0,200.0,0.1,197.875,76.188,70.313,0.384,70.875,70.563,58.344,60.344,0.0,26.297,72.0,70.0,1000.0,200.0,0.037,209.125,78.25,76.688,0.0,69.688,71.125,57.25,58.844,11.336,23.891,72.0,70.0,1000.0,200.0,0.034,202.875,78.125,76.813,-0.004,71.125,70.938,56.25,58.5,0.0,29.672,72.0,70.0,1000.0,200.0,0.035,205.375,77.313,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.069,1.422,0.0,4.418,0.562,0.22,0.33,0.0,-0.001,0.003
9062007,654,1.0,1.0,1.0,1.0,100.0,31.618,40.0,40.0,40.0,1.0,1.0,553.862,220.141,0.964,11.505,0.0,80.0,55.0,1.4,792.625,849.399,1303.897,38.289,55.09,71.333,70.547,71.019,51.623,1.425,1.623,0.315,61.889,49.542,89.279,52.026,69.261,71.535,136.875,107.132,134.632,37.458,59.897,40.162,-10.852,110.0,110.0,69.188,67.5,56.0,61.969,34.781,35.906,72.0,70.0,1000.0,200.0,0.101,198.5,76.313,70.313,0.363,70.875,70.563,58.344,60.219,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,197.875,78.25,76.688,0.0,69.688,71.125,57.156,58.719,11.453,24.391,72.0,70.0,1000.0,200.0,0.033,200.875,78.0,76.813,-0.004,71.125,70.625,56.25,58.5,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,194.875,77.313,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.073,1.386,0.0,4.318,0.554,0.22,0.319,0.0,-0.001,0.003
9062007,655,1.0,1.0,1.0,1.0,100.0,31.717,40.0,40.0,40.0,1.0,1.0,556.204,220.141,0.912,11.416,0.0,80.0,55.0,1.4,804.125,862.821,1309.307,22.547,55.09,71.333,70.547,70.91,51.623,1.436,1.559,0.312,61.83,49.475,89.39,52.139,69.326,71.535,137.317,107.345,135.223,37.385,59.897,40.162,-10.852,110.0,110.0,69.188,67.5,56.0,61.969,35.031,34.406,72.0,70.0,1000.0,200.0,0.11,207.625,76.5,70.313,0.372,70.875,70.563,58.344,60.219,0.0,27.906,72.0,70.0,1000.0,200.0,0.032,198.125,78.25,76.688,0.0,69.688,71.063,57.25,58.844,13.383,24.125,72.0,70.0,1000.0,200.0,0.034,202.125,78.0,76.813,-0.004,71.125,70.813,56.406,58.5,0.0,30.484,72.0,70.0,1000.0,200.0,0.032,197.125,77.313,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.064,1.408,0.0,4.401,0.556,0.22,0.337,0.0,-0.001,0.003
9062007,656,1.0,1.0,1.0,1.0,100.0,32.077,40.0,40.0,40.0,1.0,1.0,542.153,218.97,0.827,11.505,0.0,80.0,55.0,1.4,804.125,868.193,1305.7,35.427,55.196,71.225,70.547,71.019,51.623,1.394,1.616,0.323,61.786,49.454,89.334,52.11,69.326,71.535,137.538,107.558,135.739,37.094,60.002,40.308,-10.852,110.0,110.0,69.313,67.313,56.0,61.969,31.641,36.031,72.0,70.0,1000.0,200.0,0.098,195.625,76.688,70.5,0.395,70.875,70.563,58.344,60.219,0.0,28.031,72.0,70.0,1000.0,200.0,0.032,197.25,78.25,76.688,0.0,69.688,71.063,57.25,58.719,11.68,24.828,72.0,70.0,1000.0,200.0,0.033,194.0,78.0,76.813,-0.004,71.0,70.938,56.25,58.5,0.0,29.609,72.0,70.0,1000.0,200.0,0.035,203.875,77.25,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.05,1.614,0.0,5.134,0.542,0.219,0.357,0.0,-0.001,0.002
9062007,657,1.0,1.0,1.0,1.0,100.0,32.047,40.0,40.0,40.0,1.0,1.0,546.837,216.628,0.732,11.431,0.0,80.0,55.0,1.4,804.625,846.717,1302.094,28.272,55.196,71.225,70.438,70.91,51.623,1.383,1.591,0.308,61.784,49.421,89.112,52.139,69.326,71.427,137.538,107.771,136.035,35.059,59.792,38.558,-10.852,110.0,110.0,69.313,67.438,56.0,61.969,31.906,34.844,72.0,70.0,1000.0,200.0,0.107,202.125,77.188,70.688,0.369,70.875,70.375,58.313,60.219,0.0,27.359,72.0,70.0,1000.0,200.0,0.034,200.75,78.063,76.688,0.0,69.625,70.813,57.156,58.719,13.617,24.063,72.0,70.0,1000.0,200.0,0.034,202.75,78.0,76.813,-0.004,71.0,71.0,56.25,58.5,0.0,30.891,72.0,70.0,1000.0,200.0,0.031,196.375,77.25,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.037,1.617,0.0,5.556,0.547,0.217,0.351,0.0,-0.001,0.002
9062007,658,1.0,1.0,1.0,1.0,100.0,32.147,40.0,40.0,40.0,1.0,1.0,536.298,218.97,0.669,11.372,0.0,80.0,55.0,1.4,805.125,833.311,1296.687,32.565,55.09,71.225,70.438,71.019,51.406,1.372,1.587,0.315,61.882,49.53,88.528,52.251,69.326,71.535,137.391,107.984,136.182,34.841,59.477,38.267,-10.852,110.0,110.0,69.313,67.313,55.906,62.094,32.156,36.125,72.0,70.0,1000.0,200.0,0.098,195.25,77.75,71.125,0.375,70.75,70.438,58.313,60.219,0.0,27.844,72.0,70.0,1000.0,200.0,0.032,197.75,78.063,76.563,0.0,69.688,71.063,57.156,58.719,13.734,25.438,72.0,70.0,1000.0,200.0,0.031,190.75,77.875,76.813,-0.004,70.938,70.938,56.25,58.5,0.0,30.5,72.0,70.0,1000.0,200.0,0.032,197.125,77.25,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.028,1.581,0.0,5.413,0.536,0.219,0.363,0.0,-0.001,0.002
9062007,659,1.0,1.0,1.0,1.0,100.0,31.681,40.0,40.0,40.0,1.0,1.0,564.401,218.97,0.627,11.446,0.0,80.0,55.0,1.4,807.25,896.432,1312.914,18.253,54.876,71.225,70.438,71.019,51.188,1.413,1.544,0.319,61.832,49.461,88.111,52.279,69.326,71.427,137.096,108.09,136.182,34.768,59.162,38.194,-10.867,110.0,110.0,69.313,67.313,55.813,62.094,32.375,34.594,72.0,70.0,1000.0,200.0,0.108,203.375,78.313,71.188,0.379,70.75,70.563,58.313,60.219,0.0,26.672,72.0,70.0,1000.0,200.0,0.035,207.75,78.063,76.563,0.0,69.688,71.063,57.156,58.719,12.039,24.266,72.0,70.0,1000.0,200.0,0.034,201.625,77.875,76.75,-0.004,70.938,71.0,56.156,58.5,0.0,29.688,72.0,70.0,1000.0,200.0,0.035,202.875,77.25,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.02,1.608,0.0,5.448,0.564,0.219,0.395,0.0,-0.001,0.002
9062007,700,1.0,1.0,1.0,1.0,100.0,31.254,40.0,40.0,40.0,1.0,1.0,544.495,218.97,0.711,11.475,0.0,80.0,55.0,1.4,793.875,845.376,1300.291,33.996,54.77,71.225,70.438,70.91,50.97,1.391,1.573,0.323,61.833,49.517,87.833,52.167,69.384,71.427,136.801,108.303,136.182,34.696,58.953,38.048,-10.852,110.0,110.0,69.313,67.438,55.688,62.375,32.625,36.094,72.0,70.0,1000.0,200.0,0.097,194.875,78.5,71.625,0.379,70.563,70.438,58.219,60.031,0.0,27.547,72.0,70.0,1000.0,200.0,0.033,198.25,78.063,76.563,0.0,69.625,70.813,57.094,58.719,13.977,24.031,72.0,70.0,1000.0,200.0,0.034,202.375,77.875,76.75,-0.004,71.0,70.938,56.0,58.281,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,197.375,77.063,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.015,1.586,0.0,5.344,0.544,0.219,0.381,0.0,-0.001,0.002
9062007,701,1.0,1.0,1.0,1.0,100.0,30.662,40.0,40.0,40.0,1.0,1.0,551.521,218.97,0.943,11.401,0.0,80.0,55.0,1.4,793.875,854.766,1307.504,39.72,54.663,71.225,70.438,70.91,50.861,1.433,1.58,0.315,61.869,49.486,88.0,52.11,69.384,71.427,136.432,108.409,136.182,34.332,58.848,37.683,-10.867,110.0,110.0,69.188,67.438,55.688,62.375,36.531,34.938,72.0,70.0,1000.0,200.0,0.105,201.25,78.938,71.813,0.383,70.75,70.375,58.063,59.938,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,198.0,78.063,76.563,0.0,69.5,70.813,56.875,58.625,18.016,24.516,72.0,70.0,1000.0,200.0,0.034,196.625,77.688,76.75,-0.004,70.938,70.813,55.906,58.281,0.0,30.672,72.0,70.0,1000.0,200.0,0.032,196.0,77.063,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,1.558,0.0,5.308,0.552,0.219,0.399,0.0,-0.001,0.002
9062007,702,1.0,1.0,1.0,1.0,100.0,29.992,40.0,40.0,40.0,1.0,1.0,551.521,218.97,1.027,11.401,0.0,80.0,55.0,1.4,788.625,848.058,1303.897,32.565,54.557,71.225,70.438,70.91,50.752,1.402,1.605,0.315,61.813,49.479,87.888,51.97,69.384,71.427,135.694,108.516,136.035,33.896,58.743,37.319,-10.852,110.0,110.0,69.188,67.5,55.406,62.5,36.813,35.531,72.0,70.0,1000.0,200.0,0.099,199.5,79.0,72.25,0.411,70.75,70.313,58.063,59.938,0.0,27.375,72.0,70.0,1000.0,200.0,0.033,203.0,78.063,76.563,0.0,69.5,70.813,56.875,58.438,20.906,24.313,72.0,70.0,1000.0,200.0,0.034,201.125,77.688,76.75,-0.004,70.938,70.938,55.906,58.219,0.0,30.125,72.0,70.0,1000.0,200.0,0.033,199.625,77.063,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.013,1.571,0.0,5.423,0.552,0.219,0.405,0.0,-0.001,0.002
9062007,703,1.0,1.0,1.0,1.0,100.0,29.206,40.0,40.0,40.0,1.0,1.0,552.692,218.97,0.996,11.416,0.0,80.0,55.0,1.4,806.5,849.399,1302.094,38.289,54.45,71.225,70.33,70.91,50.644,1.417,1.512,0.312,61.764,49.46,88.027,51.942,69.384,71.427,135.104,108.729,135.666,33.678,58.743,37.1,-10.867,110.0,110.0,69.188,67.5,55.406,62.5,37.063,35.406,72.0,70.0,1000.0,200.0,0.102,198.25,79.125,72.25,0.438,70.563,70.375,58.063,59.813,0.0,27.438,72.0,70.0,1000.0,200.0,0.033,199.375,78.0,76.563,0.0,69.5,70.813,56.781,58.438,21.078,23.984,72.0,70.0,1000.0,200.0,0.034,202.5,77.625,76.75,-0.004,70.813,70.938,55.844,58.219,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,198.0,77.063,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.021,1.559,0.0,5.429,0.553,0.219,0.44,0.0,-0.001,0.002
9062007,704,1.0,1.0,1.0,1.0,100.0,28.332,40.0,40.0,40.0,1.0,1.0,544.495,216.628,0.954,11.342,0.0,80.0,55.0,1.4,804.0,840.012,1298.489,39.72,54.343,71.225,70.33,70.91,50.535,1.433,1.587,0.312,61.79,49.433,87.805,51.942,69.384,71.427,134.662,108.941,135.149,33.533,58.743,36.954,-10.852,110.0,110.0,69.188,67.5,55.281,62.688,37.344,35.0,72.0,70.0,1000.0,200.0,0.104,203.375,79.0,72.813,0.445,70.563,70.438,57.906,59.813,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,198.125,78.0,76.563,0.0,69.5,70.75,56.781,58.438,18.516,25.313,72.0,70.0,1000.0,200.0,0.031,191.125,77.688,76.625,-0.004,70.938,70.813,55.844,58.219,0.0,30.531,72.0,70.0,1000.0,200.0,0.032,196.875,77.063,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,-0.018,1.539,0.0,5.393,0.544,0.217,0.402,0.0,-0.001,0.002
9062007,705,1.0,1.0,1.0,1.0,100.0,27.37,40.0,40.0,40.0,1.0,1.0,564.401,218.97,0.869,11.46,0.0,80.0,55.0,1.4,794.75,868.193,1312.914,32.565,54.237,71.118,70.33,71.129,50.426,1.433,1.591,0.312,61.725,49.39,87.777,51.913,69.384,71.427,134.809,109.048,134.632,33.387,58.638,36.808,-10.867,110.0,110.0,69.188,67.438,55.281,62.594,37.594,35.75,72.0,70.0,1000.0,200.0,0.099,196.25,78.938,72.688,0.443,70.563,70.375,57.906,59.813,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,197.625,78.0,76.563,0.0,69.5,70.75,56.688,58.313,18.688,24.172,72.0,70.0,1000.0,200.0,0.034,201.875,77.688,76.75,-0.004,70.938,70.813,55.594,57.969,0.0,29.078,72.0,70.0,1000.0,200.0,0.036,208.75,77.0,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.006,1.553,0.0,5.449,0.564,0.219,0.405,0.0,-0.001,0.002
