DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,706,1.0,1.0,1.0,1.0,100.0,26.465,40.0,40.0,40.0,1.0,1.0,550.35,218.97,0.753,11.431,0.0,80.0,55.0,1.4,806.5,858.793,1298.489,13.959,54.237,71.118,70.33,70.91,50.426,1.394,1.552,0.315,61.76,49.397,87.944,51.857,69.488,71.427,135.178,109.261,134.189,33.315,58.428,36.735,-10.852,110.0,110.0,69.188,67.438,55.219,62.5,34.219,34.375,72.0,70.0,1000.0,200.0,0.108,205.875,78.625,72.375,0.43,70.563,70.313,57.781,59.719,0.0,27.141,72.0,70.0,1000.0,200.0,0.034,202.0,77.875,76.563,0.0,69.438,70.688,56.688,58.25,18.875,24.047,72.0,70.0,1000.0,200.0,0.034,202.0,77.688,76.625,-0.004,70.938,70.625,55.531,57.875,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,195.125,77.0,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.029,1.557,0.0,5.434,0.55,0.219,0.393,0.0,-0.001,0.002
9062007,707,1.0,1.0,1.0,1.0,100.0,25.319,40.0,40.0,40.0,1.0,1.0,544.495,218.97,0.68,11.475,0.0,80.0,55.0,1.4,808.75,821.256,1289.48,48.306,54.13,71.118,70.33,70.8,50.426,1.383,1.623,0.315,61.659,49.394,87.861,51.744,69.488,71.32,135.842,109.474,133.967,33.097,58.533,36.444,-10.852,110.0,110.0,69.188,67.438,55.219,62.5,38.094,35.938,72.0,70.0,1000.0,200.0,0.097,195.0,78.438,72.375,0.438,70.438,70.375,57.781,59.719,0.0,27.75,72.0,70.0,1000.0,200.0,0.032,198.0,77.875,76.563,0.0,69.313,70.688,56.563,58.25,24.672,25.266,72.0,70.0,1000.0,200.0,0.03,193.75,78.0,76.625,0.013,70.938,70.938,55.531,57.875,0.0,30.297,72.0,70.0,1000.0,200.0,0.033,198.125,77.0,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.048,1.51,0.0,5.338,0.544,0.219,0.388,0.0,0.003,0.002
9062007,708,1.0,1.0,1.0,1.0,100.0,24.085,40.0,40.0,40.0,1.0,1.0,562.059,217.799,0.827,11.46,0.0,80.0,55.0,1.4,798.0,873.568,1307.504,21.116,54.023,71.118,70.33,70.8,50.317,1.41,1.587,0.312,61.682,49.346,87.944,51.632,69.488,71.427,136.875,109.474,134.115,32.951,58.533,36.298,-10.852,110.0,110.0,69.188,67.438,55.219,62.375,38.375,34.438,72.0,70.0,1000.0,200.0,0.108,204.25,78.125,72.125,0.43,70.438,70.313,57.719,59.719,0.0,27.891,72.0,70.0,1000.0,200.0,0.032,197.75,77.875,76.563,0.0,69.438,70.75,56.563,58.25,24.891,24.156,72.0,70.0,1000.0,200.0,0.034,202.125,81.25,75.563,0.048,70.938,70.813,55.438,57.875,0.0,29.672,72.0,70.0,1000.0,200.0,0.034,206.0,77.063,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.083,1.499,0.0,5.332,0.562,0.218,0.377,0.0,0.04,0.002
9062007,709,1.0,1.0,1.0,1.0,100.0,23.017,40.0,40.0,40.0,1.0,1.0,549.179,217.799,0.933,11.431,0.0,80.0,55.0,1.4,805.0,841.353,1293.083,33.996,54.023,71.118,70.33,70.8,50.426,1.406,1.608,0.315,61.693,49.352,88.333,51.632,69.488,71.32,137.907,109.687,134.558,32.879,58.638,35.86,-10.852,110.0,110.0,69.188,67.313,55.094,62.281,38.625,35.625,72.0,70.0,1000.0,200.0,0.098,198.625,77.813,71.938,0.443,70.438,70.375,57.5,59.656,0.0,26.938,72.0,70.0,1000.0,200.0,0.035,203.625,77.875,76.5,0.0,69.438,70.75,56.469,58.625,22.219,23.938,72.0,70.0,1000.0,200.0,0.034,202.75,80.688,69.5,0.048,70.813,70.625,55.438,57.781,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,195.0,76.875,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.111,1.323,0.0,4.737,0.549,0.218,0.38,0.0,0.078,0.001
9062007,710,1.0,1.0,1.0,1.0,100.0,22.329,40.0,40.0,40.0,1.0,1.0,533.956,217.799,1.006,11.475,0.0,80.0,55.0,1.4,798.375,844.034,1285.878,44.013,54.13,71.118,70.221,70.8,50.752,1.394,1.562,0.319,61.647,49.379,89.279,51.632,69.488,71.427,138.276,109.793,135.666,32.806,59.162,35.35,-10.867,110.0,110.0,69.188,67.438,55.219,62.375,38.906,35.313,72.0,70.0,1000.0,200.0,0.102,198.375,77.75,71.813,0.469,70.438,70.313,57.719,59.438,0.0,27.859,72.0,70.0,1000.0,200.0,0.032,196.875,77.875,76.5,0.0,69.313,70.75,56.469,58.844,22.422,24.703,72.0,70.0,1000.0,200.0,0.032,198.875,81.438,64.813,0.066,70.813,70.625,55.438,57.781,0.0,30.469,72.0,70.0,1000.0,200.0,0.033,197.125,76.75,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.092,1.108,0.0,4.058,0.534,0.218,0.407,0.0,0.16,0.001
9062007,711,1.0,1.0,1.0,1.0,100.0,22.153,40.0,40.0,40.0,1.0,1.0,546.837,220.141,0.943,11.431,0.0,80.0,55.0,1.4,798.375,874.912,1314.718,15.391,54.45,71.118,70.221,70.8,51.297,1.41,1.562,0.315,61.671,49.332,90.113,51.716,69.501,71.32,138.055,109.899,136.552,32.588,60.211,34.912,-10.867,110.0,110.0,69.188,67.313,55.406,62.375,39.188,34.719,72.0,70.0,1000.0,200.0,0.105,204.125,77.5,72.125,0.519,70.438,70.313,57.719,59.656,0.0,28.016,72.0,70.0,1000.0,200.0,0.032,197.375,77.875,76.5,0.0,69.438,70.5,56.563,59.469,19.859,24.203,72.0,70.0,1000.0,200.0,0.034,201.75,86.75,63.594,0.066,70.813,70.625,55.594,57.781,0.0,29.719,72.0,70.0,1000.0,200.0,0.035,203.0,76.875,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.05,0.962,0.0,3.693,0.547,0.22,0.408,0.0,0.223,0.001
9062007,712,1.0,1.0,1.0,1.0,100.0,22.135,40.0,40.0,40.0,1.0,1.0,537.469,218.97,0.912,11.446,0.0,80.0,55.0,1.4,805.0,840.012,1307.504,41.151,54.663,71.118,70.221,70.8,51.732,1.383,1.548,0.308,61.732,49.375,90.363,51.66,69.501,71.32,137.317,109.899,137.069,32.442,61.365,34.912,-10.867,110.0,110.0,69.188,67.313,55.594,62.5,39.438,35.844,72.0,70.0,1000.0,200.0,0.098,195.375,77.5,72.25,0.499,70.438,70.063,57.719,59.656,0.0,27.219,72.0,70.0,1000.0,200.0,0.034,201.25,77.813,76.5,0.0,69.5,70.75,56.688,59.844,20.031,24.109,72.0,70.0,1000.0,200.0,0.034,201.75,92.75,63.875,0.066,70.688,70.375,55.844,57.875,0.0,30.828,72.0,70.0,1000.0,200.0,0.031,197.0,76.875,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.008,0.977,0.0,3.93,0.537,0.219,0.383,0.0,0.277,0.001
9062007,713,1.0,1.0,1.0,1.0,100.0,22.38,40.0,40.0,40.0,1.0,1.0,545.666,218.97,0.827,11.475,0.0,80.0,55.0,1.4,799.875,861.478,1302.094,31.134,54.876,71.118,70.221,70.8,51.95,1.372,1.584,0.315,61.713,49.36,90.307,51.857,69.501,71.32,136.653,110.219,137.216,32.37,62.099,34.985,-10.852,110.0,110.0,69.188,67.313,55.688,62.5,39.719,34.5,72.0,70.0,1000.0,200.0,0.107,205.125,77.75,72.125,0.474,70.313,70.063,57.781,59.656,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,198.0,77.875,76.5,0.0,69.438,70.688,56.781,60.156,22.938,24.016,72.0,70.0,1000.0,200.0,0.034,201.5,97.875,64.375,0.066,70.688,70.625,55.906,57.781,0.0,30.75,72.0,70.0,1000.0,200.0,0.032,195.375,76.75,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,1.009,0.0,4.172,0.546,0.219,0.39,0.0,0.321,0.001
9062007,714,1.0,1.0,1.0,1.0,100.0,22.875,40.0,40.0,40.0,1.0,1.0,548.008,218.97,0.722,11.416,0.0,80.0,55.0,1.4,796.75,848.058,1294.885,36.858,55.09,71.011,70.221,70.8,52.059,1.394,1.619,0.319,61.741,49.417,90.085,51.97,69.501,71.32,136.432,110.325,136.773,32.224,62.519,34.839,-10.867,110.0,110.0,69.0,67.313,55.906,62.688,45.844,35.938,72.0,70.0,1000.0,200.0,0.097,195.0,78.125,72.688,0.529,70.438,70.313,57.781,59.656,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,197.75,77.813,76.5,0.0,69.5,70.688,56.781,60.75,16.469,24.563,72.0,70.0,1000.0,200.0,0.033,199.25,101.938,65.063,0.066,70.688,70.625,56.0,57.969,0.0,30.047,72.0,70.0,1000.0,200.0,0.034,200.0,76.75,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.985,0.0,4.151,0.548,0.219,0.42,0.0,0.353,0.001
9062007,715,1.0,1.0,1.0,1.0,100.0,23.247,40.0,40.0,40.0,1.0,1.0,562.059,218.97,0.743,11.401,0.0,80.0,55.0,1.4,795.0,869.537,1316.523,29.703,55.196,71.118,70.221,70.69,52.059,1.398,1.58,0.315,61.8,49.449,89.89,52.139,69.501,71.32,136.506,110.432,136.33,32.152,62.729,34.912,-10.852,110.0,110.0,69.188,67.438,55.813,62.969,40.281,34.938,72.0,70.0,1000.0,200.0,0.105,201.0,78.938,73.0,0.544,70.438,70.313,57.781,59.656,0.0,26.859,72.0,70.0,1000.0,200.0,0.035,207.5,77.813,76.5,0.0,69.625,70.688,57.094,61.031,16.594,24.047,72.0,70.0,1000.0,200.0,0.034,202.375,103.875,65.938,0.018,70.688,70.625,56.156,58.219,0.0,30.047,72.0,70.0,1000.0,200.0,0.033,202.75,76.75,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.005,1.029,0.0,4.375,0.562,0.219,0.472,0.0,0.099,0.001
9062007,716,1.0,1.0,1.0,1.0,100.0,23.529,40.0,40.0,40.0,1.0,1.0,548.008,218.97,0.922,11.475,0.0,80.0,55.0,1.4,810.375,858.793,1300.291,35.427,55.196,71.011,70.221,70.8,52.059,1.387,1.594,0.312,61.73,49.384,89.445,52.139,69.644,71.213,137.022,110.432,135.887,34.478,62.834,36.808,-10.867,110.0,110.0,69.0,67.438,55.906,63.281,40.594,35.344,72.0,70.0,1000.0,200.0,0.101,200.375,80.125,73.938,0.523,70.438,70.063,57.781,59.656,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,197.125,77.813,76.5,0.0,69.625,70.813,56.875,60.875,16.719,24.797,72.0,70.0,1000.0,200.0,0.032,198.125,103.75,66.438,0.018,70.688,70.625,56.156,58.219,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,195.5,76.75,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.039,0.943,0.0,3.715,0.548,0.219,0.473,0.0,0.097,0.001
9062007,717,1.0,1.0,1.0,1.0,100.0,24.006,40.0,40.0,40.0,1.0,1.0,552.692,218.97,0.964,11.401,0.0,80.0,55.0,1.4,808.25,846.717,1293.083,33.996,55.303,71.118,70.33,70.8,52.059,1.433,1.537,0.312,61.723,49.391,89.39,52.223,69.644,71.32,137.538,110.538,135.813,34.841,62.414,37.392,-10.867,110.0,110.0,69.0,67.438,56.0,63.719,46.719,35.406,72.0,70.0,1000.0,200.0,0.101,197.875,82.0,74.813,0.529,70.438,70.313,57.781,59.656,0.0,27.813,72.0,70.0,1000.0,200.0,0.033,198.375,77.813,76.5,0.0,69.625,71.063,57.094,60.656,16.844,24.016,72.0,70.0,1000.0,200.0,0.034,203.125,103.188,66.813,0.0,70.813,70.625,56.156,58.219,0.0,30.172,72.0,70.0,1000.0,200.0,0.034,199.5,76.75,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.062,1.055,0.0,4.04,0.553,0.219,0.555,0.0,0.0,0.001
9062007,718,1.0,1.0,1.0,1.0,100.0,24.318,40.0,40.0,40.0,1.0,1.0,543.324,218.97,0.954,11.446,0.0,80.0,55.0,1.4,811.125,869.537,1303.897,21.116,55.303,71.011,70.33,70.8,52.168,1.341,1.541,0.308,61.779,49.39,89.557,52.251,69.644,71.32,137.76,110.751,136.109,34.768,62.519,37.392,-10.852,110.0,110.0,69.188,67.75,56.0,64.188,41.125,34.594,72.0,70.0,1000.0,200.0,0.106,204.875,84.438,76.75,0.517,70.313,70.063,57.781,59.656,0.0,26.969,72.0,70.0,1000.0,200.0,0.035,203.125,77.813,76.5,0.0,69.625,70.813,57.094,60.5,16.969,23.891,72.0,70.0,1000.0,200.0,0.034,202.75,102.625,67.25,0.0,70.688,70.625,56.156,58.219,0.0,30.063,72.0,70.0,1000.0,200.0,0.034,199.75,76.75,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.058,1.082,0.0,4.173,0.543,0.219,0.58,0.0,0.0,0.001
9062007,719,1.0,1.0,1.0,1.0,100.0,24.883,40.0,40.0,40.0,1.0,1.0,548.008,218.97,0.89,11.446,0.0,80.0,55.0,1.4,787.25,844.034,1298.489,35.427,55.303,71.118,70.221,70.8,52.277,1.413,1.605,0.319,61.747,49.389,89.445,52.308,69.644,71.32,137.391,110.857,136.552,34.841,62.204,37.464,-10.852,110.0,110.0,69.313,67.813,56.0,64.813,37.75,35.938,72.0,70.0,1000.0,200.0,0.098,195.0,87.0,78.188,0.507,70.313,70.063,57.906,59.656,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,197.875,77.688,76.375,0.0,69.625,71.063,57.156,60.156,17.094,24.422,72.0,70.0,1000.0,200.0,0.033,200.625,102.25,67.688,0.0,70.688,70.625,56.25,58.219,0.0,30.922,72.0,70.0,1000.0,200.0,0.032,195.125,76.75,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,1.097,0.0,4.171,0.548,0.219,0.651,0.0,0.0,0.001
9062007,720,1.0,1.0,1.0,1.0,100.0,25.311,40.0,40.0,40.0,1.0,1.0,556.204,218.97,0.848,11.431,0.0,80.0,55.0,1.4,802.375,862.821,1303.897,26.841,55.41,71.118,70.33,70.8,52.277,1.421,1.576,0.315,61.75,49.411,89.529,52.392,69.644,71.32,136.875,111.283,136.847,35.495,62.099,37.902,-10.852,110.0,110.0,69.313,67.813,56.344,65.563,41.656,34.406,72.0,70.0,1000.0,200.0,0.107,205.875,90.125,79.875,0.48,70.313,70.063,57.906,59.656,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,197.25,77.688,76.375,0.0,69.5,70.813,57.156,59.938,21.156,23.969,72.0,70.0,1000.0,200.0,0.034,202.875,101.938,67.813,0.0,70.688,70.625,56.25,58.281,0.0,30.594,72.0,70.0,1000.0,200.0,0.032,196.5,76.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.034,0.0,3.822,0.556,0.219,0.717,0.0,0.0,0.0
9062007,721,1.0,1.0,1.0,1.0,100.0,26.061,40.0,40.0,40.0,1.0,1.0,544.495,217.799,0.753,11.46,0.0,80.0,55.0,1.4,802.375,842.693,1305.7,32.565,55.516,71.118,70.33,70.8,52.495,1.387,1.559,0.315,61.883,49.359,89.473,52.364,69.644,71.32,136.506,111.07,136.699,36.149,62.099,38.558,-10.852,110.0,110.0,69.375,68.0,56.344,66.313,34.469,36.0,72.0,70.0,1000.0,200.0,0.097,195.125,93.125,82.063,0.463,70.313,70.063,57.906,59.656,0.0,27.109,72.0,70.0,1000.0,200.0,0.034,201.75,77.688,76.375,0.0,69.5,70.813,57.156,59.844,21.313,23.875,72.0,70.0,1000.0,200.0,0.034,202.25,101.938,68.25,0.013,70.688,70.625,56.406,58.281,0.0,29.906,72.0,70.0,1000.0,200.0,0.034,201.625,76.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,1.064,0.0,3.834,0.544,0.218,0.745,0.0,0.064,0.0
9062007,722,1.0,1.0,1.0,1.0,100.0,26.859,40.0,40.0,40.0,1.0,1.0,558.546,218.97,0.711,11.49,0.0,80.0,55.0,1.4,795.125,874.912,1300.291,31.134,55.516,71.118,70.33,70.8,52.495,1.421,1.594,0.319,61.786,49.431,89.445,52.392,69.65,71.32,136.285,111.177,136.33,36.367,62.204,38.85,-10.852,110.0,110.0,69.313,68.125,56.344,67.125,38.469,34.313,72.0,70.0,1000.0,200.0,0.108,206.125,96.125,83.688,0.463,70.25,70.063,58.063,59.719,0.0,27.672,72.0,70.0,1000.0,200.0,0.033,198.0,77.688,76.375,0.0,69.5,70.813,57.25,59.844,21.484,24.375,72.0,70.0,1000.0,200.0,0.033,200.5,102.563,68.563,0.013,70.688,70.375,56.25,58.406,0.0,30.078,72.0,70.0,1000.0,200.0,0.033,202.375,76.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.104,0.0,3.962,0.559,0.219,0.837,0.0,0.064,0.0
9062007,723,1.0,1.0,1.0,1.0,100.0,27.483,40.0,40.0,40.0,1.0,1.0,544.495,215.457,0.89,11.431,0.0,80.0,55.0,1.4,810.0,844.034,1298.489,39.72,55.623,71.118,70.33,70.8,52.603,1.41,1.569,0.312,61.725,49.379,89.473,52.533,69.65,71.32,136.432,111.177,135.887,36.513,62.204,38.923,-10.867,110.0,110.0,69.375,68.438,56.344,68.125,34.906,36.125,72.0,70.0,1000.0,200.0,0.097,194.875,99.5,86.063,0.462,70.25,70.063,58.063,59.719,0.0,26.672,72.0,70.0,1000.0,200.0,0.035,207.375,77.688,76.188,0.0,69.5,70.813,57.25,59.938,21.656,25.234,72.0,70.0,1000.0,200.0,0.032,192.375,103.875,67.75,0.013,70.688,70.375,56.406,58.406,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,195.125,76.375,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,1.072,0.0,3.825,0.544,0.215,0.902,0.0,0.068,0.0
9062007,724,1.0,1.0,1.0,1.0,100.0,28.504,40.0,40.0,40.0,1.0,1.0,553.862,218.97,1.038,11.579,0.0,80.0,55.0,1.4,797.875,857.451,1296.687,21.116,55.729,71.118,70.438,70.8,52.712,1.421,1.58,0.319,61.852,49.396,89.557,52.505,69.65,71.427,136.875,111.177,135.666,36.731,62.204,39.142,-10.852,110.0,110.0,69.375,68.563,56.406,68.938,35.094,34.688,72.0,70.0,1000.0,200.0,0.107,202.5,102.563,87.875,0.414,70.25,70.063,58.063,59.719,0.0,27.547,72.0,70.0,1000.0,200.0,0.033,198.5,77.438,76.375,0.0,69.5,70.813,57.375,60.063,21.813,24.313,72.0,70.0,1000.0,200.0,0.034,201.5,105.25,66.25,0.014,70.688,70.375,56.531,58.5,0.0,30.063,72.0,70.0,1000.0,200.0,0.034,200.5,76.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.049,1.096,0.0,3.876,0.554,0.219,0.882,0.0,0.079,0.0
9062007,725,1.0,1.0,1.0,1.0,100.0,29.554,40.0,40.0,40.0,1.0,1.0,546.837,217.799,1.017,11.386,0.0,80.0,55.0,1.4,794.625,853.424,1294.885,39.72,55.729,71.118,70.438,70.8,52.821,1.421,1.584,0.312,61.74,49.41,89.418,52.477,69.65,71.32,137.243,111.389,135.813,37.094,62.309,39.433,-10.867,110.0,110.0,69.5,68.938,56.5,69.875,32.406,35.438,72.0,70.0,1000.0,200.0,0.099,199.625,105.125,89.313,0.421,70.25,70.063,58.063,59.813,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,197.5,77.688,76.375,0.0,69.5,71.063,57.375,60.25,21.984,23.938,72.0,70.0,1000.0,200.0,0.034,203.375,106.563,65.313,0.014,70.5,70.625,56.531,58.5,0.0,30.109,72.0,70.0,1000.0,200.0,0.033,203.25,76.375,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,1.056,0.0,3.697,0.547,0.218,0.965,0.0,0.084,0.0
9062007,726,1.0,1.0,1.0,1.0,100.0,30.722,40.0,40.0,40.0,1.0,1.0,555.033,218.97,0.964,11.49,0.0,80.0,55.0,1.4,799.875,866.85,1307.504,23.978,55.943,71.225,70.547,70.8,52.93,1.41,1.587,0.312,61.806,49.456,89.501,52.42,69.65,71.32,137.096,111.602,136.182,37.385,62.309,39.798,-10.852,110.0,110.0,69.5,69.0,56.5,70.25,32.563,35.031,72.0,70.0,1000.0,200.0,0.104,200.0,107.063,90.125,0.366,70.25,70.0,58.219,59.719,0.0,26.125,72.0,70.0,1000.0,200.0,0.037,209.5,77.688,76.188,0.0,69.5,70.75,57.375,60.5,22.141,24.406,72.0,70.0,1000.0,200.0,0.033,201.125,107.625,64.813,0.014,70.5,70.375,56.594,58.5,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,195.0,76.375,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,1.112,0.0,3.849,0.555,0.219,0.898,0.0,0.087,0.001
9062007,727,1.0,1.0,1.0,1.0,100.0,31.839,40.0,40.0,40.0,1.0,1.0,540.982,217.799,0.869,11.416,0.0,80.0,55.0,1.4,805.125,858.793,1303.897,35.427,55.943,71.118,70.438,70.8,52.821,1.372,1.605,0.319,61.742,49.454,88.973,52.448,69.754,71.427,136.58,111.602,136.404,37.385,62.204,40.454,-10.852,110.0,110.0,69.813,69.125,56.594,70.75,22.406,35.125,72.0,70.0,1000.0,200.0,0.102,201.75,108.688,91.0,0.275,70.25,70.0,58.219,59.813,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,196.875,77.438,76.375,0.0,69.5,70.75,57.469,60.563,22.297,24.063,72.0,70.0,1000.0,200.0,0.034,202.5,108.75,64.813,0.014,70.5,70.625,56.719,58.563,0.0,30.531,72.0,70.0,1000.0,200.0,0.032,196.625,76.375,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.412,0.0,4.864,0.541,0.218,0.705,0.0,0.089,0.001
9062007,728,1.0,1.0,1.0,1.0,100.0,32.522,40.0,40.0,40.0,1.0,1.0,546.837,217.799,0.796,11.446,0.0,80.0,55.0,1.4,800.125,850.741,1294.885,25.409,55.836,71.225,70.547,70.91,52.603,1.413,1.552,0.312,61.781,49.425,88.166,52.42,69.754,71.32,136.211,111.709,136.404,37.458,61.47,40.892,-10.852,110.0,110.0,69.813,69.313,56.5,70.438,29.016,35.563,72.0,70.0,1000.0,200.0,0.1,196.75,110.0,89.188,0.291,70.25,69.875,58.219,59.813,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,198.125,77.438,76.188,0.0,69.625,70.75,57.469,60.656,18.531,24.938,72.0,70.0,1000.0,200.0,0.031,196.625,109.875,65.063,0.014,70.5,70.625,56.594,58.5,0.0,29.578,72.0,70.0,1000.0,200.0,0.035,204.125,76.375,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.006,1.637,0.0,5.456,0.547,0.218,0.877,0.0,0.091,0.001
9062007,729,1.0,1.0,1.0,1.0,100.0,32.591,40.0,40.0,40.0,1.0,1.0,555.033,220.141,0.722,11.431,0.0,80.0,55.0,1.4,792.25,878.944,1305.7,26.841,55.623,71.225,70.547,70.91,52.168,1.394,1.591,0.315,61.788,49.448,87.388,52.364,69.754,71.427,136.063,111.815,136.109,35.568,60.106,39.506,-10.852,110.0,110.0,69.813,69.313,56.344,70.438,22.578,34.563,72.0,70.0,1000.0,200.0,0.106,204.875,111.125,89.75,0.27,70.125,70.0,58.219,59.813,0.0,26.297,72.0,70.0,1000.0,200.0,0.036,210.875,77.438,76.188,0.0,69.688,70.688,57.469,60.75,18.641,24.188,72.0,70.0,1000.0,200.0,0.034,202.125,110.688,65.5,0.0,70.688,70.375,56.531,58.563,0.0,30.828,72.0,70.0,1000.0,200.0,0.031,197.0,76.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.835,0.0,6.252,0.555,0.22,0.835,0.0,0.0,0.0
9062007,730,1.0,1.0,1.0,1.0,100.0,32.574,40.0,40.0,40.0,1.0,1.0,539.811,217.799,0.627,11.49,0.0,80.0,55.0,1.4,796.75,830.631,1293.083,35.427,55.303,71.225,70.547,70.91,51.732,1.406,1.555,0.319,61.734,49.387,87.249,52.336,69.754,71.32,136.211,111.922,135.666,34.914,59.267,38.485,-10.867,110.0,110.0,69.813,69.5,56.0,70.5,22.641,35.938,72.0,70.0,1000.0,200.0,0.098,195.0,112.063,89.938,0.271,70.25,70.0,58.063,59.719,0.0,27.641,72.0,70.0,1000.0,200.0,0.033,198.125,77.438,76.188,0.0,69.625,70.75,57.25,60.563,18.766,25.141,72.0,70.0,1000.0,200.0,0.032,193.25,110.375,65.625,0.0,70.5,70.625,56.25,58.5,0.0,30.625,72.0,70.0,1000.0,200.0,0.032,196.75,76.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.014,1.685,0.0,5.7,0.54,0.218,0.868,0.0,0.0,-0.0
9062007,731,1.0,1.0,1.0,1.0,100.0,32.36,40.0,40.0,40.0,1.0,1.0,553.862,218.97,0.806,11.372,0.0,80.0,55.0,1.4,796.75,885.668,1316.523,21.116,55.09,71.225,70.655,71.129,51.406,1.394,1.534,0.312,61.754,49.459,86.888,52.195,69.754,71.32,136.58,111.922,135.37,34.986,58.953,38.485,-10.867,110.0,110.0,69.813,69.313,55.906,70.25,22.703,34.344,72.0,70.0,1000.0,200.0,0.108,206.0,112.938,89.938,0.244,70.25,70.0,58.063,59.719,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,196.75,77.375,76.188,0.0,69.625,70.75,57.156,60.5,18.906,24.344,72.0,70.0,1000.0,200.0,0.034,201.375,109.875,65.938,0.005,70.5,70.375,56.156,58.406,0.0,29.531,72.0,70.0,1000.0,200.0,0.036,204.5,76.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.04,1.66,0.0,5.528,0.554,0.219,0.812,0.0,0.032,-0.0
9062007,732,1.0,1.0,1.0,1.0,100.0,31.622,40.0,40.0,40.0,1.0,1.0,545.666,217.799,0.89,11.46,0.0,80.0,55.0,1.4,807.375,846.717,1302.094,41.151,54.876,71.225,70.655,70.91,51.079,1.433,1.601,0.315,61.699,49.424,86.804,52.082,69.806,71.427,137.096,111.922,135.223,35.059,58.533,38.558,-10.852,110.0,110.0,69.813,69.5,55.688,70.25,19.891,36.063,72.0,70.0,1000.0,200.0,0.097,195.375,113.25,89.75,0.244,70.25,69.875,57.906,59.719,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,197.375,77.375,76.188,0.0,69.625,70.688,56.875,60.063,19.031,24.078,72.0,70.0,1000.0,200.0,0.034,202.5,109.75,66.188,0.007,70.688,70.625,56.0,58.406,0.0,30.406,72.0,70.0,1000.0,200.0,0.032,200.375,76.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.066,1.708,0.0,5.57,0.546,0.218,0.829,0.0,0.044,0.0
9062007,733,1.0,1.0,1.0,1.0,100.0,31.059,40.0,40.0,40.0,1.0,1.0,546.837,216.628,0.922,11.49,0.0,80.0,55.0,1.4,812.875,853.424,1309.307,23.978,54.663,71.333,70.655,70.91,50.97,1.406,1.569,0.312,61.731,49.384,87.221,51.885,69.806,71.427,137.243,111.922,135.666,35.059,58.218,38.412,-10.852,110.0,110.0,69.875,69.313,55.594,69.875,19.922,34.938,72.0,70.0,1000.0,200.0,0.106,200.875,114.188,89.313,0.224,70.25,70.0,57.906,59.719,0.0,27.578,72.0,70.0,1000.0,200.0,0.033,199.0,77.375,76.188,0.0,69.5,70.75,56.875,59.938,23.078,24.016,72.0,70.0,1000.0,200.0,0.034,201.875,109.75,66.438,0.008,70.5,70.625,55.906,58.281,0.0,30.656,72.0,70.0,1000.0,200.0,0.032,196.125,76.188,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.057,1.664,0.0,5.352,0.547,0.217,0.806,0.0,0.05,0.0
9062007,734,1.0,1.0,1.0,1.0,100.0,30.36,40.0,40.0,40.0,1.0,1.0,549.179,218.97,0.922,11.431,0.0,80.0,55.0,1.4,791.5,858.793,1302.094,31.134,54.557,71.225,70.655,70.91,50.752,1.425,1.608,0.308,61.692,49.382,87.249,51.744,69.806,71.427,136.948,112.134,136.109,34.55,58.323,37.975,-10.852,110.0,110.0,69.938,69.5,55.406,69.875,19.953,35.219,72.0,70.0,1000.0,200.0,0.102,201.0,114.563,89.313,0.205,70.125,70.063,57.781,59.719,0.0,27.813,72.0,70.0,1000.0,200.0,0.032,197.875,77.375,76.063,0.0,69.5,70.688,56.781,59.844,25.969,24.594,72.0,70.0,1000.0,200.0,0.032,199.0,109.938,66.688,0.031,70.5,70.375,55.844,58.219,0.0,30.219,72.0,70.0,1000.0,200.0,0.033,199.25,76.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.031,1.647,0.0,5.44,0.549,0.219,0.748,0.0,0.194,0.0
9062007,735,1.0,1.0,1.0,1.0,100.0,29.311,40.0,40.0,40.0,1.0,1.0,553.862,217.799,0.869,11.431,0.0,80.0,55.0,1.4,800.0,873.568,1305.7,18.253,54.343,71.333,70.547,70.91,50.644,1.413,1.587,0.312,61.766,49.406,87.471,51.66,69.806,71.427,136.358,112.134,136.33,34.187,58.323,37.61,-10.852,110.0,110.0,69.938,69.5,55.281,69.625,19.984,35.438,72.0,70.0,1000.0,200.0,0.101,197.625,115.125,88.75,0.213,70.25,70.0,57.781,59.656,0.0,27.203,72.0,70.0,1000.0,200.0,0.033,204.25,77.375,76.188,0.0,69.438,70.688,56.688,59.938,26.172,24.094,72.0,70.0,1000.0,200.0,0.034,202.625,112.25,66.438,0.045,70.5,70.625,55.844,57.969,0.0,29.156,72.0,70.0,1000.0,200.0,0.036,208.875,76.188,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.621,0.0,5.437,0.554,0.218,0.812,0.0,0.298,0.0
9062007,736,1.0,1.0,1.0,1.0,100.0,28.592,40.0,40.0,40.0,1.0,1.0,549.179,216.628,0.817,11.431,0.0,80.0,55.0,1.4,799.875,840.012,1287.679,39.72,54.343,71.333,70.655,70.91,50.644,1.413,1.601,0.319,61.692,49.382,87.388,51.547,69.806,71.427,135.916,112.134,136.182,34.041,58.428,37.537,-10.852,110.0,110.0,69.875,69.313,55.281,69.563,17.266,35.063,72.0,70.0,1000.0,200.0,0.103,202.25,115.438,88.625,0.191,70.25,70.063,57.781,59.656,0.0,27.547,72.0,70.0,1000.0,200.0,0.033,198.875,77.375,76.188,0.0,69.438,70.75,56.688,60.156,23.609,25.359,72.0,70.0,1000.0,200.0,0.03,193.25,115.875,65.0,0.069,70.375,70.625,55.594,57.969,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,195.125,76.188,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.639,0.0,5.553,0.549,0.217,0.74,0.0,0.507,0.0
9062007,737,1.0,1.0,1.0,1.0,100.0,27.582,40.0,40.0,40.0,1.0,1.0,543.324,216.628,0.722,11.372,0.0,80.0,55.0,1.4,800.375,845.376,1296.687,36.858,54.237,71.333,70.547,71.019,50.426,1.421,1.601,0.312,61.641,49.335,87.388,51.491,69.883,71.427,135.621,112.347,135.813,33.969,58.323,37.464,-10.852,110.0,110.0,69.875,69.313,55.281,69.375,20.031,35.594,72.0,70.0,1000.0,200.0,0.1,196.625,115.813,88.563,0.214,70.125,70.0,57.719,59.438,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,196.75,77.375,76.188,0.0,69.5,70.688,56.563,61.031,19.875,24.328,72.0,70.0,1000.0,200.0,0.034,201.75,119.75,65.938,0.075,70.375,70.375,55.531,57.875,0.0,30.469,72.0,70.0,1000.0,200.0,0.032,196.875,76.188,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,-0.006,1.632,0.0,5.523,0.543,0.217,0.843,0.0,0.583,0.0
9062007,738,1.0,1.0,1.0,1.0,100.0,26.426,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.659,11.386,0.0,80.0,55.0,1.4,816.875,866.85,1302.094,16.822,54.13,71.333,70.547,70.91,50.426,1.372,1.58,0.312,61.665,49.326,87.583,51.378,69.883,71.427,135.694,112.347,135.592,33.823,58.218,37.319,-10.852,110.0,110.0,69.938,69.5,55.219,69.375,17.328,34.625,72.0,70.0,1000.0,200.0,0.106,204.5,116.125,88.938,0.2,70.125,69.875,57.5,59.438,0.0,27.344,72.0,70.0,1000.0,200.0,0.034,200.25,77.375,76.063,0.0,69.625,70.75,56.563,61.781,20.031,24.141,72.0,70.0,1000.0,200.0,0.034,201.75,121.938,70.125,0.07,70.375,70.313,55.438,57.781,0.0,29.719,72.0,70.0,1000.0,200.0,0.035,202.5,76.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.632,0.0,5.532,0.548,0.218,0.786,0.0,0.523,0.001
9062007,739,1.0,1.0,1.0,1.0,100.0,25.221,40.0,40.0,40.0,1.0,1.0,536.298,216.628,0.616,11.475,0.0,80.0,55.0,1.4,816.875,822.595,1291.281,35.427,54.13,71.333,70.547,70.91,50.317,1.372,1.601,0.315,61.652,49.33,87.527,51.378,69.883,71.427,135.916,112.667,135.075,33.678,58.218,37.173,-10.852,110.0,110.0,69.938,69.5,55.094,69.563,17.359,35.844,72.0,70.0,1000.0,200.0,0.098,195.375,116.688,88.75,0.197,70.125,70.0,57.5,59.375,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,197.25,77.25,76.063,0.0,69.688,70.688,56.469,62.281,20.156,25.156,72.0,70.0,1000.0,200.0,0.032,192.75,123.188,75.188,0.057,70.375,70.375,55.438,57.781,0.0,30.266,72.0,70.0,1000.0,200.0,0.033,201.25,76.125,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,1.634,0.0,5.574,0.536,0.217,0.795,0.0,0.395,-0.0
9062007,740,1.0,1.0,1.0,1.0,100.0,24.064,40.0,40.0,40.0,1.0,1.0,548.008,216.628,0.817,11.401,0.0,80.0,55.0,1.4,786.75,876.256,1312.914,19.684,54.023,71.333,70.547,71.019,50.317,1.394,1.534,0.319,61.666,49.309,87.833,51.209,69.883,71.427,136.432,112.454,134.927,33.605,58.218,36.881,-10.852,110.0,110.0,69.938,69.313,55.031,69.375,17.375,34.469,72.0,70.0,1000.0,200.0,0.107,205.25,116.75,89.063,0.191,70.125,69.875,57.5,59.375,0.0,26.359,72.0,70.0,1000.0,200.0,0.037,207.5,77.25,76.063,0.0,69.938,70.813,56.25,62.406,9.961,24.391,72.0,70.0,1000.0,200.0,0.034,200.875,123.0,77.938,0.018,70.375,70.375,55.344,57.781,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,195.0,76.188,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.051,1.517,0.0,5.191,0.548,0.217,0.764,0.0,0.117,0.0
9062007,741,1.0,1.0,1.0,1.0,100.0,22.921,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.901,11.386,0.0,80.0,55.0,1.4,809.75,845.376,1296.687,36.858,53.917,71.225,70.547,71.019,50.426,1.455,1.612,0.315,61.592,49.333,88.361,51.125,69.883,71.427,137.022,112.454,134.927,33.46,58.428,36.225,-10.852,110.0,110.0,69.938,69.5,55.031,69.375,17.406,36.0,72.0,70.0,1000.0,200.0,0.097,194.5,116.938,88.563,0.19,70.125,69.875,57.5,59.281,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,198.125,77.25,76.063,0.0,69.688,70.813,56.25,62.094,7.176,24.047,72.0,70.0,1000.0,200.0,0.034,202.875,121.625,77.563,0.0,70.375,70.313,55.344,57.719,0.0,30.422,72.0,70.0,1000.0,200.0,0.033,197.75,76.125,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.077,1.261,0.0,4.375,0.548,0.218,0.779,0.0,0.0,-0.0
9062007,742,1.0,1.0,1.0,1.0,100.0,22.319,40.0,40.0,40.0,1.0,1.0,552.692,217.799,0.933,11.386,0.0,80.0,55.0,1.4,795.625,854.766,1298.489,29.703,54.13,71.333,70.547,70.91,50.861,1.429,1.605,0.312,61.657,49.322,89.473,51.097,69.994,71.427,137.391,112.667,135.444,33.387,59.162,35.569,-10.867,110.0,110.0,69.938,69.5,55.094,69.375,20.156,34.281,72.0,70.0,1000.0,200.0,0.108,205.5,117.25,88.625,0.198,70.125,69.875,57.5,59.281,0.0,27.875,72.0,70.0,1000.0,200.0,0.032,197.125,77.25,76.063,0.0,69.688,70.813,56.25,61.469,18.609,25.547,72.0,70.0,1000.0,200.0,0.03,191.625,120.625,77.25,0.0,70.375,70.188,55.438,57.719,0.0,29.328,72.0,70.0,1000.0,200.0,0.036,206.25,76.125,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.073,0.964,0.0,3.453,0.553,0.218,0.819,0.0,0.0,0.0
9062007,743,1.0,1.0,1.0,1.0,100.0,22.163,40.0,40.0,40.0,1.0,1.0,545.666,217.799,0.912,11.386,0.0,80.0,55.0,1.4,792.625,844.034,1287.679,33.996,54.45,71.333,70.547,71.019,51.406,1.425,1.552,0.312,61.656,49.342,90.085,51.153,69.994,71.427,137.243,112.667,135.961,33.315,60.631,35.641,-10.852,110.0,110.0,69.938,69.313,55.406,69.563,17.453,35.5,72.0,70.0,1000.0,200.0,0.099,199.0,117.563,88.75,0.203,70.125,69.875,57.5,59.281,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,197.75,77.25,76.063,0.0,69.688,71.063,56.563,60.75,18.703,24.188,72.0,70.0,1000.0,200.0,0.034,202.25,118.875,76.938,0.0,70.375,70.375,55.531,57.781,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,194.875,76.125,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.048,0.97,0.0,3.681,0.546,0.218,0.845,0.0,0.0,0.0
9062007,744,1.0,1.0,1.0,1.0,100.0,22.426,40.0,40.0,40.0,1.0,1.0,543.324,216.628,0.88,11.416,0.0,80.0,55.0,1.4,813.25,840.012,1311.11,36.858,54.77,71.225,70.547,70.91,51.841,1.394,1.544,0.315,61.695,49.445,90.391,51.266,69.994,71.535,136.875,112.773,136.33,33.097,61.785,35.496,-10.852,110.0,110.0,69.938,69.5,55.688,69.625,17.469,35.219,72.0,70.0,1000.0,200.0,0.103,198.75,117.688,88.938,0.183,70.0,69.813,57.625,59.375,1.061,27.25,72.0,70.0,1000.0,200.0,0.034,201.625,77.25,76.063,0.0,69.625,71.063,56.781,60.25,20.656,23.953,72.0,70.0,1000.0,200.0,0.034,202.875,117.125,76.813,0.0,70.375,70.313,55.844,57.781,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.125,76.125,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.02,0.955,0.0,3.807,0.543,0.217,0.76,0.0,0.0,0.0
9062007,745,1.0,1.0,1.0,1.0,100.0,22.775,40.0,40.0,40.0,1.0,1.0,551.521,216.628,0.827,11.46,0.0,80.0,55.0,1.4,785.875,853.424,1300.291,33.996,54.983,71.225,70.547,70.91,52.059,1.425,1.555,0.315,61.695,49.397,90.113,51.322,69.994,71.427,136.432,112.879,136.404,32.806,62.519,35.423,-10.852,110.0,110.0,69.938,69.5,55.813,69.875,17.484,34.719,72.0,70.0,1000.0,200.0,0.105,203.75,117.875,89.188,0.197,69.875,69.813,57.625,59.375,1.072,27.984,72.0,70.0,1000.0,200.0,0.032,196.625,77.188,76.063,0.0,69.5,70.813,56.781,59.844,27.438,24.531,72.0,70.0,1000.0,200.0,0.033,199.875,116.688,77.688,0.013,70.375,70.625,56.0,57.781,0.0,30.172,72.0,70.0,1000.0,200.0,0.034,199.25,76.125,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.001,1.009,0.0,4.169,0.552,0.217,0.816,0.0,0.073,0.0
9062007,746,1.0,1.0,1.0,1.0,100.0,23.342,40.0,40.0,40.0,1.0,1.0,553.862,220.141,0.764,11.327,0.0,80.0,55.0,1.4,800.75,882.978,1314.718,16.822,55.196,71.225,70.547,70.91,52.168,1.425,1.598,0.315,61.702,49.379,89.89,51.463,69.994,71.427,136.285,112.879,136.256,32.661,62.729,35.423,-10.852,110.0,110.0,69.938,69.5,55.906,69.938,17.5,35.75,72.0,70.0,1000.0,200.0,0.099,195.375,118.063,89.25,0.189,70.0,69.813,57.719,59.375,1.087,26.281,72.0,70.0,1000.0,200.0,0.037,208.875,77.25,76.063,0.0,69.313,70.688,56.875,59.938,30.484,24.172,72.0,70.0,1000.0,200.0,0.034,202.0,118.25,78.5,0.119,70.375,70.313,56.0,57.781,0.0,29.297,72.0,70.0,1000.0,200.0,0.035,207.875,76.125,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.04,0.0,4.349,0.554,0.22,0.786,0.0,0.683,0.0
9062007,747,1.0,1.0,1.0,1.0,100.0,23.838,40.0,40.0,40.0,1.0,1.0,543.324,217.799,0.68,11.416,0.0,80.0,55.0,1.4,788.125,852.083,1303.897,38.289,55.303,71.333,70.547,70.91,52.277,1.391,1.594,0.312,61.711,49.368,89.39,51.547,69.994,71.427,136.285,112.879,135.961,32.515,62.834,35.35,-10.867,110.0,110.0,69.938,69.563,56.0,69.938,17.5,34.563,72.0,70.0,1000.0,200.0,0.106,204.625,118.125,89.563,0.191,70.0,69.875,57.719,59.375,1.104,27.734,72.0,70.0,1000.0,200.0,0.032,197.5,77.188,75.938,0.0,69.438,70.688,56.875,61.344,27.828,25.141,72.0,70.0,1000.0,200.0,0.031,195.5,122.688,70.688,0.119,70.375,70.375,56.156,57.969,0.0,30.953,72.0,70.0,1000.0,200.0,0.031,194.125,75.938,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,1.067,0.0,4.499,0.543,0.218,0.788,0.0,0.892,-0.001
9062007,748,1.0,1.0,1.0,1.0,100.0,24.17,40.0,40.0,40.0,1.0,1.0,542.153,216.628,0.606,11.357,0.0,80.0,55.0,1.4,793.875,838.672,1291.281,41.151,55.303,71.333,70.547,71.019,52.168,1.394,1.591,0.315,61.704,49.356,89.112,51.66,70.02,71.427,136.506,112.986,135.592,32.297,62.729,35.204,-10.852,110.0,110.0,70.063,69.5,56.0,69.938,13.711,35.938,72.0,70.0,1000.0,200.0,0.097,194.5,118.25,88.75,0.182,70.0,69.875,57.719,59.375,1.113,27.391,72.0,70.0,1000.0,200.0,0.032,202.5,77.188,75.938,0.0,69.625,70.813,57.094,63.156,21.359,24.172,72.0,70.0,1000.0,200.0,0.034,202.75,124.875,73.688,0.119,70.313,70.188,56.0,57.969,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,195.5,75.938,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,1.085,0.0,4.59,0.542,0.217,0.775,0.0,0.878,-0.001
9062007,749,1.0,1.0,1.0,1.0,100.0,24.501,40.0,40.0,40.0,1.0,1.0,546.837,220.141,0.543,11.401,0.0,80.0,55.0,1.4,810.75,853.424,1300.291,23.978,55.303,71.225,70.547,70.91,52.168,1.391,1.612,0.312,61.71,49.374,88.945,51.688,70.02,71.427,136.801,112.986,135.37,32.224,62.519,35.204,-10.852,110.0,110.0,70.063,69.563,56.0,69.875,17.484,34.375,72.0,70.0,1000.0,200.0,0.107,205.375,118.5,88.75,0.174,70.0,69.875,57.719,59.438,1.124,27.641,72.0,70.0,1000.0,200.0,0.033,197.875,77.188,75.938,0.0,69.688,71.063,56.875,64.375,11.172,23.953,72.0,70.0,1000.0,200.0,0.034,203.375,125.563,79.938,0.079,70.375,70.625,56.0,58.219,0.0,30.031,72.0,70.0,1000.0,200.0,0.034,200.375,75.938,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,1.121,0.0,4.724,0.547,0.22,0.748,0.0,0.519,-0.001
9062007,750,1.0,1.0,1.0,1.0,100.0,24.833,40.0,40.0,40.0,1.0,1.0,551.521,218.97,0.543,11.401,0.0,80.0,55.0,1.4,810.75,841.353,1305.7,41.151,55.303,71.333,70.547,70.91,52.168,1.398,1.576,0.315,61.702,49.348,88.556,51.773,70.02,71.427,137.243,112.986,135.296,32.152,62.414,35.131,-10.852,110.0,110.0,69.938,69.563,56.0,69.938,17.484,36.0,72.0,70.0,1000.0,200.0,0.097,194.375,118.5,88.563,0.185,70.0,69.875,57.781,59.375,1.135,27.875,72.0,70.0,1000.0,200.0,0.032,197.375,77.188,75.938,0.0,70.0,70.813,57.094,64.313,8.32,24.734,72.0,70.0,1000.0,200.0,0.033,198.5,124.563,81.438,0.0,70.375,70.125,56.156,58.219,0.0,30.297,72.0,70.0,1000.0,200.0,0.032,200.875,75.938,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,1.122,0.0,4.722,0.552,0.219,0.8,0.0,0.0,-0.0
9062007,751,1.0,1.0,1.0,1.0,100.0,25.164,40.0,40.0,40.0,1.0,1.0,539.811,218.97,0.732,11.401,0.0,80.0,55.0,1.4,806.875,881.633,1314.718,15.391,55.303,71.333,70.547,70.91,52.059,1.356,1.562,0.312,61.719,49.395,88.584,51.66,70.02,71.427,137.465,112.986,135.296,33.605,62.204,35.86,-10.867,110.0,110.0,69.938,69.5,56.0,69.75,17.484,34.344,72.0,70.0,1000.0,200.0,0.108,205.5,118.688,88.75,0.174,69.875,69.875,57.719,59.656,1.146,26.391,72.0,70.0,1000.0,200.0,0.036,210.0,77.188,75.938,0.0,70.063,71.063,57.094,63.594,1.65,24.078,72.0,70.0,1000.0,200.0,0.034,202.5,123.438,81.125,0.0,70.313,70.375,56.156,58.281,0.0,30.734,72.0,70.0,1000.0,200.0,0.032,195.625,75.813,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.065,0.899,0.0,3.573,0.54,0.219,0.752,0.0,0.0,-0.001
9062007,752,1.0,1.0,1.0,1.0,100.0,25.28,40.0,40.0,40.0,1.0,1.0,542.153,218.97,0.796,11.475,0.0,80.0,55.0,1.4,801.0,857.451,1303.897,31.134,55.196,71.333,70.547,70.91,52.059,1.375,1.509,0.315,61.688,49.369,88.417,51.773,70.02,71.427,137.538,112.986,135.666,35.132,62.099,37.61,-10.852,110.0,110.0,69.938,69.563,56.0,70.125,17.5,35.656,72.0,70.0,1000.0,200.0,0.098,198.0,118.688,88.75,0.181,69.875,69.813,57.719,59.438,4.945,27.891,72.0,70.0,1000.0,200.0,0.032,196.875,77.188,75.938,0.0,70.063,71.063,57.094,62.531,5.508,23.891,72.0,70.0,1000.0,200.0,0.034,202.875,122.25,80.875,0.0,70.313,70.375,56.156,58.219,0.0,30.0,72.0,70.0,1000.0,200.0,0.034,200.75,75.938,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.061,1.054,0.0,3.95,0.542,0.219,0.782,0.0,0.0,-0.001
9062007,753,1.0,1.0,1.0,1.0,100.0,25.769,40.0,40.0,40.0,1.0,1.0,538.64,218.97,0.817,11.401,0.0,80.0,55.0,1.4,789.0,850.741,1302.094,26.841,55.303,71.333,70.655,71.019,52.059,1.36,1.573,0.315,61.678,49.356,88.556,51.744,70.084,71.427,137.317,113.092,136.035,35.277,62.099,37.829,-10.852,110.0,110.0,70.063,69.563,56.0,69.75,13.734,35.0,72.0,70.0,1000.0,200.0,0.104,200.125,118.813,88.75,0.173,70.0,69.813,57.719,59.438,1.2,27.953,72.0,70.0,1000.0,200.0,0.032,197.75,77.188,75.938,0.0,70.0,71.063,56.875,61.688,5.484,24.438,72.0,70.0,1000.0,200.0,0.033,200.5,120.25,80.813,0.0,70.313,70.375,56.156,58.281,0.0,30.578,72.0,70.0,1000.0,200.0,0.032,199.875,75.813,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.043,1.085,0.0,4.042,0.539,0.219,0.751,0.0,0.0,-0.001
9062007,754,1.0,1.0,1.0,1.0,100.0,26.1,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.806,11.446,0.0,80.0,55.0,1.4,797.25,877.6,1311.11,16.822,55.303,71.333,70.655,71.019,52.168,1.398,1.601,0.315,61.725,49.397,88.889,51.829,70.084,71.535,137.022,113.092,136.404,35.277,62.204,37.829,-10.867,110.0,110.0,69.938,69.563,56.0,69.938,13.711,34.906,72.0,70.0,1000.0,200.0,0.104,202.625,118.813,88.75,0.167,70.0,69.813,57.719,59.438,5.016,26.656,72.0,70.0,1000.0,200.0,0.036,206.5,77.063,75.938,0.0,69.688,70.813,57.094,60.875,19.563,24.156,72.0,70.0,1000.0,200.0,0.034,201.875,118.313,80.75,0.0,70.25,70.188,56.25,58.281,0.0,30.781,72.0,70.0,1000.0,200.0,0.032,195.625,75.813,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,1.085,0.0,4.057,0.548,0.218,0.725,0.0,0.0,-0.001
9062007,755,1.0,1.0,1.0,1.0,100.0,26.79,40.0,40.0,40.0,1.0,1.0,543.324,217.799,0.775,11.475,0.0,80.0,55.0,1.4,792.0,841.353,1302.094,49.737,55.41,71.333,70.547,71.019,52.277,1.406,1.566,0.308,61.724,49.373,89.056,51.829,70.084,71.427,136.653,113.199,136.478,35.64,61.995,38.121,-10.852,110.0,110.0,70.063,69.563,56.219,69.938,13.688,35.781,72.0,70.0,1000.0,200.0,0.099,195.375,118.875,88.75,0.175,70.0,69.875,57.781,59.438,1.27,28.063,72.0,70.0,1000.0,200.0,0.032,195.875,77.188,75.875,0.0,69.625,70.813,57.156,60.5,21.5,24.891,72.0,70.0,1000.0,200.0,0.032,197.25,116.563,80.75,0.0,70.313,70.125,56.25,58.219,0.0,30.297,72.0,70.0,1000.0,200.0,0.033,198.625,75.938,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.08,0.0,3.954,0.543,0.218,0.761,0.0,0.0,-0.0
9062007,756,1.0,1.0,1.0,1.0,100.0,27.539,40.0,40.0,40.0,1.0,1.0,557.375,218.97,0.732,11.416,0.0,80.0,55.0,1.4,792.0,874.912,1309.307,23.978,55.516,71.333,70.655,71.019,52.495,1.398,1.591,0.312,61.776,49.395,89.14,51.913,70.084,71.535,136.285,113.199,136.256,36.513,62.204,38.85,-10.852,110.0,110.0,70.063,69.563,56.344,69.875,13.672,34.469,72.0,70.0,1000.0,200.0,0.107,205.0,118.875,88.625,0.158,69.875,69.813,57.781,59.438,5.07,27.328,72.0,70.0,1000.0,200.0,0.034,199.625,77.063,75.875,0.0,69.625,70.813,57.156,60.063,21.625,24.25,72.0,70.0,1000.0,200.0,0.034,201.75,117.188,82.563,0.04,70.313,70.125,56.406,58.281,0.0,29.063,72.0,70.0,1000.0,200.0,0.036,208.375,75.938,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.038,0.0,3.705,0.557,0.219,0.69,0.0,0.2,-0.0
