DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,757,1.0,1.0,1.0,1.0,100.0,28.415,40.0,40.0,40.0,1.0,1.0,540.982,217.799,0.69,11.446,0.0,80.0,55.0,1.4,813.0,848.058,1291.281,38.289,55.623,71.333,70.655,71.019,52.603,1.425,1.566,0.315,61.717,49.366,89.056,51.998,70.084,71.535,136.211,113.199,136.035,37.021,62.204,39.433,-10.852,110.0,110.0,70.063,69.563,56.406,69.875,13.648,35.906,72.0,70.0,1000.0,200.0,0.096,196.25,119.125,88.063,0.167,70.0,69.875,57.781,59.656,1.316,27.922,72.0,70.0,1000.0,200.0,0.032,196.25,77.063,75.875,0.0,69.625,70.688,57.25,60.5,21.766,23.906,72.0,70.0,1000.0,200.0,0.034,203.125,118.563,82.0,0.04,70.313,70.313,56.406,58.406,0.0,30.484,72.0,70.0,1000.0,200.0,0.032,199.125,75.813,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,1.096,0.0,3.833,0.541,0.218,0.749,0.0,0.211,-0.001
9062007,758,1.0,1.0,1.0,1.0,100.0,29.283,40.0,40.0,40.0,1.0,1.0,552.692,217.799,0.616,11.49,0.0,80.0,55.0,1.4,796.25,878.944,1303.897,26.841,55.729,71.333,70.655,71.019,52.712,1.425,1.52,0.312,61.721,49.386,89.167,51.998,70.188,71.535,136.358,113.412,135.739,37.24,62.309,39.579,-10.852,110.0,110.0,70.063,69.563,56.406,69.563,13.625,34.906,72.0,70.0,1000.0,200.0,0.105,200.875,119.125,87.938,0.15,69.875,69.813,57.906,59.656,1.332,26.453,72.0,70.0,1000.0,200.0,0.036,208.875,77.063,75.875,0.0,69.5,70.688,57.25,60.875,25.828,24.359,72.0,70.0,1000.0,200.0,0.033,200.875,120.125,74.563,0.059,70.313,70.125,56.406,58.406,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,195.0,75.813,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,1.072,0.0,3.731,0.553,0.218,0.675,0.0,0.388,-0.001
9062007,759,1.0,1.0,1.0,1.0,100.0,30.41,40.0,40.0,40.0,1.0,1.0,548.008,216.628,0.574,11.475,0.0,80.0,55.0,1.4,800.625,862.821,1296.687,29.703,55.836,71.333,70.547,71.019,52.821,1.421,1.584,0.319,61.69,49.359,89.251,52.026,70.188,71.535,136.653,113.305,135.592,37.458,62.309,39.798,-10.867,110.0,110.0,70.063,69.563,56.5,69.625,13.602,34.906,72.0,70.0,1000.0,200.0,0.104,202.5,119.125,87.25,0.148,69.875,69.813,57.906,59.656,5.141,27.641,72.0,70.0,1000.0,200.0,0.033,197.75,77.063,75.875,0.0,69.625,70.688,57.25,61.688,26.0,23.922,72.0,70.0,1000.0,200.0,0.034,203.25,122.0,70.625,0.075,70.313,70.188,56.531,58.406,0.0,30.281,72.0,70.0,1000.0,200.0,0.033,198.5,75.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.026,1.08,0.0,3.727,0.548,0.217,0.681,0.0,0.556,-0.001
9062007,800,1.0,1.0,1.0,1.0,100.0,31.248,40.0,40.0,40.0,1.0,1.0,551.521,218.97,0.532,11.46,0.0,80.0,55.0,1.4,794.25,876.256,1298.489,23.978,55.836,71.333,70.547,71.019,52.93,1.398,1.584,0.315,61.699,49.367,89.028,52.251,70.188,71.427,136.875,113.412,135.37,37.676,62.414,40.381,-10.852,110.0,110.0,70.188,69.563,56.594,69.375,13.57,35.75,72.0,70.0,1000.0,200.0,0.099,195.5,119.125,86.75,0.15,70.0,69.688,58.063,59.656,1.409,26.422,72.0,70.0,1000.0,200.0,0.035,208.75,77.063,75.875,0.0,69.625,70.688,57.375,62.531,22.219,24.516,72.0,70.0,1000.0,200.0,0.033,200.625,123.75,73.375,0.075,70.313,70.313,56.594,58.5,0.0,29.359,72.0,70.0,1000.0,200.0,0.036,205.875,75.813,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.034,1.253,0.0,4.303,0.552,0.219,0.701,0.0,0.545,-0.001
9062007,801,1.0,1.0,1.0,1.0,100.0,32.035,40.0,40.0,40.0,1.0,1.0,552.692,218.97,0.669,11.505,0.0,80.0,55.0,1.4,801.0,881.633,1302.094,25.409,55.729,71.333,70.655,71.019,52.821,1.406,1.608,0.312,61.69,49.347,88.333,52.251,70.188,71.427,137.096,113.092,135.223,37.966,61.995,41.11,-10.852,110.0,110.0,70.063,70.375,56.5,69.375,13.555,34.438,72.0,70.0,1000.0,200.0,0.107,205.25,119.188,86.625,0.159,69.875,69.813,58.063,59.656,5.227,27.531,72.0,70.0,1000.0,200.0,0.033,198.25,77.063,75.875,0.0,69.938,70.813,57.375,63.063,20.5,24.047,72.0,70.0,1000.0,200.0,0.034,202.625,124.5,78.0,0.075,70.375,70.125,56.594,58.5,0.0,29.969,72.0,70.0,1000.0,200.0,0.033,203.125,75.75,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.777,11.856,12.448,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,544.5,540.5,530.0,-0.072,543.5,534.5,10.438,0.052,1.505,0.0,5.02,0.553,0.219,0.748,0.0,0.503,-0.001
9062007,802,1.0,1.0,1.0,1.0,100.0,32.92,40.0,40.0,40.0,1.0,1.0,537.469,218.97,0.722,11.446,0.0,80.0,55.0,1.4,789.5,844.034,1296.687,42.582,55.623,71.333,70.981,71.019,52.386,1.406,1.598,0.319,61.695,49.366,87.471,51.604,70.188,71.535,137.612,113.305,135.37,38.039,60.841,41.621,-10.867,110.0,110.0,70.063,71.688,56.406,69.375,13.523,36.031,72.0,70.0,1000.0,200.0,0.097,194.375,119.25,86.625,0.144,70.125,71.0,58.063,59.719,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,197.5,77.188,75.875,0.0,70.063,71.25,57.375,63.281,6.445,24.672,72.0,70.0,1000.0,200.0,0.033,198.875,123.75,79.625,0.0,70.375,71.0,56.531,58.5,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.0,75.75,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.739,11.814,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,556.0,558.5,547.5,291.25,556.0,553.5,546.5,0.067,1.798,0.0,5.69,0.537,0.219,0.678,0.0,0.0,-0.001
9062007,803,1.0,1.0,1.0,1.0,100.0,32.797,40.0,40.0,40.0,1.0,1.0,551.521,218.97,0.775,11.46,0.0,80.0,55.0,1.4,803.25,873.568,1307.504,25.409,55.41,71.548,71.415,71.129,51.95,1.421,1.576,0.315,61.693,49.353,87.277,50.843,70.285,71.535,137.76,113.412,135.666,38.039,59.582,41.402,-10.867,110.0,110.0,70.063,72.688,56.219,69.063,9.703,34.313,72.0,70.0,1000.0,200.0,0.108,205.875,119.125,86.563,0.11,70.313,71.75,57.906,59.656,0.0,27.719,72.0,70.0,1000.0,200.0,0.032,200.0,77.063,75.875,0.0,70.313,72.188,57.156,62.875,0.0,23.969,72.0,70.0,1000.0,200.0,0.034,203.5,122.625,79.625,0.0,70.688,71.75,56.406,58.281,0.0,29.438,72.0,70.0,1000.0,200.0,0.036,204.75,75.75,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.73,11.805,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,556.5,561.0,552.0,302.75,556.5,557.5,554.5,0.067,1.789,0.0,5.349,0.552,0.219,0.517,0.0,0.0,-0.001
9062007,804,1.0,1.0,1.0,1.0,100.0,32.7,40.0,40.0,40.0,1.0,1.0,538.64,218.97,0.785,11.386,0.0,80.0,55.0,1.4,792.0,856.109,1296.687,39.72,55.196,71.762,71.958,71.239,51.732,1.387,1.576,0.315,61.665,49.334,87.444,49.885,70.285,71.642,137.907,113.305,136.182,37.53,58.953,41.183,-10.867,110.0,110.0,70.375,73.438,56.0,67.813,3.115,35.375,72.0,70.0,1000.0,200.0,0.1,199.375,118.688,86.063,0.005,70.563,72.5,57.906,59.719,0.0,27.609,72.0,70.0,1000.0,200.0,0.033,198.25,77.063,75.813,0.0,70.625,72.938,57.094,61.969,0.0,23.984,72.0,70.0,1000.0,200.0,0.034,202.0,121.25,79.625,0.0,70.813,72.938,56.156,58.5,0.0,30.531,72.0,70.0,1000.0,200.0,0.032,199.875,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.708,11.787,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,556.0,560.0,553.0,307.0,555.5,557.5,555.0,0.055,1.942,0.0,5.774,0.539,0.219,0.024,0.0,0.0,-0.001
9062007,805,1.0,1.0,1.0,1.0,100.0,32.661,40.0,40.0,40.0,1.0,1.0,544.495,216.628,0.775,11.386,0.0,80.0,55.0,1.4,792.0,841.353,1287.679,32.565,55.09,71.977,72.609,71.459,51.515,1.41,1.584,0.312,61.713,49.326,87.722,49.041,70.285,71.749,137.538,113.305,136.552,35.931,58.848,39.652,-10.852,110.0,110.0,70.375,73.875,55.906,64.5,2.996,35.594,72.0,70.0,1000.0,200.0,0.1,196.25,117.25,85.438,-0.026,70.875,73.313,57.906,59.656,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,197.25,76.813,75.875,0.0,70.875,73.688,57.094,61.313,0.0,24.438,72.0,70.0,1000.0,200.0,0.033,200.375,119.125,79.5,0.0,71.125,73.313,56.156,58.406,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,195.125,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.701,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,554.0,558.5,552.0,307.5,555.5,556.5,554.0,0.032,1.849,0.0,5.884,0.544,0.217,-0.119,0.0,0.0,-0.001
9062007,806,1.0,1.0,1.0,1.0,100.0,32.478,40.0,40.0,40.0,1.0,1.0,540.982,216.628,0.764,11.519,0.0,80.0,55.0,1.4,788.125,850.741,1291.281,29.703,54.983,72.299,72.935,71.678,51.406,1.391,1.53,0.319,61.795,49.349,87.694,48.421,70.285,71.963,137.096,113.412,136.699,34.332,59.162,38.412,-10.852,110.0,110.0,70.563,73.375,55.906,61.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.106,204.25,116.25,85.313,-0.026,71.188,73.688,57.781,59.656,0.0,27.188,72.0,70.0,1000.0,200.0,0.034,201.0,76.813,75.875,0.0,71.188,74.0,57.094,60.656,0.0,25.188,72.0,70.0,1000.0,200.0,0.032,193.0,117.188,79.313,0.0,71.375,73.813,56.0,58.281,0.0,30.25,72.0,70.0,1000.0,200.0,0.033,198.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.719,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,553.0,556.5,551.0,307.0,552.0,555.0,552.5,0.013,1.893,0.0,6.53,0.541,0.217,-0.116,0.0,0.0,-0.001
9062007,807,1.0,1.0,1.0,1.0,100.0,32.167,40.0,40.0,40.0,1.0,1.0,559.717,218.97,0.743,11.342,0.0,80.0,55.0,1.4,796.375,865.507,1302.094,26.841,54.876,72.621,73.369,72.008,51.188,1.425,1.527,0.319,61.742,49.392,87.221,47.801,70.285,72.07,136.727,113.412,136.699,33.751,58.953,37.683,-10.852,110.0,110.0,70.563,73.188,55.813,59.688,0.0,35.688,72.0,70.0,1000.0,200.0,0.099,195.875,115.188,84.875,-0.026,71.375,74.125,57.781,59.656,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,197.125,76.813,75.813,0.0,71.313,74.188,56.875,60.063,0.0,24.25,72.0,70.0,1000.0,200.0,0.034,202.25,115.563,79.313,0.0,71.5,74.313,56.0,58.281,0.0,29.734,72.0,70.0,1000.0,200.0,0.034,205.125,75.75,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.703,11.783,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,551.5,554.5,550.0,306.5,551.5,553.0,551.0,0.001,1.77,0.0,6.198,0.56,0.219,-0.114,0.0,0.0,-0.0
9062007,808,1.0,1.0,1.0,1.0,100.0,31.429,40.0,40.0,40.0,1.0,1.0,545.666,216.628,0.701,11.505,0.0,80.0,55.0,1.4,805.75,856.109,1302.094,32.565,54.663,72.836,73.694,72.227,50.861,1.425,1.591,0.312,61.76,49.429,87.193,47.125,70.337,72.285,136.506,113.518,136.552,33.46,58.743,37.319,-10.852,110.0,110.0,70.563,73.313,55.688,58.688,0.0,34.406,72.0,70.0,1000.0,200.0,0.107,205.5,114.375,84.5,-0.026,71.563,74.25,57.719,59.438,0.0,27.016,72.0,70.0,1000.0,200.0,0.035,202.25,76.813,75.875,0.0,71.5,74.563,56.781,59.656,0.0,24.016,72.0,70.0,1000.0,200.0,0.034,203.125,114.0,79.313,0.0,71.563,74.813,55.844,58.281,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,195.125,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.694,11.78,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,550.0,552.5,549.0,306.25,549.5,551.0,549.5,-0.001,1.756,0.0,6.17,0.546,0.217,-0.112,0.0,0.0,-0.001
9062007,809,1.0,1.0,1.0,1.0,100.0,30.496,40.0,40.0,40.0,1.0,1.0,544.495,217.799,0.648,11.357,0.0,80.0,55.0,1.4,786.625,842.693,1298.489,32.565,54.45,73.05,73.911,72.447,50.644,1.375,1.576,0.319,61.788,49.369,86.999,46.646,70.337,72.392,136.432,113.518,136.256,32.951,58.638,36.881,-10.852,110.0,110.0,70.563,73.188,55.406,57.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.097,194.125,113.375,84.313,-0.026,71.75,74.563,57.719,59.438,0.0,27.75,72.0,70.0,1000.0,200.0,0.032,197.125,76.813,75.813,0.0,71.688,74.438,56.688,59.469,0.0,24.906,72.0,70.0,1000.0,200.0,0.031,196.5,112.438,79.313,0.0,71.875,74.375,55.594,57.969,0.0,30.391,72.0,70.0,1000.0,200.0,0.033,197.875,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.7,11.781,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,548.5,551.0,547.5,306.0,547.0,549.0,548.0,0.005,1.738,0.0,6.204,0.544,0.218,-0.109,0.0,0.0,-0.001
9062007,810,1.0,1.0,1.0,1.0,100.0,29.34,40.0,40.0,40.0,1.0,1.0,549.179,217.799,0.637,11.386,0.0,80.0,55.0,1.4,810.75,866.85,1303.897,22.547,54.237,73.265,74.129,72.666,50.535,1.394,1.584,0.312,61.752,49.416,87.138,46.337,70.337,72.606,136.432,113.624,135.961,32.297,58.533,36.371,-10.852,110.0,110.0,70.563,73.188,55.281,57.5,0.0,34.906,72.0,70.0,1000.0,200.0,0.106,200.875,112.438,84.125,-0.026,71.75,74.75,57.625,59.438,0.0,26.828,72.0,70.0,1000.0,200.0,0.034,206.375,76.813,75.813,0.0,71.813,74.75,56.563,59.25,0.0,24.266,72.0,70.0,1000.0,200.0,0.034,201.625,111.25,79.313,0.0,72.0,75.0,55.531,57.875,0.0,29.547,72.0,70.0,1000.0,200.0,0.036,204.375,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.691,11.77,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,547.0,549.5,546.0,306.25,546.0,547.5,546.0,0.013,1.768,0.0,6.449,0.549,0.218,-0.106,0.0,0.0,-0.001
9062007,811,1.0,1.0,1.0,1.0,100.0,28.476,40.0,40.0,40.0,1.0,1.0,543.324,216.628,0.585,11.446,0.0,80.0,55.0,1.4,810.75,840.012,1312.914,41.151,54.237,73.48,74.346,72.886,50.317,1.394,1.573,0.312,61.75,49.359,87.054,45.999,70.337,72.713,136.506,113.624,135.666,31.788,58.428,35.933,-10.852,110.0,110.0,70.563,73.188,55.219,57.063,0.0,35.375,72.0,70.0,1000.0,200.0,0.101,200.5,111.438,83.688,-0.026,71.938,75.25,57.625,59.375,0.0,27.766,72.0,70.0,1000.0,200.0,0.032,196.875,76.813,75.813,0.0,71.938,75.0,56.469,58.906,0.0,25.672,72.0,70.0,1000.0,200.0,0.031,190.0,110.063,79.188,0.0,72.063,75.0,55.438,57.875,0.0,29.25,72.0,70.0,1000.0,200.0,0.037,209.375,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.696,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,545.5,547.5,545.0,306.0,544.5,545.5,544.5,0.021,1.781,0.0,6.597,0.543,0.217,-0.104,0.0,0.0,-0.001
9062007,812,1.0,1.0,1.0,1.0,100.0,27.028,40.0,40.0,40.0,1.0,1.0,552.692,217.799,0.543,11.386,0.0,80.0,55.0,1.4,799.375,856.109,1305.7,33.996,54.023,73.695,74.454,73.106,50.099,1.413,1.626,0.308,61.807,49.433,87.082,45.717,70.337,72.821,136.801,113.624,135.518,31.57,58.533,35.641,-10.852,110.0,110.0,70.563,73.063,55.219,57.0,0.0,35.438,72.0,70.0,1000.0,200.0,0.101,197.625,110.625,83.563,-0.026,72.0,75.125,57.5,59.375,0.0,27.203,72.0,70.0,1000.0,200.0,0.033,204.25,76.813,75.813,0.0,72.0,75.188,56.469,58.844,0.0,24.359,72.0,70.0,1000.0,200.0,0.034,201.25,108.875,79.125,0.0,72.188,75.063,55.438,57.781,0.0,29.375,72.0,70.0,1000.0,200.0,0.036,210.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.681,11.77,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,544.0,546.0,544.0,306.0,543.0,544.5,543.0,0.03,1.719,0.0,6.446,0.553,0.218,-0.102,0.0,0.0,-0.001
9062007,813,1.0,1.0,1.0,1.0,100.0,25.55,40.0,40.0,40.0,1.0,1.0,562.059,218.97,0.469,11.446,0.0,80.0,55.0,1.4,811.75,889.703,1329.158,22.547,53.917,73.909,74.563,73.325,50.099,1.41,1.594,0.308,61.746,49.397,87.332,45.351,70.337,72.928,136.948,113.624,135.37,31.207,58.533,35.277,-10.852,110.0,110.0,70.5,73.063,55.031,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.104,202.75,109.563,83.25,-0.026,72.125,75.688,57.281,59.375,0.0,27.078,72.0,70.0,1000.0,200.0,0.036,210.375,76.75,75.813,0.0,72.063,75.313,56.156,58.625,0.0,24.703,72.0,70.0,1000.0,200.0,0.034,202.5,107.938,79.188,0.0,72.25,75.375,55.344,57.719,0.0,30.406,72.0,70.0,1000.0,200.0,0.038,212.875,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.692,11.776,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,543.0,544.5,543.0,306.0,541.5,543.0,541.5,0.032,1.705,0.0,6.479,0.562,0.219,-0.099,0.0,0.0,-0.001
9062007,814,1.0,1.0,1.0,1.0,100.0,24.191,40.0,40.0,40.0,1.0,1.0,557.375,217.799,0.437,11.564,0.0,80.0,55.0,1.4,823.5,866.85,1320.132,21.116,53.81,74.017,74.78,73.545,50.099,1.398,1.63,0.312,61.742,49.399,87.555,45.182,70.415,73.035,137.022,113.731,135.296,31.061,58.533,34.839,-10.852,110.0,110.0,70.563,73.063,55.031,56.469,0.0,35.469,72.0,70.0,1000.0,200.0,0.1,197.125,108.875,83.0,-0.026,72.188,75.688,57.281,59.281,0.0,26.906,72.0,70.0,1000.0,200.0,0.039,215.625,76.813,75.813,0.0,72.063,75.313,56.156,58.438,0.0,24.828,72.0,70.0,1000.0,200.0,0.034,202.875,106.875,79.188,0.0,72.25,75.063,55.281,57.719,0.0,31.5,72.0,70.0,1000.0,200.0,0.035,204.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.686,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,542.0,543.0,541.5,305.75,541.0,541.5,540.0,0.032,1.59,0.0,6.076,0.557,0.218,-0.097,0.0,0.0,-0.001
9062007,815,1.0,1.0,1.0,1.0,100.0,23.231,40.0,40.0,40.0,1.0,1.0,576.111,220.141,0.385,11.357,0.0,80.0,55.0,1.4,854.5,924.729,1350.842,13.959,53.917,74.124,74.78,73.655,50.317,1.375,1.566,0.304,61.748,49.391,88.75,44.872,70.415,73.142,137.022,113.731,135.223,30.553,58.953,33.746,-10.852,110.0,110.0,70.563,72.938,55.031,56.406,0.0,34.844,72.0,70.0,1000.0,200.0,0.105,203.25,107.813,82.75,-0.026,72.313,75.688,57.219,59.156,0.0,27.125,72.0,70.0,1000.0,200.0,0.038,215.0,76.75,75.563,0.0,72.375,75.375,56.156,58.25,0.0,25.25,72.0,70.0,1000.0,200.0,0.039,213.25,105.875,79.125,0.0,72.438,75.375,55.281,57.625,0.0,29.813,72.0,70.0,1000.0,200.0,0.042,224.375,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.675,11.773,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,540.5,541.5,541.0,305.25,538.5,540.5,538.5,0.03,1.277,0.0,5.044,0.576,0.22,-0.094,0.0,0.0,-0.001
9062007,816,1.0,1.0,1.0,1.0,100.0,22.278,40.0,40.0,40.0,1.0,1.0,567.914,220.141,0.353,11.49,0.0,80.0,55.0,1.4,854.5,911.247,1336.383,16.822,54.023,74.231,74.78,73.764,51.079,1.402,1.587,0.304,61.845,49.501,89.89,44.816,70.415,73.249,136.875,113.731,135.296,30.335,60.106,33.089,-10.867,110.0,110.0,70.563,73.063,55.219,56.406,0.0,35.688,72.0,70.0,1000.0,200.0,0.099,196.0,107.063,82.5,-0.026,72.313,75.688,57.281,59.156,0.0,28.359,72.0,70.0,1000.0,200.0,0.039,215.5,76.813,75.563,0.0,72.375,75.313,56.156,58.25,0.0,25.031,72.0,70.0,1000.0,200.0,0.04,221.125,104.938,79.125,0.0,72.438,75.375,55.344,57.625,0.0,30.625,72.0,70.0,1000.0,200.0,0.041,222.125,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.684,11.792,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,540.0,539.5,305.0,537.0,539.5,537.0,0.024,1.063,0.0,4.402,0.568,0.22,-0.093,0.0,0.0,-0.001
9062007,817,1.0,1.0,1.0,1.0,100.0,22.707,40.0,40.0,40.0,1.0,1.0,565.572,222.482,0.479,11.372,0.0,80.0,55.0,1.4,855.375,946.327,1367.124,6.802,54.557,74.339,74.888,73.874,51.732,1.341,1.598,0.304,61.903,49.459,90.669,44.788,70.415,73.249,136.727,113.624,135.149,31.643,61.995,34.11,-10.852,110.0,110.0,70.563,73.313,55.281,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.106,204.625,106.25,82.438,-0.026,72.563,75.75,57.281,59.156,0.0,28.313,72.0,70.0,1000.0,200.0,0.046,233.875,76.75,75.813,0.0,72.5,75.313,56.469,58.25,0.0,26.469,72.0,70.0,1000.0,200.0,0.04,220.875,104.0,79.125,0.0,72.438,75.5,55.531,57.625,0.0,32.469,72.0,70.0,1000.0,200.0,0.042,227.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.713,11.814,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,538.5,539.0,305.0,536.0,538.5,535.5,0.033,0.924,0.0,3.901,0.566,0.222,-0.09,0.0,0.0,-0.001
9062007,818,1.0,1.0,1.0,1.0,100.0,23.446,40.0,40.0,40.0,1.0,1.0,579.624,221.311,0.564,11.431,0.0,80.0,55.0,1.4,894.75,944.976,1376.177,13.959,54.983,74.446,74.997,73.984,52.277,1.406,1.608,0.308,61.898,49.585,90.752,44.759,70.415,73.356,136.727,113.731,135.223,32.006,63.463,34.985,-10.852,110.0,110.0,70.563,73.063,55.813,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.097,194.25,105.313,82.125,-0.026,72.563,75.875,57.5,59.156,0.0,29.563,72.0,70.0,1000.0,200.0,0.043,234.25,76.75,75.563,0.0,72.375,75.563,56.563,58.25,0.0,26.656,72.0,70.0,1000.0,200.0,0.046,231.375,103.25,79.125,0.0,72.438,75.375,55.844,57.719,0.0,32.438,72.0,70.0,1000.0,200.0,0.045,230.875,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.713,11.811,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,537.5,538.0,304.75,534.5,537.5,534.0,0.037,1.083,0.0,4.735,0.58,0.221,-0.087,0.0,0.0,-0.001
9062007,819,1.0,1.0,1.0,1.0,100.0,24.342,40.0,40.0,40.0,1.0,1.0,593.675,223.653,0.585,11.475,0.0,80.0,55.0,1.4,910.5,976.079,1374.366,-1.787,55.41,74.553,74.997,74.094,52.712,1.394,1.626,0.308,62.07,49.533,90.613,44.844,70.493,73.356,136.506,113.731,135.444,33.605,64.197,36.079,-10.852,110.0,110.0,70.563,73.438,56.0,56.906,0.0,34.469,72.0,70.0,1000.0,200.0,0.106,204.875,104.5,81.938,-0.026,72.625,75.688,57.625,59.156,0.0,28.766,72.0,70.0,1000.0,200.0,0.049,246.375,76.75,75.563,0.0,72.5,75.313,56.781,58.25,0.0,27.625,72.0,70.0,1000.0,200.0,0.041,224.25,102.563,79.125,0.0,72.625,75.375,56.0,57.781,0.0,31.594,72.0,70.0,1000.0,200.0,0.049,244.375,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.726,11.816,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,536.0,537.0,304.5,533.5,536.5,532.5,0.027,0.928,0.0,3.945,0.594,0.224,-0.085,0.0,0.0,-0.001
9062007,820,1.0,1.0,1.0,1.0,100.0,25.587,40.0,40.0,40.0,1.0,1.0,591.333,222.482,0.564,11.446,0.0,80.0,55.0,1.4,915.875,986.913,1376.177,-1.787,55.623,74.661,74.997,74.204,53.039,1.372,1.616,0.301,62.098,49.618,90.391,44.9,70.493,73.356,136.285,113.837,135.518,34.478,64.722,37.464,-10.852,110.0,110.0,70.563,73.375,56.344,57.063,0.0,35.969,72.0,70.0,1000.0,200.0,0.097,194.25,103.813,81.688,-0.026,72.563,75.75,57.625,59.156,0.0,28.859,72.0,70.0,1000.0,200.0,0.052,251.25,76.563,75.813,0.0,72.375,75.438,56.875,58.313,0.0,26.281,72.0,70.0,1000.0,200.0,0.047,238.5,101.75,79.125,0.0,72.625,75.563,56.25,57.875,0.0,33.5,72.0,70.0,1000.0,200.0,0.05,244.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.719,11.81,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,535.5,536.0,304.5,532.0,535.5,531.5,0.019,1.13,0.0,4.749,0.591,0.222,-0.083,0.0,0.0,-0.001
9062007,821,1.0,1.0,1.0,1.0,100.0,27.057,40.0,40.0,40.0,1.0,1.0,596.017,223.653,0.553,11.431,0.0,80.0,55.0,1.4,958.875,1022.184,1405.176,-0.356,55.943,74.661,75.214,74.313,53.366,1.383,1.612,0.304,62.127,49.696,90.585,44.9,70.493,73.464,135.99,113.731,135.518,34.768,64.512,37.756,-10.852,110.0,110.0,70.75,73.688,56.5,57.219,0.0,34.563,72.0,70.0,1000.0,200.0,0.106,204.5,103.0,81.438,-0.026,72.625,75.25,57.719,59.156,0.0,29.922,72.0,70.0,1000.0,200.0,0.052,249.0,76.75,75.813,0.0,72.5,75.313,57.094,58.313,0.0,27.781,72.0,70.0,1000.0,200.0,0.048,239.625,101.0,79.125,0.0,72.625,75.375,56.406,57.969,0.0,31.844,72.0,70.0,1000.0,200.0,0.058,264.25,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.698,11.795,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,534.5,535.5,304.25,531.0,534.5,530.0,0.012,1.148,0.0,4.745,0.596,0.224,-0.081,0.0,0.0,-0.001
9062007,822,1.0,1.0,1.0,1.0,100.0,29.02,40.0,40.0,40.0,1.0,1.0,605.385,225.995,0.553,11.431,0.0,80.0,55.0,1.4,967.875,1008.608,1401.548,2.508,56.263,74.661,75.105,74.313,53.801,1.402,1.637,0.304,62.233,49.807,90.752,45.069,70.493,73.785,135.694,113.731,135.444,35.422,64.617,38.412,-10.867,110.0,110.0,70.688,73.375,56.813,57.5,0.0,35.656,72.0,70.0,1000.0,200.0,0.099,195.5,102.563,81.25,-0.026,72.625,75.375,57.781,59.156,0.0,31.172,72.0,70.0,1000.0,200.0,0.053,252.625,76.75,75.813,0.0,72.5,75.375,57.25,58.438,0.0,27.672,72.0,70.0,1000.0,200.0,0.052,247.25,100.313,79.0,0.0,72.625,75.375,56.594,57.969,0.0,33.125,72.0,70.0,1000.0,200.0,0.057,260.75,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.711,11.798,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,533.5,535.0,304.0,530.0,534.0,529.0,0.006,1.171,0.0,4.747,0.605,0.226,-0.08,0.0,0.0,-0.001
9062007,823,1.0,1.0,1.0,1.0,100.0,31.094,40.0,40.0,40.0,1.0,1.0,622.949,228.337,0.532,11.446,0.0,80.0,55.0,1.4,998.875,1065.716,1432.406,22.547,56.582,74.876,75.214,74.533,54.237,1.375,1.672,0.304,62.417,49.942,90.947,45.238,70.493,74.0,135.473,113.731,135.223,36.149,64.827,39.069,-10.867,110.0,110.0,70.688,73.688,57.0,57.656,0.0,34.656,72.0,70.0,1000.0,200.0,0.105,203.625,101.563,81.25,-0.026,72.625,75.438,57.781,59.281,0.0,30.188,72.0,70.0,1000.0,200.0,0.06,268.25,76.75,75.813,0.0,72.625,75.375,57.375,58.625,0.0,27.844,72.0,70.0,1000.0,200.0,0.056,260.25,99.875,79.0,0.0,72.625,74.813,56.813,58.281,0.0,33.563,72.0,70.0,1000.0,200.0,0.061,270.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.689,11.79,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,531.5,532.5,534.5,304.0,529.5,533.0,528.0,0.006,1.165,0.0,4.641,0.623,0.228,-0.077,0.0,0.0,-0.001
9062007,824,1.0,1.0,1.0,1.0,100.0,33.418,40.0,40.0,40.0,1.0,1.0,620.607,229.508,0.522,11.46,0.0,80.0,55.0,1.4,999.125,1060.267,1434.223,16.822,56.796,74.876,75.214,74.533,54.563,1.375,1.662,0.308,62.531,50.006,90.113,45.464,70.538,74.321,135.178,113.837,135.075,37.24,64.932,41.475,-10.852,110.0,110.0,70.688,73.438,57.219,57.75,0.0,35.75,72.0,70.0,1000.0,200.0,0.098,195.0,100.938,80.938,-0.026,72.625,75.688,58.063,59.281,0.0,30.609,72.0,70.0,1000.0,200.0,0.061,270.0,76.75,75.563,0.0,72.625,75.375,57.656,58.625,0.0,27.984,72.0,70.0,1000.0,200.0,0.058,264.0,99.125,79.0,0.0,72.688,75.25,57.094,58.406,0.0,34.75,72.0,70.0,1000.0,200.0,0.06,272.75,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.692,11.784,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,530.5,531.5,533.5,303.75,528.5,532.5,527.5,0.003,1.753,0.0,6.738,0.621,0.23,-0.075,0.0,0.0,-0.001
9062007,825,1.0,1.0,1.0,1.0,100.0,35.352,40.0,40.0,40.0,1.0,1.0,629.975,230.679,0.5,11.401,0.0,80.0,55.0,1.4,999.125,1106.65,1445.128,44.013,56.689,75.09,75.214,74.753,54.128,1.394,1.683,0.312,62.629,50.071,88.444,45.604,70.538,74.535,135.104,113.837,134.927,37.966,63.148,42.933,-10.852,110.0,110.0,71.0,73.375,57.125,57.75,0.0,34.5,72.0,70.0,1000.0,200.0,0.106,204.75,100.188,80.688,-0.026,72.625,75.75,58.063,59.375,0.0,31.391,72.0,70.0,1000.0,200.0,0.061,271.5,76.563,75.563,0.0,72.625,75.375,57.656,58.719,0.0,29.016,72.0,70.0,1000.0,200.0,0.058,263.5,98.5,79.0,0.0,72.688,75.25,57.031,58.406,0.0,33.531,72.0,70.0,1000.0,200.0,0.069,288.25,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.692,11.789,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.5,531.0,533.0,303.75,527.5,532.0,526.5,0.004,2.249,0.0,7.86,0.63,0.231,-0.074,0.0,0.0,-0.001
9062007,826,1.0,1.0,1.0,1.0,100.0,36.21,40.0,40.0,40.0,1.0,1.0,641.684,233.021,0.49,11.49,0.0,80.0,55.0,1.4,1023.0,1131.268,1465.137,66.907,56.369,74.983,75.214,74.643,53.366,1.387,1.683,0.308,62.653,50.127,87.972,45.689,70.538,74.643,134.883,113.837,134.558,38.402,60.841,43.152,-10.867,110.0,110.0,70.75,73.938,56.906,57.75,0.0,35.75,72.0,70.0,1000.0,200.0,0.098,195.625,99.625,80.5,-0.026,72.625,75.688,57.906,59.375,0.0,31.125,72.0,70.0,1000.0,200.0,0.065,282.75,76.75,75.563,0.0,72.625,75.313,57.469,58.719,0.0,28.234,72.0,70.0,1000.0,200.0,0.064,275.75,98.0,78.875,0.0,72.688,75.25,56.813,58.406,0.0,33.688,72.0,70.0,1000.0,200.0,0.072,294.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.68,11.776,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.0,530.5,532.5,303.5,527.0,531.5,525.5,0.008,2.432,0.0,7.574,0.642,0.233,-0.072,0.0,0.0,-0.001
9062007,827,1.0,1.0,1.0,1.0,100.0,36.676,40.0,40.0,40.0,1.0,1.0,642.855,231.85,0.437,11.46,0.0,80.0,55.0,1.4,1026.75,1135.375,1459.678,69.768,55.943,75.09,75.214,74.753,52.93,1.356,1.683,0.308,62.77,50.186,88.278,45.689,70.538,74.643,134.662,113.731,134.41,38.693,60.002,43.517,-10.867,110.0,110.0,71.0,73.938,56.594,57.594,0.0,34.688,72.0,70.0,1000.0,200.0,0.106,204.25,99.0,80.313,-0.026,72.625,75.438,57.906,59.281,0.0,30.969,72.0,70.0,1000.0,200.0,0.067,285.25,76.75,75.563,0.0,72.625,75.313,57.375,58.625,0.0,28.281,72.0,70.0,1000.0,200.0,0.066,283.0,97.563,78.875,0.0,72.688,75.063,56.594,58.281,0.0,35.219,72.0,70.0,1000.0,200.0,0.072,293.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.688,11.79,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.0,529.5,532.0,303.75,526.0,530.5,524.5,0.005,2.594,0.0,7.671,0.643,0.232,-0.071,0.0,0.0,-0.001
9062007,828,1.0,1.0,1.0,1.0,100.0,37.416,40.0,40.0,40.0,1.0,1.0,651.052,235.363,0.406,11.446,0.0,80.0,55.0,1.4,1050.75,1128.531,1472.418,85.506,55.836,75.09,75.322,74.753,52.712,1.375,1.672,0.315,62.895,50.224,88.611,45.576,70.538,74.535,134.588,113.731,134.263,39.202,59.687,43.954,-10.852,110.0,110.0,71.063,73.75,56.594,57.5,0.0,35.875,72.0,70.0,1000.0,200.0,0.098,195.125,98.375,80.125,-0.026,72.625,75.438,57.781,59.281,0.0,31.391,72.0,70.0,1000.0,200.0,0.072,291.75,76.563,75.813,0.0,72.625,75.188,57.156,58.438,0.0,29.406,72.0,70.0,1000.0,200.0,0.066,282.0,96.938,78.875,0.0,72.688,75.5,56.531,58.219,0.0,35.25,72.0,70.0,1000.0,200.0,0.075,298.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.678,11.78,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,529.0,532.0,303.5,526.0,530.0,524.0,0.006,2.655,0.0,7.546,0.651,0.235,-0.069,0.0,0.0,-0.001
9062007,829,1.0,1.0,1.0,1.0,100.0,37.718,40.0,40.0,40.0,1.0,1.0,658.078,234.192,0.385,11.549,0.0,80.0,55.0,1.4,1066.5,1165.53,1494.277,85.506,55.623,75.09,75.214,74.753,52.495,1.375,1.711,0.293,62.949,50.276,89.112,45.548,70.59,74.535,134.514,113.837,133.967,40.001,59.477,44.537,-10.867,110.0,110.0,71.063,73.875,56.406,57.313,0.0,34.75,72.0,70.0,1000.0,200.0,0.106,204.25,97.688,80.0,-0.026,72.625,75.438,57.781,59.156,0.0,32.063,72.0,70.0,1000.0,200.0,0.074,294.25,76.563,75.563,0.0,72.625,75.313,57.156,58.438,0.0,30.313,72.0,70.0,1000.0,200.0,0.066,282.0,96.563,78.875,0.0,72.688,75.563,56.25,57.969,0.0,35.75,72.0,70.0,1000.0,200.0,0.079,305.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.703,11.792,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.5,531.5,303.5,526.0,529.5,524.0,0.01,2.69,0.0,7.266,0.658,0.234,-0.067,0.0,0.0,-0.001
9062007,830,1.0,1.0,1.0,1.0,100.0,38.399,40.0,40.0,40.0,1.0,1.0,668.616,235.363,0.363,11.549,0.0,80.0,55.0,1.4,1092.5,1176.512,1499.746,102.673,55.623,75.09,75.214,74.753,52.386,1.379,1.711,0.304,63.045,50.347,89.501,45.548,70.59,74.321,134.367,113.837,133.82,40.365,59.477,45.121,-10.867,110.0,110.0,71.063,73.688,56.406,57.313,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,196.125,97.125,79.688,-0.026,72.625,75.125,57.781,59.156,0.0,31.688,72.0,70.0,1000.0,200.0,0.075,302.75,76.563,75.563,0.0,72.625,74.938,57.156,58.313,0.0,29.859,72.0,70.0,1000.0,200.0,0.073,292.0,96.0,78.875,0.0,72.75,75.375,56.25,57.875,0.0,36.313,72.0,70.0,1000.0,200.0,0.081,309.25,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.686,11.768,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,527.5,531.5,303.5,524.0,529.0,523.0,0.01,2.874,0.0,7.618,0.669,0.235,-0.066,0.0,0.0,-0.001
9062007,831,1.0,1.0,1.0,1.0,100.0,39.071,40.0,40.0,40.0,1.0,1.0,677.984,237.705,0.311,11.505,0.0,80.0,55.0,1.4,1117.625,1224.655,1510.689,118.409,55.623,75.09,75.105,74.753,52.495,1.372,1.711,0.308,63.125,50.498,89.89,45.633,70.59,74.321,134.293,113.837,133.598,40.292,59.477,45.413,-10.852,110.0,110.0,71.0,73.688,56.406,57.313,0.0,34.406,72.0,70.0,1000.0,200.0,0.108,205.75,96.75,79.688,-0.026,72.625,75.125,57.719,59.063,0.0,32.094,72.0,70.0,1000.0,200.0,0.077,305.0,76.75,75.563,0.0,72.625,74.688,57.094,58.25,0.0,29.672,72.0,70.0,1000.0,200.0,0.075,301.25,95.563,78.75,0.0,72.688,75.0,56.25,57.875,0.0,35.313,72.0,70.0,1000.0,200.0,0.088,326.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.68,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,527.0,531.0,303.25,524.0,529.0,522.5,0.011,3.071,0.0,8.172,0.678,0.238,-0.064,0.0,0.0,-0.001
9062007,832,1.0,1.0,1.0,1.0,100.0,39.743,40.0,40.0,40.0,1.0,1.0,679.155,238.876,0.269,11.431,0.0,80.0,55.0,1.4,1127.625,1210.883,1517.986,99.812,55.623,75.09,75.105,74.753,52.495,1.375,1.74,0.308,63.246,50.528,89.862,45.717,70.59,74.107,134.293,113.731,133.45,39.638,59.477,45.631,-10.852,110.0,110.0,71.063,73.875,56.5,57.313,0.0,36.063,72.0,70.0,1000.0,200.0,0.097,194.25,96.125,79.5,-0.026,72.625,75.125,57.719,59.063,0.0,32.938,72.0,70.0,1000.0,200.0,0.079,308.0,76.563,75.813,0.0,72.625,74.688,57.094,58.25,0.0,30.0,72.0,70.0,1000.0,200.0,0.077,303.5,95.0,78.875,0.0,72.688,74.313,56.25,57.781,0.0,36.0,72.0,70.0,1000.0,200.0,0.087,324.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.686,11.78,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,527.0,531.0,303.25,524.0,528.0,522.0,0.011,3.453,0.0,9.503,0.679,0.239,-0.063,0.0,0.0,-0.001
9062007,833,1.0,1.0,1.0,1.0,100.0,40.113,40.0,40.0,40.0,1.0,1.0,676.813,238.876,0.269,11.416,0.0,80.0,55.0,1.4,1127.625,1219.145,1514.337,114.117,55.516,75.09,75.105,74.753,52.386,1.379,1.704,0.312,63.27,50.616,89.501,45.745,70.59,74.0,134.146,113.518,133.229,35.64,59.267,42.715,-10.852,110.0,110.0,71.063,73.75,56.406,57.219,0.0,34.875,72.0,70.0,1000.0,200.0,0.106,201.25,95.5,79.375,-0.026,72.563,74.813,57.719,58.844,0.0,33.219,72.0,70.0,1000.0,200.0,0.079,307.5,76.563,75.563,0.0,72.625,74.563,57.094,58.125,0.0,30.734,72.0,70.0,1000.0,200.0,0.077,304.5,94.75,78.75,0.0,72.688,74.875,56.156,57.781,0.0,37.094,72.0,70.0,1000.0,200.0,0.089,327.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.752,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,530.5,303.25,523.0,528.0,521.5,0.012,3.418,0.0,11.218,0.677,0.239,-0.061,0.0,0.0,-0.001
9062007,834,1.0,1.0,1.0,1.0,100.0,39.56,40.0,40.0,40.0,1.0,1.0,669.787,240.047,0.226,11.446,0.0,80.0,55.0,1.4,1140.625,1212.26,1521.637,106.964,55.09,75.09,74.997,74.753,51.623,1.36,1.765,0.308,63.403,50.71,87.694,45.717,70.59,73.892,134.072,113.731,133.007,35.422,58.533,42.204,-10.852,110.0,110.0,71.063,73.75,56.219,57.063,0.0,35.969,72.0,70.0,1000.0,200.0,0.098,195.75,95.063,79.375,-0.026,72.563,75.063,57.5,58.844,0.0,33.938,72.0,70.0,1000.0,200.0,0.08,309.0,76.563,75.813,0.0,72.625,74.313,56.781,58.031,0.0,31.844,72.0,70.0,1000.0,200.0,0.077,305.25,94.25,78.75,0.0,72.75,75.063,55.906,57.625,0.0,37.75,72.0,70.0,1000.0,200.0,0.09,328.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.662,11.755,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,526.0,530.5,303.25,523.0,528.0,521.0,0.012,3.359,0.0,10.782,0.67,0.24,-0.059,0.0,0.0,-0.001
9062007,835,1.0,1.0,1.0,1.0,100.0,38.501,40.0,40.0,40.0,1.0,1.0,702.574,244.731,0.184,11.579,0.0,80.0,55.0,1.4,1154.375,1286.794,1547.205,145.589,54.663,74.983,74.997,74.753,51.079,1.333,1.783,0.312,63.674,50.865,88.027,45.548,70.752,73.785,134.146,113.624,132.86,35.495,57.379,41.767,-10.852,110.0,110.0,71.063,74.438,55.906,56.906,0.0,34.281,72.0,70.0,1000.0,200.0,0.109,206.875,94.625,79.0,-0.026,72.563,74.813,57.281,58.75,0.0,33.094,72.0,70.0,1000.0,200.0,0.088,321.0,76.563,75.813,0.0,72.625,74.125,56.469,57.688,0.0,30.688,72.0,70.0,1000.0,200.0,0.084,320.5,93.813,78.75,0.0,72.688,75.063,55.531,57.313,0.0,36.688,72.0,70.0,1000.0,200.0,0.099,345.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.642,11.742,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,530.5,303.25,522.0,527.5,520.5,0.012,3.319,0.0,10.087,0.703,0.245,-0.059,0.0,0.0,-0.001
9062007,836,1.0,1.0,1.0,1.0,100.0,37.569,40.0,40.0,40.0,1.0,1.0,700.232,243.56,0.153,11.46,0.0,80.0,55.0,1.4,1180.875,1277.11,1561.829,142.728,54.45,74.983,74.997,74.753,50.861,1.372,1.747,0.304,63.649,50.919,88.472,45.407,70.752,73.678,133.924,113.624,132.638,35.35,57.484,41.694,-10.852,110.0,110.0,71.063,73.75,55.594,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.099,196.25,94.063,78.875,-0.026,72.563,75.125,57.219,58.688,0.0,33.5,72.0,70.0,1000.0,200.0,0.088,325.75,76.563,75.563,0.0,72.5,74.0,56.25,57.625,0.0,31.281,72.0,70.0,1000.0,200.0,0.086,322.25,93.563,78.75,0.0,72.75,75.25,55.344,57.094,0.0,37.0,72.0,70.0,1000.0,200.0,0.101,347.25,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.662,11.751,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,530.5,303.25,521.5,527.0,520.5,0.01,3.285,0.0,10.099,0.7,0.244,-0.057,0.0,0.0,-0.001
9062007,837,1.0,1.0,1.0,1.0,100.0,36.596,40.0,40.0,40.0,1.0,1.0,715.454,244.731,0.121,11.298,0.0,80.0,55.0,1.4,1193.375,1289.562,1556.344,148.45,54.343,74.983,74.888,74.643,50.861,1.402,1.79,0.304,63.763,51.001,88.834,45.295,70.752,73.678,133.998,113.624,132.564,34.914,57.484,41.475,-10.852,110.0,110.0,71.063,73.938,55.406,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.109,207.25,93.5,78.813,-0.026,72.563,75.063,57.094,58.563,0.0,33.594,72.0,70.0,1000.0,200.0,0.083,316.25,76.563,75.563,0.0,72.625,73.688,56.156,57.438,0.0,31.672,72.0,70.0,1000.0,200.0,0.088,325.0,93.0,78.75,0.0,72.688,75.0,55.344,57.0,0.0,38.281,72.0,70.0,1000.0,200.0,0.101,348.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.656,11.751,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,530.0,303.0,521.5,527.0,520.0,0.009,3.284,0.0,10.298,0.715,0.245,-0.056,0.0,0.0,-0.001
9062007,838,1.0,1.0,1.0,1.0,100.0,35.646,40.0,40.0,40.0,1.0,1.0,715.454,247.073,-0.005,11.49,0.0,80.0,55.0,1.4,1193.375,1303.41,1578.294,148.45,54.237,74.876,74.78,74.643,50.752,1.353,1.786,0.308,63.929,51.015,89.001,45.266,70.752,73.571,133.998,113.518,132.343,34.187,57.484,40.892,-10.852,110.0,110.0,71.188,73.938,55.406,56.469,0.0,35.938,72.0,70.0,1000.0,200.0,0.098,195.625,93.125,78.688,-0.027,72.313,75.063,57.094,58.438,0.0,33.531,72.0,70.0,1000.0,200.0,0.092,334.0,76.563,75.813,0.0,72.375,73.625,56.094,57.438,0.0,32.813,72.0,70.0,1000.0,200.0,0.087,323.25,92.75,78.75,0.0,72.688,74.125,55.063,56.813,0.0,37.781,72.0,70.0,1000.0,200.0,0.107,358.75,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.638,11.739,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,524.5,530.5,303.0,522.0,526.5,520.0,-0.0,3.307,0.0,10.705,0.715,0.247,-0.057,0.0,0.0,-0.001
9062007,839,1.0,1.0,1.0,1.0,100.0,34.489,40.0,40.0,40.0,1.0,1.0,711.942,245.902,-0.005,11.46,0.0,80.0,55.0,1.4,1214.125,1293.715,1583.785,139.867,54.023,74.876,74.671,74.643,50.535,1.36,1.768,0.301,63.993,51.086,88.667,45.21,70.752,73.464,133.924,113.518,132.269,33.896,57.274,40.6,-10.852,110.0,110.0,71.188,73.875,55.281,56.406,0.0,34.5,72.0,70.0,1000.0,200.0,0.107,206.0,92.688,78.563,-0.026,72.313,75.25,57.0,58.219,0.0,34.906,72.0,70.0,1000.0,200.0,0.083,316.75,76.563,75.563,0.0,72.375,73.375,56.0,57.219,0.0,31.406,72.0,70.0,1000.0,200.0,0.088,326.0,92.438,78.75,0.0,72.625,74.875,54.969,56.719,0.0,37.656,72.0,70.0,1000.0,200.0,0.108,362.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.665,11.752,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,524.5,530.5,303.0,522.0,526.5,519.5,-0.0,3.286,0.0,10.676,0.712,0.246,-0.053,0.0,0.0,-0.001
9062007,840,1.0,1.0,1.0,1.0,100.0,32.945,40.0,40.0,40.0,1.0,1.0,718.967,244.731,-0.005,11.386,0.0,80.0,55.0,1.4,1220.5,1288.178,1563.658,144.158,53.917,74.876,74.78,74.533,50.426,1.372,1.758,0.312,63.989,51.194,88.917,44.985,70.927,73.464,133.556,113.518,131.973,33.751,57.169,40.381,-10.852,110.0,110.0,71.375,73.938,55.094,56.313,0.0,35.656,72.0,70.0,1000.0,200.0,0.1,197.375,92.375,78.375,-0.027,72.313,75.063,56.938,58.219,0.0,33.781,72.0,70.0,1000.0,200.0,0.088,328.5,76.563,75.813,0.0,72.25,73.5,55.688,57.156,0.0,31.813,72.0,70.0,1000.0,200.0,0.088,326.0,92.0,78.75,0.0,72.625,74.813,54.906,56.531,0.0,38.688,72.0,70.0,1000.0,200.0,0.111,363.75,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.65,11.747,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,524.0,530.5,303.0,521.5,526.5,519.5,-0.0,3.224,0.0,10.491,0.719,0.245,-0.055,0.0,0.0,-0.001
9062007,841,1.0,1.0,1.0,1.0,100.0,31.478,40.0,40.0,40.0,1.0,1.0,720.138,248.244,-0.005,11.401,0.0,80.0,55.0,1.4,1209.875,1304.795,1569.145,142.728,53.81,74.768,74.671,74.533,50.208,1.372,1.797,0.297,64.055,51.189,89.084,44.928,70.927,73.356,133.187,113.412,131.457,33.605,56.96,40.162,-10.852,110.0,110.0,71.313,73.75,55.094,56.063,0.0,35.438,72.0,70.0,1000.0,200.0,0.101,200.75,91.875,78.188,-0.026,72.313,74.813,56.625,58.094,0.0,33.469,72.0,70.0,1000.0,200.0,0.092,333.75,76.563,75.813,0.0,72.375,73.375,55.688,57.0,0.0,32.406,72.0,70.0,1000.0,200.0,0.088,325.0,91.75,78.625,0.0,72.625,74.813,54.781,56.531,0.0,38.75,72.0,70.0,1000.0,200.0,0.113,364.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.663,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,524.0,530.5,303.0,520.5,526.0,519.5,-0.0,3.201,0.0,10.389,0.72,0.248,-0.052,0.0,0.0,-0.001
9062007,842,1.0,1.0,1.0,1.0,100.0,29.814,40.0,40.0,40.0,1.0,1.0,744.728,249.414,-0.005,11.416,0.0,80.0,55.0,1.4,1221.125,1336.699,1587.446,159.894,53.704,74.768,74.563,74.533,50.317,1.364,1.79,0.315,64.126,51.292,89.696,44.731,70.927,73.356,132.744,113.305,131.457,33.315,57.064,39.652,-10.852,110.0,110.0,71.313,73.875,55.031,55.906,0.0,35.313,72.0,70.0,1000.0,200.0,0.102,199.5,91.438,78.125,-0.026,72.313,74.813,56.625,58.094,0.0,33.375,72.0,70.0,1000.0,200.0,0.091,330.25,76.563,75.813,0.0,72.375,73.188,55.563,56.844,0.0,31.516,72.0,70.0,1000.0,200.0,0.095,334.75,91.375,78.625,0.0,72.625,74.875,54.781,56.25,0.0,38.125,72.0,70.0,1000.0,200.0,0.119,378.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.662,11.755,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,523.5,531.0,302.75,520.5,526.0,519.0,-0.0,3.046,0.0,10.055,0.745,0.249,-0.05,0.0,0.0,-0.001
9062007,843,1.0,1.0,1.0,1.0,100.0,28.96,40.0,40.0,40.0,1.0,1.0,725.993,248.244,-0.005,11.519,0.0,80.0,55.0,1.4,1231.25,1307.567,1585.615,148.45,53.917,74.768,74.671,74.533,50.644,1.383,1.797,0.312,64.188,51.281,90.641,44.675,70.927,73.249,132.744,113.305,131.457,33.169,57.484,38.996,-10.867,110.0,110.0,71.188,73.938,55.094,56.0,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,196.375,91.125,77.875,-0.027,72.313,74.75,56.5,58.0,0.0,34.25,72.0,70.0,1000.0,200.0,0.093,333.0,76.563,75.813,0.0,72.25,73.0,55.563,56.844,0.0,32.25,72.0,70.0,1000.0,200.0,0.091,327.5,91.188,78.625,0.0,72.625,74.375,54.781,56.25,0.0,39.219,72.0,70.0,1000.0,200.0,0.117,375.75,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.663,11.749,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,523.5,531.0,303.0,520.5,525.5,519.0,-0.0,2.76,0.0,9.329,0.726,0.248,-0.052,0.0,0.0,-0.001
9062007,844,1.0,1.0,1.0,1.0,100.0,28.398,40.0,40.0,40.0,1.0,1.0,730.677,250.585,-0.005,11.446,0.0,80.0,55.0,1.4,1257.5,1332.534,1598.433,167.048,54.13,74.768,74.563,74.423,51.188,1.356,1.783,0.323,64.296,51.401,91.253,44.816,70.927,73.249,132.597,113.199,131.383,33.024,58.113,38.777,-10.852,110.0,110.0,71.313,74.063,55.219,56.063,0.0,34.875,72.0,70.0,1000.0,200.0,0.106,202.5,90.625,77.875,-0.026,72.188,74.688,56.5,58.0,0.0,33.844,72.0,70.0,1000.0,200.0,0.092,332.0,76.563,75.813,0.0,72.25,73.0,55.688,56.844,0.0,31.484,72.0,70.0,1000.0,200.0,0.098,342.0,90.75,78.625,0.0,72.438,74.375,54.906,56.25,0.0,38.656,72.0,70.0,1000.0,200.0,0.119,377.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.662,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.5,523.5,531.5,303.0,519.5,525.5,519.0,-0.0,2.625,0.0,9.153,0.731,0.251,-0.048,0.0,0.0,-0.001
9062007,845,1.0,1.0,1.0,1.0,100.0,28.262,40.0,40.0,40.0,1.0,1.0,737.703,249.414,-0.005,11.431,0.0,80.0,55.0,1.4,1257.5,1332.534,1594.77,157.033,54.45,74.661,74.454,74.423,51.623,1.394,1.811,0.308,64.366,51.472,91.169,44.957,71.069,73.249,132.523,113.305,131.383,32.951,58.638,38.704,-10.852,110.0,110.0,71.313,73.875,55.406,56.063,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,196.5,90.188,77.688,-0.026,72.313,74.813,56.5,58.0,0.0,35.0,72.0,70.0,1000.0,200.0,0.092,332.75,76.563,75.813,0.0,72.25,73.125,55.875,56.906,0.0,31.563,72.0,70.0,1000.0,200.0,0.095,340.5,90.563,78.625,0.0,72.438,74.688,55.063,56.406,0.0,38.938,72.0,70.0,1000.0,200.0,0.12,379.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.665,11.751,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.5,523.5,531.5,303.0,520.5,525.5,518.5,-0.0,2.56,0.0,9.141,0.738,0.249,-0.047,0.0,0.0,-0.001
9062007,846,1.0,1.0,1.0,1.0,100.0,27.951,40.0,40.0,40.0,1.0,1.0,751.754,252.927,0.005,11.519,0.0,80.0,55.0,1.4,1232.75,1346.423,1614.925,165.617,54.557,74.661,74.563,74.423,51.732,1.402,1.779,0.304,64.562,51.524,91.169,45.069,71.069,73.142,132.08,112.986,131.087,32.879,58.743,38.485,-10.852,110.0,110.0,71.313,73.938,55.406,56.313,0.0,34.656,72.0,70.0,1000.0,200.0,0.106,205.75,89.813,77.625,-0.026,72.188,74.438,56.625,58.0,0.0,34.969,72.0,70.0,1000.0,200.0,0.091,330.5,76.563,75.813,0.0,72.25,73.0,55.875,56.844,0.0,31.578,72.0,70.0,1000.0,200.0,0.097,343.0,90.25,78.625,0.0,72.438,74.313,55.281,56.531,0.0,39.688,72.0,70.0,1000.0,200.0,0.12,379.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.659,11.747,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,523.5,531.5,303.0,520.0,525.5,518.0,0.0,2.497,0.0,8.976,0.752,0.253,-0.046,0.0,0.0,-0.001
9062007,847,1.0,1.0,1.0,1.0,100.0,28.109,40.0,40.0,40.0,1.0,1.0,741.216,252.927,0.237,11.519,0.0,80.0,55.0,1.4,1245.375,1338.088,1602.097,155.603,54.77,74.661,74.563,74.423,51.95,1.387,1.822,0.308,64.554,51.591,91.253,45.097,71.069,73.142,132.523,112.879,130.94,32.733,59.057,38.485,-10.852,110.0,110.0,71.313,73.75,55.688,56.469,0.0,35.625,72.0,70.0,1000.0,200.0,0.1,197.5,89.5,77.5,-0.026,72.313,74.563,56.625,58.0,0.0,35.25,72.0,70.0,1000.0,200.0,0.092,332.25,76.563,75.813,0.0,72.25,73.0,56.094,56.906,0.0,31.844,72.0,70.0,1000.0,200.0,0.098,343.25,89.938,78.5,0.0,72.438,74.375,55.344,56.625,0.0,40.438,72.0,70.0,1000.0,200.0,0.12,380.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.68,11.775,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,523.0,532.0,303.0,519.0,525.0,518.0,0.019,2.517,0.0,9.211,0.741,0.253,-0.045,0.0,0.0,-0.001
