DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,848,1.0,1.0,1.0,1.0,100.0,28.421,40.0,40.0,40.0,1.0,1.0,763.464,251.756,0.269,11.564,0.0,80.0,55.0,1.4,1245.375,1378.42,1635.097,171.34,54.983,74.661,74.454,74.423,52.168,1.372,1.754,0.308,64.605,51.684,91.364,45.238,71.069,73.249,132.671,112.773,130.792,32.515,59.162,38.339,-10.867,110.0,110.0,71.313,73.75,55.813,56.406,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,197.625,89.0,77.313,-0.026,72.313,74.563,56.688,57.844,0.0,35.094,72.0,70.0,1000.0,200.0,0.099,342.0,76.563,75.813,0.0,72.25,73.125,56.094,56.906,0.0,32.188,72.0,70.0,1000.0,200.0,0.1,346.75,89.625,78.625,0.0,72.625,74.125,55.438,56.625,0.0,39.844,72.0,70.0,1000.0,200.0,0.132,398.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.659,11.752,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.0,523.5,532.0,302.75,520.0,525.0,518.0,0.025,2.527,0.0,9.363,0.763,0.252,-0.044,0.0,0.0,-0.001
9062007,849,1.0,1.0,1.0,1.0,100.0,28.665,40.0,40.0,40.0,1.0,1.0,763.464,256.44,0.3,11.505,0.0,80.0,55.0,1.4,1291.5,1370.066,1624.092,172.77,55.09,74.661,74.454,74.423,52.386,1.383,1.825,0.304,64.697,51.742,91.253,45.435,71.069,73.249,132.818,112.773,129.832,32.442,59.372,38.339,-10.852,110.0,110.0,71.313,73.938,55.906,56.594,0.0,34.688,72.0,70.0,1000.0,200.0,0.108,206.375,88.688,77.188,-0.026,72.313,74.25,56.688,58.094,0.0,35.344,72.0,70.0,1000.0,200.0,0.095,336.75,76.563,75.813,0.0,72.25,73.0,56.156,57.0,0.0,31.906,72.0,70.0,1000.0,200.0,0.1,345.75,89.313,78.5,0.0,72.625,73.938,55.531,56.625,0.0,39.281,72.0,70.0,1000.0,200.0,0.132,398.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.755,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.0,523.0,532.0,303.0,518.5,525.0,517.5,0.045,2.519,0.0,9.432,0.763,0.256,-0.044,0.0,0.0,-0.001
9062007,850,1.0,1.0,1.0,1.0,100.0,28.783,40.0,40.0,40.0,1.0,1.0,758.78,254.098,0.342,11.46,0.0,80.0,55.0,1.4,1283.875,1372.85,1631.428,174.201,55.09,74.553,74.454,74.313,52.277,1.383,1.815,0.315,64.91,51.814,91.086,45.492,71.069,73.142,132.892,112.667,129.315,32.297,59.267,38.267,-10.867,110.0,110.0,71.313,73.875,55.906,56.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.1,198.125,88.313,77.188,-0.026,72.313,74.25,56.938,58.094,0.0,35.375,72.0,70.0,1000.0,200.0,0.102,347.0,76.75,75.813,0.0,72.25,73.0,56.25,57.0,0.0,32.469,72.0,70.0,1000.0,200.0,0.098,344.25,89.063,78.5,0.0,72.625,74.313,55.531,56.719,0.0,40.188,72.0,70.0,1000.0,200.0,0.13,396.25,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.665,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.5,523.0,532.0,302.75,519.5,525.0,517.5,0.06,2.537,0.0,9.512,0.759,0.254,-0.042,0.0,0.0,-0.001
9062007,851,1.0,1.0,1.0,1.0,100.0,29.182,40.0,40.0,40.0,1.0,1.0,761.122,256.44,0.385,11.475,0.0,80.0,55.0,1.4,1282.625,1414.676,1653.45,181.354,55.196,74.661,74.454,74.313,52.386,1.364,1.8,0.308,64.804,51.852,90.975,45.604,71.27,73.142,132.966,112.454,129.611,32.224,59.267,38.194,-10.852,110.0,110.0,71.375,73.938,55.906,56.688,0.0,35.25,72.0,70.0,1000.0,200.0,0.103,202.5,88.125,77.125,-0.027,72.313,74.438,57.0,58.094,0.0,35.0,72.0,70.0,1000.0,200.0,0.104,355.75,76.563,75.813,0.0,72.375,73.0,56.25,57.0,0.0,32.969,72.0,70.0,1000.0,200.0,0.099,343.5,88.813,78.5,0.0,72.438,74.188,55.531,56.719,0.0,40.844,72.0,70.0,1000.0,200.0,0.138,404.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.667,11.751,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.5,523.0,532.5,303.0,519.0,525.0,517.5,0.063,2.533,0.0,9.525,0.761,0.256,-0.043,0.0,0.0,-0.001
9062007,852,1.0,1.0,1.0,1.0,100.0,29.397,40.0,40.0,40.0,1.0,1.0,758.78,257.611,0.406,11.401,0.0,80.0,55.0,1.4,1307.125,1374.242,1629.594,168.478,55.196,74.553,74.346,74.313,52.386,1.387,1.843,0.315,64.856,51.891,90.947,45.745,71.27,73.142,132.892,112.347,130.127,32.224,59.267,38.194,-10.867,110.0,110.0,71.375,74.063,56.0,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.102,199.75,87.813,76.875,-0.026,72.313,74.438,56.938,58.094,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,343.5,76.75,75.813,0.0,72.25,72.938,56.25,57.156,0.0,33.156,72.0,70.0,1000.0,200.0,0.1,347.0,88.5,78.438,0.0,72.438,73.75,55.531,56.813,0.0,41.5,72.0,70.0,1000.0,200.0,0.133,398.25,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.673,11.757,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,523.0,532.5,302.75,519.0,525.0,517.5,0.055,2.517,0.0,9.463,0.759,0.258,-0.041,0.0,0.0,-0.001
9062007,853,1.0,1.0,1.0,1.0,100.0,29.612,40.0,40.0,40.0,1.0,1.0,779.857,258.782,0.437,11.549,0.0,80.0,55.0,1.4,1305.75,1416.072,1649.778,181.354,55.196,74.553,74.346,74.313,52.495,1.402,1.886,0.29,64.92,51.948,91.058,45.83,71.27,73.142,132.892,112.241,130.644,32.152,59.372,38.194,-10.852,110.0,110.0,71.375,73.875,56.0,56.688,0.0,35.781,72.0,70.0,1000.0,200.0,0.1,197.75,87.5,76.75,-0.026,72.313,74.125,56.938,58.094,0.0,35.656,72.0,70.0,1000.0,200.0,0.106,355.75,76.563,75.875,0.0,72.375,72.938,56.25,57.156,0.0,32.594,72.0,70.0,1000.0,200.0,0.107,361.75,88.375,78.5,0.0,72.438,73.25,55.594,56.813,0.0,40.688,72.0,70.0,1000.0,200.0,0.142,408.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.673,11.754,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,522.5,533.0,302.5,519.5,524.5,517.0,0.048,2.564,0.0,9.702,0.78,0.259,-0.041,0.0,0.0,-0.001
9062007,854,1.0,1.0,1.0,1.0,100.0,30.109,40.0,40.0,40.0,1.0,1.0,769.318,258.782,0.427,11.49,0.0,80.0,55.0,1.4,1324.25,1411.883,1658.958,182.785,55.196,74.553,74.346,74.313,52.495,1.353,1.871,0.323,65.098,51.993,91.03,45.914,71.27,73.142,132.818,112.241,131.014,32.152,59.162,38.121,-10.852,110.0,110.0,71.375,73.938,56.219,56.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.1,197.625,87.063,76.625,-0.027,72.313,74.438,57.0,58.094,0.0,37.0,72.0,70.0,1000.0,200.0,0.102,349.5,76.563,75.813,0.0,72.25,73.0,56.469,57.156,0.0,32.969,72.0,70.0,1000.0,200.0,0.109,362.25,88.25,78.438,0.0,72.625,73.25,55.594,56.719,0.0,41.75,72.0,70.0,1000.0,200.0,0.145,415.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.673,11.751,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,522.5,533.0,303.0,519.0,525.0,517.0,0.037,2.539,0.0,9.536,0.769,0.259,-0.041,0.0,0.0,-0.001
9062007,855,1.0,1.0,1.0,1.0,100.0,30.44,40.0,40.0,40.0,1.0,1.0,790.396,263.466,0.427,11.446,0.0,80.0,55.0,1.4,1346.875,1417.468,1660.795,187.078,55.303,74.553,74.346,74.313,52.603,1.375,1.889,0.315,65.234,52.094,91.086,45.971,71.27,73.142,132.671,112.134,131.161,32.079,59.267,38.121,-10.852,110.0,110.0,71.563,74.063,56.219,56.906,0.0,34.25,72.0,70.0,1000.0,200.0,0.11,208.25,86.813,76.625,-0.026,72.313,74.438,56.938,58.094,0.0,36.563,72.0,70.0,1000.0,200.0,0.107,356.25,76.75,75.875,0.0,72.375,72.938,56.469,57.156,0.0,32.906,72.0,70.0,1000.0,200.0,0.111,364.25,87.813,78.5,0.0,72.438,72.75,55.594,56.813,0.0,42.5,72.0,70.0,1000.0,200.0,0.141,410.75,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.658,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,522.5,533.0,302.75,519.5,525.0,517.0,0.031,2.544,0.0,9.616,0.79,0.263,-0.039,0.0,0.0,-0.001
9062007,856,1.0,1.0,1.0,1.0,100.0,31.073,40.0,40.0,40.0,1.0,1.0,803.276,261.124,0.427,11.549,0.0,80.0,55.0,1.4,1346.875,1445.424,1664.468,185.647,55.41,74.553,74.346,74.204,52.603,1.402,1.871,0.312,65.387,52.285,91.086,46.055,71.406,73.142,132.523,112.134,131.309,32.006,59.267,38.194,-10.852,110.0,110.0,71.563,73.938,56.344,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,197.25,86.5,76.5,-0.026,72.313,74.063,57.0,58.094,0.0,36.0,72.0,70.0,1000.0,200.0,0.113,364.25,76.563,75.875,0.0,72.375,72.938,56.563,57.219,0.0,33.281,72.0,70.0,1000.0,200.0,0.111,365.0,87.688,78.438,0.0,72.438,73.063,55.844,56.813,0.0,41.844,72.0,70.0,1000.0,200.0,0.148,420.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.651,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.0,522.5,533.0,302.75,519.5,525.0,517.0,0.025,2.622,0.0,9.937,0.803,0.261,-0.038,0.0,0.0,-0.001
9062007,857,1.0,1.0,1.0,1.0,100.0,31.521,40.0,40.0,40.0,1.0,1.0,795.08,263.466,0.427,11.534,0.0,80.0,55.0,1.4,1344.0,1458.022,1669.979,188.508,55.41,74.446,74.346,74.204,52.603,1.398,1.864,0.315,65.36,52.241,90.947,46.111,71.406,73.142,132.302,112.028,131.309,31.934,59.267,38.048,-10.852,110.0,110.0,71.563,73.938,56.344,56.906,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,197.75,86.188,76.375,-0.026,72.313,74.438,57.0,58.094,0.0,35.469,72.0,70.0,1000.0,200.0,0.11,367.25,76.75,75.813,0.0,72.375,72.813,56.563,57.219,0.0,32.938,72.0,70.0,1000.0,200.0,0.112,366.0,87.563,78.5,0.0,72.438,72.438,55.844,56.813,0.0,41.75,72.0,70.0,1000.0,200.0,0.153,426.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.661,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,522.5,533.5,302.75,518.0,525.0,517.0,0.021,2.58,0.0,9.805,0.795,0.263,-0.037,0.0,0.0,-0.001
9062007,858,1.0,1.0,1.0,1.0,100.0,31.988,40.0,40.0,40.0,1.0,1.0,802.105,263.466,0.427,11.46,0.0,80.0,55.0,1.4,1347.375,1486.056,1677.329,204.248,55.623,74.446,74.237,74.204,52.821,1.379,1.925,0.315,65.434,52.36,91.058,46.28,71.406,73.249,132.228,112.028,131.383,32.006,59.267,38.121,-10.852,110.0,110.0,71.563,74.25,56.344,57.063,0.0,34.844,72.0,70.0,1000.0,200.0,0.106,206.0,85.875,76.313,-0.026,72.313,74.125,57.0,58.094,0.0,36.5,72.0,70.0,1000.0,200.0,0.113,366.25,76.75,75.875,0.0,72.375,72.938,56.563,57.219,0.0,34.188,72.0,70.0,1000.0,200.0,0.11,364.5,87.25,78.438,0.0,72.438,73.063,55.844,57.0,0.0,41.094,72.0,70.0,1000.0,200.0,0.159,436.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.647,11.732,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.5,522.5,533.5,302.75,518.5,525.0,517.0,0.018,2.571,0.0,9.744,0.802,0.263,-0.036,0.0,0.0,-0.001
9062007,859,1.0,1.0,1.0,1.0,100.0,32.786,40.0,40.0,40.0,1.0,1.0,813.815,266.979,0.416,11.416,0.0,80.0,55.0,1.4,1360.25,1474.836,1693.874,199.955,55.516,74.446,74.237,74.204,52.712,1.356,1.91,0.319,65.599,52.466,91.03,46.337,71.406,73.142,132.007,111.922,131.309,31.934,59.372,38.121,-10.852,110.0,110.0,71.563,74.063,56.406,57.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.102,198.875,85.625,76.125,-0.026,72.313,74.438,57.0,58.094,0.0,36.313,72.0,70.0,1000.0,200.0,0.117,371.25,76.75,75.875,0.0,72.25,73.0,56.563,57.438,0.0,35.0,72.0,70.0,1000.0,200.0,0.111,365.0,87.063,78.438,0.0,72.438,73.313,55.906,57.0,0.0,41.781,72.0,70.0,1000.0,200.0,0.158,437.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.662,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,522.5,534.0,302.5,518.5,525.0,516.5,0.014,2.574,0.0,9.821,0.814,0.267,-0.036,0.0,0.0,-0.001
9062007,900,1.0,1.0,1.0,1.0,100.0,33.652,40.0,40.0,40.0,1.0,1.0,824.353,268.15,0.395,11.49,0.0,80.0,55.0,1.4,1374.5,1491.669,1704.91,209.972,55.623,74.446,74.237,74.204,52.821,1.36,1.882,0.315,65.62,52.487,91.058,46.506,71.406,73.142,131.638,112.028,131.235,31.934,59.267,38.121,-10.852,110.0,110.0,71.688,74.438,56.5,57.063,0.0,35.719,72.0,70.0,1000.0,200.0,0.1,198.0,85.375,76.0,-0.026,72.313,74.25,57.094,58.156,0.0,35.875,72.0,70.0,1000.0,200.0,0.119,380.0,76.75,75.875,0.0,72.25,72.938,56.688,57.219,0.0,34.219,72.0,70.0,1000.0,200.0,0.116,376.25,87.0,78.313,0.0,72.438,73.25,55.906,57.0,0.0,41.688,72.0,70.0,1000.0,200.0,0.161,438.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.637,11.726,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.0,534.0,302.5,518.0,525.0,516.5,0.008,2.601,0.0,9.885,0.824,0.268,-0.036,0.0,0.0,-0.001
9062007,901,1.0,1.0,1.0,1.0,100.0,34.391,40.0,40.0,40.0,1.0,1.0,827.866,268.15,0.406,11.46,0.0,80.0,55.0,1.4,1382.875,1507.117,1706.75,207.11,55.623,74.446,74.237,74.204,52.93,1.372,1.896,0.312,65.711,52.54,90.919,46.449,71.387,73.035,131.195,111.922,131.087,32.006,59.477,38.121,-10.867,110.0,110.0,71.563,74.375,56.5,57.063,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,198.125,85.063,76.0,-0.026,72.313,74.063,57.094,58.156,0.0,36.0,72.0,70.0,1000.0,200.0,0.121,381.25,76.75,75.875,0.0,72.375,72.813,56.688,57.438,0.0,34.031,72.0,70.0,1000.0,200.0,0.117,377.0,86.688,78.438,0.0,72.438,73.938,55.906,57.094,0.0,43.469,72.0,70.0,1000.0,200.0,0.161,439.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.642,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,534.5,302.75,517.5,525.0,516.5,0.002,2.551,0.0,9.744,0.828,0.268,-0.034,0.0,0.0,-0.001
9062007,902,1.0,1.0,1.0,1.0,100.0,35.422,40.0,40.0,40.0,1.0,1.0,830.208,266.979,0.395,11.416,0.0,80.0,55.0,1.4,1389.75,1504.307,1703.07,214.265,55.729,74.446,74.237,74.204,53.039,1.33,1.85,0.304,65.778,52.551,90.975,46.534,71.387,73.035,130.605,111.922,130.94,31.934,59.477,38.121,-10.852,110.0,110.0,71.688,74.063,56.5,57.063,0.0,34.438,72.0,70.0,1000.0,200.0,0.109,208.0,84.75,75.875,-0.026,72.313,74.063,57.094,58.156,0.0,36.469,72.0,70.0,1000.0,200.0,0.12,380.25,76.75,75.813,0.0,72.375,72.813,56.688,57.438,0.0,34.0,72.0,70.0,1000.0,200.0,0.119,379.5,86.438,78.313,0.0,72.438,73.25,56.0,57.094,0.0,43.406,72.0,70.0,1000.0,200.0,0.159,439.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.638,11.729,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,534.5,302.75,519.0,525.0,516.5,-0.007,2.564,0.0,9.821,0.83,0.267,-0.034,0.0,0.0,-0.001
9062007,903,1.0,1.0,1.0,1.0,100.0,36.492,40.0,40.0,40.0,1.0,1.0,822.012,266.979,0.385,11.475,0.0,80.0,55.0,1.4,1413.625,1484.653,1690.197,199.955,55.836,74.339,74.129,74.204,53.039,1.383,1.896,0.315,65.823,52.645,91.03,46.787,71.387,73.035,130.089,111.922,130.718,31.861,59.477,38.121,-10.852,110.0,110.0,71.688,74.438,56.5,57.219,0.0,35.313,72.0,70.0,1000.0,200.0,0.103,199.875,84.563,75.813,-0.026,72.313,74.125,57.219,58.156,0.0,37.0,72.0,70.0,1000.0,200.0,0.119,379.25,76.75,75.813,0.0,72.375,72.563,56.781,57.438,0.0,35.531,72.0,70.0,1000.0,200.0,0.116,376.5,86.375,78.438,0.0,72.625,73.625,56.156,57.188,0.0,43.719,72.0,70.0,1000.0,200.0,0.162,442.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.637,11.724,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,534.5,302.5,518.0,525.0,516.5,-0.013,2.601,0.0,9.988,0.822,0.267,-0.033,0.0,0.0,-0.001
9062007,904,1.0,1.0,1.0,1.0,100.0,37.331,40.0,40.0,40.0,1.0,1.0,843.089,270.492,0.385,11.534,0.0,80.0,55.0,1.4,1422.25,1514.144,1712.27,211.403,55.836,74.339,74.129,74.204,53.039,1.383,1.907,0.323,66.017,52.819,90.836,46.928,71.387,73.035,129.868,111.922,130.57,31.934,59.477,38.412,-10.852,110.0,110.0,71.688,74.25,56.594,57.219,0.0,35.625,72.0,70.0,1000.0,200.0,0.101,198.75,84.313,75.813,-0.026,72.313,74.063,57.219,58.219,0.0,36.656,72.0,70.0,1000.0,200.0,0.123,384.0,76.75,75.875,0.0,72.25,72.813,56.781,57.563,0.0,35.75,72.0,70.0,1000.0,200.0,0.117,374.25,86.063,78.438,0.0,72.438,73.313,56.156,57.188,0.0,43.281,72.0,70.0,1000.0,200.0,0.175,459.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.645,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,534.5,302.75,518.0,525.0,516.5,-0.015,2.713,0.0,10.389,0.843,0.27,-0.032,0.0,0.0,-0.001
9062007,905,1.0,1.0,1.0,1.0,100.0,37.993,40.0,40.0,40.0,1.0,1.0,838.405,271.663,0.353,11.431,0.0,80.0,55.0,1.4,1416.75,1516.956,1725.154,209.972,55.729,74.339,74.02,74.094,52.93,1.318,1.886,0.308,66.024,52.827,90.307,47.069,71.387,73.035,129.647,111.815,130.275,31.934,59.267,38.777,-10.852,110.0,110.0,71.688,74.563,56.594,57.219,0.0,35.781,72.0,70.0,1000.0,200.0,0.101,198.375,84.063,75.688,-0.026,72.313,73.875,57.094,58.219,0.0,37.188,72.0,70.0,1000.0,200.0,0.123,383.25,76.75,75.875,0.0,72.25,72.813,56.781,57.563,0.0,34.969,72.0,70.0,1000.0,200.0,0.121,383.75,85.875,78.313,0.0,72.625,72.125,56.156,57.188,0.0,44.375,72.0,70.0,1000.0,200.0,0.175,457.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.635,11.727,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,522.5,535.0,302.75,517.5,525.0,516.0,-0.012,2.862,0.0,10.876,0.838,0.272,-0.032,0.0,0.0,-0.001
9062007,906,1.0,1.0,1.0,1.0,100.0,38.585,40.0,40.0,40.0,1.0,1.0,861.824,271.663,0.353,11.505,0.0,80.0,55.0,1.4,1416.75,1543.695,1725.154,221.421,55.623,74.339,74.02,74.094,52.603,1.375,1.939,0.319,66.263,52.999,90.029,47.153,71.471,73.142,129.352,111.815,129.906,31.788,59.057,38.923,-10.852,110.0,110.0,71.75,74.625,56.5,57.219,0.0,35.938,72.0,70.0,1000.0,200.0,0.1,198.25,83.75,75.5,-0.026,72.563,74.125,57.094,58.156,0.0,37.625,72.0,70.0,1000.0,200.0,0.123,384.5,76.75,75.875,0.0,72.375,72.813,56.688,57.438,0.0,34.875,72.0,70.0,1000.0,200.0,0.123,387.5,85.75,78.313,0.0,72.625,71.813,55.906,57.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.187,469.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.643,11.734,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,522.5,535.0,302.75,519.0,525.0,516.0,-0.011,3.01,0.0,11.414,0.862,0.272,-0.031,0.0,0.0,-0.001
9062007,907,1.0,1.0,1.0,1.0,100.0,38.712,40.0,40.0,40.0,1.0,1.0,868.85,275.176,0.321,11.372,0.0,80.0,55.0,1.4,1443.5,1553.558,1730.678,222.852,55.41,74.231,73.911,73.984,52.386,1.36,1.95,0.308,66.368,53.103,90.057,47.125,71.471,73.035,129.72,111.815,129.611,31.934,58.428,38.923,-10.852,110.0,110.0,71.75,74.438,56.406,57.063,0.0,35.313,72.0,70.0,1000.0,200.0,0.103,203.75,83.563,75.375,-0.026,72.563,73.563,57.094,58.156,0.0,38.531,72.0,70.0,1000.0,200.0,0.123,383.75,76.75,75.875,0.0,72.375,72.813,56.563,57.438,0.0,34.781,72.0,70.0,1000.0,200.0,0.129,394.25,85.563,78.313,0.0,72.625,71.375,55.906,57.0,0.0,43.906,72.0,70.0,1000.0,200.0,0.188,474.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.634,11.722,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,523.0,535.0,302.75,518.5,525.0,516.5,0.002,3.0,0.0,11.051,0.869,0.275,-0.031,0.0,0.0,-0.001
9062007,908,1.0,1.0,1.0,1.0,100.0,38.908,40.0,40.0,40.0,1.0,1.0,873.534,278.689,0.29,11.505,0.0,80.0,55.0,1.4,1460.5,1584.601,1749.099,231.439,55.303,74.231,73.911,73.984,52.386,1.383,1.918,0.319,66.49,53.179,90.224,47.069,71.471,73.035,129.794,111.815,129.315,31.934,58.428,38.996,-10.852,110.0,110.0,71.75,74.563,56.344,57.063,0.0,35.406,72.0,70.0,1000.0,200.0,0.103,200.0,83.375,75.375,-0.026,72.563,73.5,57.0,58.094,0.0,38.5,72.0,70.0,1000.0,200.0,0.137,403.0,76.75,75.875,0.0,72.375,72.938,56.469,57.219,0.0,35.188,72.0,70.0,1000.0,200.0,0.13,394.75,85.375,78.313,0.0,72.625,71.375,55.844,56.813,0.0,43.938,72.0,70.0,1000.0,200.0,0.191,478.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.662,11.755,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,522.5,535.5,303.0,519.5,525.5,516.5,0.008,3.067,0.0,11.297,0.874,0.279,-0.03,0.0,0.0,-0.001
9062007,909,1.0,1.0,1.0,1.0,100.0,39.276,40.0,40.0,40.0,1.0,1.0,880.559,278.689,0.269,11.446,0.0,80.0,55.0,1.4,1468.0,1598.733,1762.0,237.164,55.303,74.124,73.803,73.874,52.168,1.375,1.939,0.319,66.575,53.254,90.14,47.097,71.471,73.035,129.942,111.709,128.946,32.079,58.218,39.214,-10.852,110.0,110.0,71.75,74.25,56.344,57.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,198.125,83.188,75.375,-0.026,72.563,73.375,57.0,58.094,0.0,38.156,72.0,70.0,1000.0,200.0,0.144,412.5,76.75,75.875,0.0,72.25,72.563,56.469,57.219,0.0,35.125,72.0,70.0,1000.0,200.0,0.13,394.75,85.25,78.313,0.0,72.625,71.188,55.594,56.813,0.0,44.688,72.0,70.0,1000.0,200.0,0.19,478.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.653,11.739,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.0,523.0,535.5,302.5,520.0,525.5,516.0,0.015,3.124,0.0,11.355,0.881,0.279,-0.03,0.0,0.0,-0.001
9062007,910,1.0,1.0,1.0,1.0,100.0,39.289,40.0,40.0,40.0,1.0,1.0,888.756,279.859,0.216,11.534,0.0,80.0,55.0,1.4,1480.75,1611.464,1773.063,238.596,55.196,74.124,73.803,73.874,52.059,1.356,2.01,0.304,66.715,53.336,90.196,47.069,71.471,73.035,130.089,111.709,128.651,32.079,58.218,39.287,-10.852,110.0,110.0,71.75,74.438,56.219,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.101,198.25,82.875,75.188,-0.026,72.563,73.563,56.938,58.094,0.0,38.719,72.0,70.0,1000.0,200.0,0.143,415.5,76.75,75.875,0.0,72.375,72.563,56.469,57.156,0.0,36.25,72.0,70.0,1000.0,200.0,0.13,395.0,85.125,78.313,0.0,72.625,71.0,55.531,56.719,0.0,44.219,72.0,70.0,1000.0,200.0,0.203,493.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.658,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,523.0,535.5,302.75,518.0,525.5,516.5,0.017,3.181,0.0,11.559,0.889,0.28,-0.029,0.0,0.0,-0.001
9062007,911,1.0,1.0,1.0,1.0,100.0,39.494,40.0,40.0,40.0,1.0,1.0,905.149,281.03,0.195,11.49,0.0,80.0,55.0,1.4,1502.0,1635.54,1780.44,250.048,55.196,74.124,73.803,73.764,52.168,1.36,1.989,0.312,66.811,53.334,90.419,46.9,71.471,73.035,130.384,111.709,128.503,32.224,58.113,39.36,-10.852,110.0,110.0,71.75,74.25,56.219,57.0,0.0,34.438,72.0,70.0,1000.0,200.0,0.11,208.125,82.688,75.188,-0.026,72.563,73.563,56.938,58.0,0.0,38.969,72.0,70.0,1000.0,200.0,0.146,418.0,76.75,75.875,0.0,72.375,72.813,56.469,57.156,0.0,35.188,72.0,70.0,1000.0,200.0,0.138,409.0,85.0,78.125,0.0,72.625,71.25,55.531,56.625,0.0,44.969,72.0,70.0,1000.0,200.0,0.201,491.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.642,11.724,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,523.0,535.5,302.75,520.0,525.5,516.5,0.02,3.167,0.0,11.4,0.905,0.281,-0.028,0.0,0.0,-0.001
9062007,912,1.0,1.0,1.0,1.0,100.0,39.679,40.0,40.0,40.0,1.0,1.0,902.807,285.714,0.163,11.519,0.0,80.0,55.0,1.4,1502.0,1612.879,1784.13,241.459,55.09,74.017,73.694,73.764,52.059,1.36,1.957,0.312,66.99,53.484,90.363,46.815,71.471,73.035,130.163,111.709,128.134,32.37,58.113,39.579,-10.867,110.0,110.0,71.875,74.063,56.219,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.101,198.375,82.375,75.188,-0.026,72.563,73.5,56.938,58.0,0.0,39.75,72.0,70.0,1000.0,200.0,0.146,418.0,76.75,75.875,0.0,72.25,72.5,56.25,57.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.14,409.75,84.75,78.125,0.0,72.438,71.188,55.531,56.625,0.0,44.906,72.0,70.0,1000.0,200.0,0.205,495.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.638,11.727,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,523.0,536.0,302.75,519.0,525.5,517.0,0.018,3.226,0.0,11.545,0.903,0.286,-0.027,0.0,0.0,-0.001
9062007,913,1.0,1.0,1.0,1.0,100.0,39.581,40.0,40.0,40.0,1.0,1.0,899.295,284.543,0.142,11.579,0.0,80.0,55.0,1.4,1521.75,1597.319,1780.44,237.164,55.09,74.017,73.694,73.764,51.95,1.356,2.003,0.319,67.07,53.731,90.196,46.928,71.471,73.035,130.605,111.602,128.134,32.442,58.008,39.725,-10.867,110.0,110.0,71.875,74.438,56.219,57.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,197.75,82.25,74.875,-0.026,72.313,73.688,56.938,57.844,0.0,38.25,72.0,70.0,1000.0,200.0,0.148,419.75,76.813,75.875,0.0,72.25,72.563,56.25,57.0,0.0,36.844,72.0,70.0,1000.0,200.0,0.131,399.5,84.688,78.125,0.0,72.438,71.0,55.531,56.625,0.0,44.719,72.0,70.0,1000.0,200.0,0.206,492.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.64,11.734,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,523.0,536.0,302.75,519.5,525.5,517.0,0.018,3.299,0.0,11.724,0.899,0.285,-0.028,0.0,0.0,-0.001
9062007,914,1.0,1.0,1.0,1.0,100.0,39.438,40.0,40.0,40.0,1.0,1.0,919.201,279.859,0.11,11.519,0.0,80.0,55.0,1.4,1517.0,1584.601,1776.751,228.577,55.09,74.017,73.694,73.764,51.95,1.398,2.017,0.315,67.103,53.672,90.085,46.844,71.471,73.035,130.605,111.496,127.986,32.588,57.904,39.798,-10.867,110.0,110.0,71.875,74.438,56.0,56.906,0.0,35.781,72.0,70.0,1000.0,200.0,0.101,199.25,82.063,74.875,-0.026,72.188,73.688,56.938,57.844,0.0,39.656,72.0,70.0,1000.0,200.0,0.136,407.0,76.75,75.938,0.0,72.063,72.5,56.156,57.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.13,395.75,84.563,78.313,0.0,72.438,70.813,55.438,56.625,0.0,44.938,72.0,70.0,1000.0,200.0,0.207,497.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.656,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.0,523.0,536.0,302.75,519.0,526.0,517.0,0.015,3.281,0.0,11.546,0.919,0.28,-0.027,0.0,0.0,-0.001
9062007,915,1.0,1.0,1.0,1.0,100.0,39.439,40.0,40.0,40.0,1.0,1.0,900.466,282.201,-0.005,11.579,0.0,80.0,55.0,1.4,1510.875,1591.666,1763.843,231.439,54.983,74.017,73.694,73.655,51.95,1.398,2.021,0.312,67.115,53.701,90.307,46.872,71.471,73.035,130.532,111.389,127.838,32.661,57.904,39.871,-10.852,110.0,110.0,71.938,74.375,56.0,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.102,198.75,82.0,74.813,-0.026,72.188,73.688,56.688,57.844,0.0,40.0,72.0,70.0,1000.0,200.0,0.137,405.5,76.75,75.875,0.0,72.063,72.5,56.156,56.906,0.0,35.75,72.0,70.0,1000.0,200.0,0.132,397.25,84.375,78.125,0.0,72.438,70.938,55.438,56.531,0.0,44.969,72.0,70.0,1000.0,200.0,0.209,500.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.647,11.743,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,523.0,536.5,303.0,519.5,526.0,517.0,-0.001,3.307,0.0,11.606,0.9,0.282,-0.027,0.0,0.0,-0.001
9062007,916,1.0,1.0,1.0,1.0,100.0,39.44,40.0,40.0,40.0,1.0,1.0,916.859,284.543,-0.005,11.534,0.0,80.0,55.0,1.4,1524.875,1629.872,1791.509,245.753,54.983,74.017,73.586,73.655,51.95,1.368,2.049,0.312,67.306,53.785,90.641,46.844,71.51,73.035,130.458,111.389,127.691,32.806,57.904,39.944,-10.852,110.0,110.0,71.875,74.438,56.0,56.688,0.0,34.469,72.0,70.0,1000.0,200.0,0.111,206.375,81.625,74.813,-0.026,72.313,73.063,56.688,57.844,0.0,39.219,72.0,70.0,1000.0,200.0,0.146,420.25,76.75,75.938,0.0,72.063,72.313,56.094,56.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.14,407.75,84.188,78.125,0.0,72.25,71.0,55.438,56.531,0.0,45.875,72.0,70.0,1000.0,200.0,0.207,497.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.64,11.742,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,523.5,536.0,302.75,518.5,526.0,517.0,-0.001,3.28,0.0,11.445,0.917,0.285,-0.026,0.0,0.0,-0.001
9062007,917,1.0,1.0,1.0,1.0,100.0,39.693,40.0,40.0,40.0,1.0,1.0,905.149,286.885,-0.005,11.519,0.0,80.0,55.0,1.4,1524.875,1598.733,1795.2,234.302,55.09,74.017,73.586,73.655,51.95,1.398,2.035,0.319,67.284,53.875,90.502,46.844,71.51,73.035,130.015,111.177,127.248,32.806,58.008,40.017,-10.852,110.0,110.0,71.875,74.063,56.0,56.906,0.0,35.313,72.0,70.0,1000.0,200.0,0.103,200.375,81.563,74.688,-0.026,72.188,73.313,56.688,57.656,0.0,38.125,72.0,70.0,1000.0,200.0,0.149,422.25,76.75,75.875,0.0,72.063,72.5,56.156,56.906,0.0,35.313,72.0,70.0,1000.0,200.0,0.135,402.75,84.063,78.125,0.0,72.25,70.938,55.438,56.406,0.0,45.5,72.0,70.0,1000.0,200.0,0.205,491.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.637,11.734,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.5,523.5,536.5,302.75,519.0,526.0,517.0,-0.001,3.296,0.0,11.547,0.905,0.287,-0.026,0.0,0.0,-0.001
9062007,918,1.0,1.0,1.0,1.0,100.0,39.77,40.0,40.0,40.0,1.0,1.0,916.859,286.885,-0.005,11.667,0.0,80.0,55.0,1.4,1508.0,1612.879,1782.285,241.459,55.09,73.909,73.586,73.655,51.95,1.398,1.996,0.319,67.421,53.896,90.502,46.844,71.51,73.035,129.647,111.283,127.1,33.024,58.008,40.089,-10.852,110.0,110.0,71.938,74.438,56.0,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.102,199.5,81.313,74.625,-0.026,72.313,73.313,56.688,57.656,0.0,38.844,72.0,70.0,1000.0,200.0,0.147,420.25,76.813,75.875,0.0,72.063,72.5,56.156,56.906,0.0,35.781,72.0,70.0,1000.0,200.0,0.133,398.75,84.063,78.125,0.0,72.438,70.625,55.344,56.531,0.0,45.188,72.0,70.0,1000.0,200.0,0.207,497.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.64,11.743,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.0,523.5,536.5,303.0,519.0,526.0,517.5,-0.001,3.299,0.0,11.457,0.917,0.287,-0.025,0.0,0.0,-0.001
9062007,919,1.0,1.0,1.0,1.0,100.0,39.608,40.0,40.0,40.0,1.0,1.0,918.03,286.885,-0.005,11.46,0.0,80.0,55.0,1.4,1518.0,1604.39,1791.509,238.596,54.983,73.909,73.477,73.655,51.95,1.383,2.021,0.312,67.349,53.885,90.502,46.787,71.51,73.035,129.425,111.07,126.805,33.024,58.008,40.162,-10.867,110.0,110.0,71.875,74.875,56.0,56.906,0.0,35.594,72.0,70.0,1000.0,200.0,0.101,198.75,81.0,74.625,-0.026,72.188,73.5,56.688,57.656,0.0,38.75,72.0,70.0,1000.0,200.0,0.149,422.25,76.813,75.938,0.0,72.0,72.5,56.156,57.0,0.0,35.0,72.0,70.0,1000.0,200.0,0.133,399.75,83.75,78.0,0.0,72.438,70.938,55.438,56.406,0.0,45.406,72.0,70.0,1000.0,200.0,0.208,498.75,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.625,11.718,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,519.0,523.5,536.5,302.75,519.5,526.0,517.5,-0.001,3.274,0.0,11.37,0.918,0.287,-0.024,0.0,0.0,-0.001
9062007,920,1.0,1.0,1.0,1.0,100.0,39.929,40.0,40.0,40.0,1.0,1.0,923.885,286.885,-0.005,11.564,0.0,80.0,55.0,1.4,1523.625,1628.455,1800.737,244.322,55.09,73.909,73.477,73.655,52.059,1.375,1.999,0.326,67.41,53.96,90.558,46.815,71.51,73.035,129.425,111.07,126.952,33.169,58.113,40.308,-10.852,110.0,110.0,71.875,74.375,55.906,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.101,198.875,80.938,74.625,-0.026,72.188,73.313,56.688,57.844,0.0,39.0,72.0,70.0,1000.0,200.0,0.148,422.25,76.813,75.938,0.0,72.0,72.5,56.156,56.906,0.0,34.656,72.0,70.0,1000.0,200.0,0.133,400.0,83.688,78.125,0.0,72.25,70.625,55.438,56.406,0.0,45.375,72.0,70.0,1000.0,200.0,0.22,514.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.64,11.734,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.0,524.0,536.5,302.75,519.0,526.0,517.5,-0.001,3.31,0.0,11.475,0.924,0.287,-0.024,0.0,0.0,-0.001
9062007,921,1.0,1.0,1.0,1.0,100.0,39.794,40.0,40.0,40.0,1.0,1.0,919.201,286.885,-0.005,11.519,0.0,80.0,55.0,1.4,1506.5,1621.373,1787.819,238.596,54.983,73.909,73.477,73.545,51.95,1.402,2.053,0.319,67.478,53.947,90.363,46.928,71.601,73.035,129.13,110.964,126.878,33.242,58.008,40.308,-10.852,110.0,110.0,71.875,74.375,56.0,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.102,199.75,80.875,74.5,-0.026,72.563,73.313,56.625,57.656,0.0,38.938,72.0,70.0,1000.0,200.0,0.15,424.25,76.813,75.938,0.0,72.063,72.438,56.156,56.906,0.0,34.875,72.0,70.0,1000.0,200.0,0.131,399.0,83.563,78.0,0.0,72.188,70.375,55.438,56.406,0.0,46.438,72.0,70.0,1000.0,200.0,0.204,493.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.722,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.0,524.0,536.5,302.75,520.5,525.5,517.5,-0.001,3.286,0.0,11.313,0.919,0.287,-0.024,0.0,0.0,-0.001
9062007,922,1.0,1.0,1.0,1.0,100.0,40.32,40.0,40.0,40.0,1.0,1.0,928.569,290.398,-0.005,11.505,0.0,80.0,55.0,1.4,1539.875,1652.559,1806.275,247.185,55.196,73.802,73.477,73.545,51.95,1.356,2.067,0.319,67.587,54.051,90.669,46.928,71.601,73.035,128.983,110.964,127.026,33.46,58.008,40.527,-10.852,110.0,110.0,71.875,74.563,56.219,56.688,0.0,35.813,72.0,70.0,1000.0,200.0,0.101,198.625,80.563,74.313,-0.026,72.625,73.0,56.625,57.656,0.0,40.625,72.0,70.0,1000.0,200.0,0.163,442.0,76.813,75.938,0.0,72.063,72.438,56.094,56.844,0.0,35.0,72.0,70.0,1000.0,200.0,0.134,403.25,83.5,78.0,0.0,72.25,70.813,55.438,56.406,0.0,45.031,72.0,70.0,1000.0,200.0,0.214,508.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.637,11.727,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,519.5,524.0,537.0,302.75,520.5,526.0,517.5,-0.001,3.312,0.0,11.3,0.929,0.29,-0.024,0.0,0.0,-0.001
9062007,923,1.0,1.0,1.0,1.0,100.0,40.194,40.0,40.0,40.0,1.0,1.0,927.398,291.569,-0.005,11.579,0.0,80.0,55.0,1.4,1552.625,1649.721,1817.354,254.343,55.09,73.802,73.477,73.545,52.059,1.356,2.067,0.315,67.588,54.055,90.641,46.815,71.601,73.142,128.688,110.751,126.805,33.387,58.008,40.746,-10.867,110.0,110.0,71.875,74.438,56.0,56.688,0.0,35.813,72.0,70.0,1000.0,200.0,0.101,198.75,80.313,74.313,-0.026,72.625,73.375,56.5,57.531,0.0,41.906,72.0,70.0,1000.0,200.0,0.163,442.75,76.813,75.938,0.0,72.063,72.313,56.156,56.844,0.0,34.969,72.0,70.0,1000.0,200.0,0.135,403.75,83.375,78.0,0.0,72.25,70.625,55.438,56.406,0.0,45.875,72.0,70.0,1000.0,200.0,0.216,506.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.647,11.734,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,519.5,524.0,537.0,302.75,519.0,526.0,518.0,-0.001,3.461,0.0,11.843,0.927,0.292,-0.023,0.0,0.0,-0.001
9062007,924,1.0,1.0,1.0,1.0,100.0,40.293,40.0,40.0,40.0,1.0,1.0,941.449,291.569,-0.005,11.623,0.0,80.0,55.0,1.4,1552.625,1666.756,1804.429,251.479,55.09,73.802,73.477,73.545,52.059,1.353,2.102,0.315,67.718,54.144,90.752,46.844,71.601,73.035,128.54,110.644,126.731,33.605,58.008,40.819,-10.852,110.0,110.0,71.875,74.25,56.0,56.906,0.0,34.781,72.0,70.0,1000.0,200.0,0.106,206.75,80.25,74.188,-0.026,72.75,73.375,56.625,57.531,0.0,41.875,72.0,70.0,1000.0,200.0,0.176,458.75,76.813,75.938,0.0,72.0,72.438,56.156,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.127,393.25,83.188,78.0,0.0,72.25,70.625,55.438,56.406,0.0,45.656,72.0,70.0,1000.0,200.0,0.219,512.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.601,11.702,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,519.5,524.0,537.0,302.75,520.5,526.0,518.0,-0.001,3.436,0.0,11.653,0.941,0.292,-0.023,0.0,0.0,-0.001
9062007,925,1.0,1.0,1.0,1.0,100.0,40.673,40.0,40.0,40.0,1.0,1.0,936.765,290.398,-0.005,11.593,0.0,80.0,55.0,1.4,1574.25,1638.375,1804.429,247.185,55.196,73.802,73.369,73.545,52.168,1.41,2.017,0.319,67.692,54.155,90.641,47.041,71.601,73.142,128.245,110.644,126.657,33.678,58.113,40.965,-10.867,110.0,110.0,71.938,74.563,56.0,56.906,0.0,35.281,72.0,70.0,1000.0,200.0,0.103,200.375,80.125,74.188,-0.026,72.625,73.0,56.625,57.531,0.0,41.719,72.0,70.0,1000.0,200.0,0.176,458.75,76.813,75.938,0.0,72.0,72.438,56.156,56.906,0.0,36.094,72.0,70.0,1000.0,200.0,0.124,387.25,83.063,78.0,0.0,72.25,70.625,55.438,56.531,0.0,47.156,72.0,70.0,1000.0,200.0,0.212,502.25,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.65,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,524.0,537.0,302.75,520.0,526.0,518.0,-0.0,3.457,0.0,11.74,0.937,0.29,-0.023,0.0,0.0,-0.001
9062007,926,1.0,1.0,1.0,1.0,100.0,40.896,40.0,40.0,40.0,1.0,1.0,956.672,295.082,-0.005,11.534,0.0,80.0,55.0,1.4,1565.875,1686.656,1828.436,261.501,55.196,73.802,73.369,73.545,52.168,1.368,2.074,0.326,67.831,54.199,90.697,47.125,71.601,73.142,128.171,110.432,126.583,33.751,58.008,41.11,-10.867,110.0,110.0,72.188,74.625,56.0,56.906,0.0,35.656,72.0,70.0,1000.0,200.0,0.101,198.125,79.813,74.188,-0.026,72.625,72.75,56.625,57.531,0.0,42.063,72.0,70.0,1000.0,200.0,0.182,470.25,76.813,75.938,0.0,72.0,72.313,56.156,56.906,0.0,35.156,72.0,70.0,1000.0,200.0,0.131,398.5,83.0,78.0,0.0,72.25,70.625,55.531,56.406,0.0,45.906,72.0,70.0,1000.0,200.0,0.221,514.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.724,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.5,524.5,537.0,302.75,519.0,525.5,518.0,-0.0,3.499,0.0,11.796,0.957,0.295,-0.021,0.0,0.0,-0.001
9062007,927,1.0,1.0,1.0,1.0,100.0,41.11,40.0,40.0,40.0,1.0,1.0,966.039,291.569,-0.005,11.593,0.0,80.0,55.0,1.4,1578.75,1685.233,1826.589,260.069,55.196,73.802,73.369,73.435,52.168,1.383,2.081,0.308,67.957,54.29,90.724,47.097,71.614,73.142,127.729,110.325,126.435,33.823,58.008,41.183,-10.852,110.0,110.0,72.188,74.563,56.219,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,198.0,79.688,74.063,-0.026,72.625,72.688,56.625,57.531,0.0,42.781,72.0,70.0,1000.0,200.0,0.192,476.5,76.813,75.938,0.0,72.063,72.438,56.156,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.133,400.0,82.875,78.0,0.0,72.063,71.0,55.531,56.531,0.0,46.188,72.0,70.0,1000.0,200.0,0.221,515.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.629,11.713,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,520.5,524.5,537.0,302.75,520.0,526.0,518.0,-0.0,3.528,0.0,11.857,0.966,0.292,-0.021,0.0,0.0,-0.001
9062007,928,1.0,1.0,1.0,1.0,100.0,41.307,40.0,40.0,40.0,1.0,1.0,962.526,295.082,-0.005,11.564,0.0,80.0,55.0,1.4,1599.875,1692.346,1832.131,260.069,55.196,73.695,73.369,73.545,52.168,1.326,2.092,0.323,68.151,54.438,90.669,47.153,71.614,73.142,127.508,110.325,126.288,33.896,57.904,41.402,-10.867,110.0,110.0,71.938,74.875,56.219,56.906,0.0,34.344,72.0,70.0,1000.0,200.0,0.113,210.625,79.625,74.063,-0.026,72.75,72.375,56.625,57.531,0.0,43.594,72.0,70.0,1000.0,200.0,0.194,480.0,76.813,75.938,0.0,72.063,72.563,56.156,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.129,396.25,82.813,78.0,0.0,72.188,70.938,55.438,56.531,0.0,45.563,72.0,70.0,1000.0,200.0,0.222,516.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.618,11.714,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,520.5,524.5,537.0,302.75,520.5,526.0,518.0,-0.0,3.615,0.0,12.062,0.963,0.295,-0.021,0.0,0.0,-0.001
9062007,929,1.0,1.0,1.0,1.0,100.0,41.522,40.0,40.0,40.0,1.0,1.0,959.013,293.911,-0.005,11.505,0.0,80.0,55.0,1.4,1599.875,1690.923,1824.742,260.069,55.196,73.802,73.369,73.545,52.168,1.356,2.124,0.323,68.141,54.473,90.502,47.153,71.614,73.142,127.065,110.112,126.066,33.969,57.904,41.475,-10.852,110.0,110.0,72.188,74.375,56.219,56.688,0.0,35.406,72.0,70.0,1000.0,200.0,0.101,198.875,79.5,74.063,-0.026,72.75,72.188,56.625,57.5,0.0,42.938,72.0,70.0,1000.0,200.0,0.199,491.0,76.813,75.938,0.0,72.063,72.313,56.156,56.906,0.0,35.406,72.0,70.0,1000.0,200.0,0.134,402.0,82.813,77.938,0.0,72.188,70.938,55.531,56.531,0.0,46.938,72.0,70.0,1000.0,200.0,0.215,505.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.618,11.705,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,520.5,525.0,537.0,302.75,521.5,526.0,518.0,-0.0,3.608,0.0,12.0,0.959,0.294,-0.021,0.0,0.0,-0.001
9062007,930,1.0,1.0,1.0,1.0,100.0,41.521,40.0,40.0,40.0,1.0,1.0,981.262,297.424,-0.005,11.579,0.0,80.0,55.0,1.4,1594.75,1705.157,1839.522,267.229,55.196,73.695,73.369,73.435,52.168,1.372,2.109,0.323,68.258,54.52,90.53,47.125,71.614,73.035,126.918,110.006,126.066,34.187,57.799,41.694,-10.867,110.0,110.0,71.938,74.438,56.0,56.906,0.0,34.469,72.0,70.0,1000.0,200.0,0.111,209.5,79.25,74.063,-0.026,72.625,72.188,56.625,57.5,0.0,43.875,72.0,70.0,1000.0,200.0,0.203,490.0,76.813,75.938,0.0,72.063,72.438,56.156,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.13,397.25,82.625,77.938,0.0,72.25,70.938,55.531,56.531,0.0,46.281,72.0,70.0,1000.0,200.0,0.221,514.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.626,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,525.0,537.0,303.0,522.0,526.5,518.0,-0.0,3.681,0.0,12.078,0.981,0.297,-0.02,0.0,0.0,-0.001
9062007,931,1.0,1.0,1.0,1.0,100.0,41.922,40.0,40.0,40.0,1.0,1.0,983.603,297.424,-0.005,11.564,0.0,80.0,55.0,1.4,1611.875,1717.979,1841.37,261.501,55.196,73.695,73.26,73.435,52.168,1.356,2.124,0.33,68.333,54.623,90.474,47.21,71.614,73.142,126.475,109.899,125.771,34.187,57.694,41.767,-10.852,110.0,110.0,71.938,74.438,56.0,56.906,0.0,35.094,72.0,70.0,1000.0,200.0,0.102,199.75,79.125,73.938,-0.026,72.625,72.125,56.625,57.5,0.0,43.375,72.0,70.0,1000.0,200.0,0.209,501.5,76.813,75.938,0.0,72.063,72.5,56.156,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.13,397.5,82.5,78.0,0.0,72.25,70.625,55.438,56.531,0.0,46.031,72.0,70.0,1000.0,200.0,0.225,518.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.615,11.702,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.0,525.5,537.0,302.75,521.5,526.0,518.5,-0.0,3.729,0.0,12.18,0.984,0.297,-0.02,0.0,0.0,-0.001
9062007,932,1.0,1.0,1.0,1.0,100.0,42.08,40.0,40.0,40.0,1.0,1.0,985.945,298.595,-0.005,11.505,0.0,80.0,55.0,1.4,1611.875,1715.129,1841.37,268.661,55.09,73.695,73.152,73.435,52.059,1.356,2.099,0.319,68.33,54.644,90.502,47.351,71.614,73.142,126.328,109.793,125.992,34.332,57.694,41.912,-10.867,110.0,110.0,71.938,74.625,56.0,56.688,0.0,35.719,72.0,70.0,1000.0,200.0,0.101,201.875,79.0,73.688,-0.026,72.563,72.25,56.5,57.5,0.0,43.875,72.0,70.0,1000.0,200.0,0.209,500.5,76.813,75.938,0.0,72.063,72.438,56.156,56.844,0.0,35.844,72.0,70.0,1000.0,200.0,0.133,400.75,82.375,77.938,0.0,72.063,70.625,55.438,56.406,0.0,46.438,72.0,70.0,1000.0,200.0,0.223,516.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.642,11.727,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,525.5,537.0,303.0,522.5,526.0,518.5,-0.0,3.733,0.0,12.117,0.986,0.299,-0.02,0.0,0.0,-0.001
9062007,933,1.0,1.0,1.0,1.0,100.0,42.225,40.0,40.0,40.0,1.0,1.0,996.484,300.937,-0.005,11.564,0.0,80.0,55.0,1.4,1627.875,1730.813,1837.674,264.365,55.196,73.587,73.152,73.325,52.168,1.391,2.106,0.323,68.406,54.734,90.613,47.294,71.614,73.142,126.106,109.687,125.697,34.405,57.589,41.985,-10.852,110.0,110.0,72.188,74.875,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.104,201.125,78.938,73.563,-0.026,72.625,71.875,56.5,57.5,0.0,43.875,72.0,70.0,1000.0,200.0,0.212,504.25,76.813,75.938,0.0,72.0,72.438,56.156,56.906,0.0,34.719,72.0,70.0,1000.0,200.0,0.137,403.75,82.25,77.938,0.0,72.188,70.375,55.438,56.406,0.0,46.906,72.0,70.0,1000.0,200.0,0.223,517.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.622,11.716,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,525.5,537.5,302.75,522.0,526.0,518.5,-0.0,3.781,0.0,12.179,0.996,0.301,-0.02,0.0,0.0,-0.001
9062007,934,1.0,1.0,1.0,1.0,100.0,42.119,40.0,40.0,40.0,1.0,1.0,994.142,302.108,-0.005,11.593,0.0,80.0,55.0,1.4,1620.25,1730.813,1850.612,275.82,55.09,73.695,73.152,73.435,52.059,1.36,2.149,0.315,68.522,54.79,90.446,47.294,71.614,73.142,125.738,109.58,125.402,34.55,57.484,42.131,-10.852,110.0,110.0,71.938,75.0,56.0,56.906,0.0,34.813,72.0,70.0,1000.0,200.0,0.109,208.25,78.625,73.563,-0.026,72.313,72.125,56.5,57.375,0.0,44.438,72.0,70.0,1000.0,200.0,0.213,505.0,76.813,76.063,0.0,71.938,72.438,56.156,56.906,0.0,35.063,72.0,70.0,1000.0,200.0,0.133,401.25,82.188,77.938,0.0,72.188,70.375,55.438,56.531,0.0,47.469,72.0,70.0,1000.0,200.0,0.223,516.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.618,11.704,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.0,526.0,537.0,302.75,523.0,526.0,518.5,-0.0,3.832,0.0,12.211,0.994,0.302,-0.019,0.0,0.0,-0.001
9062007,935,1.0,1.0,1.0,1.0,100.0,42.48,40.0,40.0,40.0,1.0,1.0,997.655,296.253,-0.005,11.505,0.0,80.0,55.0,1.4,1633.875,1693.769,1841.37,257.206,55.196,73.587,73.152,73.325,52.059,1.387,2.109,0.312,68.503,54.803,90.363,47.294,71.614,73.142,126.328,109.474,125.402,34.768,57.589,42.35,-10.852,110.0,110.0,71.938,74.625,56.0,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.104,201.5,78.5,73.5,-0.026,72.188,72.125,56.5,57.375,0.0,44.281,72.0,70.0,1000.0,200.0,0.2,491.75,76.813,76.063,0.0,72.0,72.438,56.156,56.906,0.0,35.781,72.0,70.0,1000.0,200.0,0.128,395.25,82.188,77.938,0.0,72.188,70.375,55.438,56.406,0.0,47.375,72.0,70.0,1000.0,200.0,0.227,520.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.721,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,526.0,537.5,303.0,522.0,526.0,518.5,-0.0,3.822,0.0,12.119,0.998,0.296,-0.019,0.0,0.0,-0.001
9062007,936,1.0,1.0,1.0,1.0,100.0,42.354,40.0,40.0,40.0,1.0,1.0,1008.194,302.108,-0.005,11.564,0.0,80.0,55.0,1.4,1617.0,1725.108,1854.31,264.365,55.09,73.587,73.26,73.325,52.059,1.372,2.131,0.33,68.575,54.828,90.53,47.266,71.614,73.142,126.18,109.261,124.958,34.696,57.379,42.35,-10.852,110.0,110.0,72.188,74.563,56.0,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.11,208.375,78.438,73.563,-0.026,72.188,71.688,56.5,57.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.207,497.5,76.813,75.938,0.0,72.0,72.5,56.156,56.906,0.0,36.0,72.0,70.0,1000.0,200.0,0.128,394.25,82.188,77.813,0.0,72.188,70.625,55.438,56.406,0.0,46.531,72.0,70.0,1000.0,200.0,0.236,528.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.622,11.712,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,526.5,537.5,302.75,523.0,526.0,518.5,-0.0,3.902,0.0,12.297,1.008,0.302,-0.019,0.0,0.0,-0.001
9062007,937,1.0,1.0,1.0,1.0,100.0,42.462,40.0,40.0,40.0,1.0,1.0,988.287,299.766,-0.005,11.534,0.0,80.0,55.0,1.4,1626.375,1720.831,1845.067,272.956,55.09,73.587,73.152,73.325,52.059,1.379,2.124,0.323,68.567,54.845,90.502,47.322,71.653,73.142,125.664,109.154,124.663,34.696,57.484,42.423,-10.867,110.0,110.0,72.188,74.438,56.0,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,203.25,78.125,73.563,-0.026,72.313,71.688,56.5,57.5,0.0,44.563,72.0,70.0,1000.0,200.0,0.208,499.0,76.813,76.063,0.0,72.0,72.438,56.094,56.906,0.0,36.031,72.0,70.0,1000.0,200.0,0.127,394.0,81.875,77.938,0.0,72.25,70.375,55.438,56.406,0.0,47.0,72.0,70.0,1000.0,200.0,0.234,525.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.612,11.699,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,526.5,537.5,303.0,523.5,526.5,518.5,-0.0,3.911,0.0,12.382,0.988,0.3,-0.017,0.0,0.0,-0.001
9062007,938,1.0,1.0,1.0,1.0,100.0,42.56,40.0,40.0,40.0,1.0,1.0,991.8,302.108,-0.005,11.549,0.0,80.0,55.0,1.4,1632.625,1727.96,1867.254,272.956,55.09,73.587,73.152,73.325,52.059,1.402,2.138,0.312,68.624,54.907,90.585,47.322,71.653,73.142,125.59,109.048,124.663,34.914,57.379,42.496,-10.852,110.0,110.0,72.188,74.625,56.0,56.688,0.0,33.906,72.0,70.0,1000.0,200.0,0.11,207.5,78.125,73.438,-0.026,72.313,71.625,56.5,57.375,0.0,45.375,72.0,70.0,1000.0,200.0,0.207,498.0,76.813,76.063,0.0,72.0,72.438,56.094,56.906,0.0,36.125,72.0,70.0,1000.0,200.0,0.13,390.75,81.813,77.813,0.0,72.25,70.375,55.438,56.406,0.0,46.5,72.0,70.0,1000.0,200.0,0.236,533.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.589,11.689,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,521.5,526.5,537.5,302.75,523.5,526.0,519.0,-0.0,3.898,0.0,12.165,0.992,0.302,-0.018,0.0,0.0,-0.001
