DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,939,1.0,1.0,1.0,1.0,100.0,42.659,40.0,40.0,40.0,1.0,1.0,1014.048,302.108,-0.005,11.579,0.0,80.0,55.0,1.4,1629.375,1737.948,1870.953,277.253,55.09,73.587,73.043,73.325,52.059,1.368,2.131,0.319,68.691,54.939,90.502,47.379,71.653,73.142,125.295,108.941,124.442,35.059,57.379,42.642,-10.852,110.0,110.0,72.188,74.625,56.0,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.108,206.375,78.063,73.438,-0.026,72.313,71.75,56.5,57.375,0.0,44.75,72.0,70.0,1000.0,200.0,0.215,507.75,76.813,76.063,0.0,72.0,72.5,56.156,56.844,0.0,35.719,72.0,70.0,1000.0,200.0,0.129,395.75,81.813,77.813,0.0,72.188,70.625,55.438,56.406,0.0,47.063,72.0,70.0,1000.0,200.0,0.234,530.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.607,11.702,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,526.5,537.5,302.75,523.0,526.0,518.5,-0.0,3.934,0.0,12.197,1.014,0.302,-0.018,0.0,0.0,-0.001
9062007,940,1.0,1.0,1.0,1.0,100.0,42.757,40.0,40.0,40.0,1.0,1.0,999.997,300.937,-0.005,11.519,0.0,80.0,55.0,1.4,1635.375,1723.682,1848.764,267.229,55.09,73.587,73.043,73.325,52.168,1.379,2.127,0.33,68.751,55.001,90.585,47.322,71.653,73.142,125.148,108.835,124.22,35.132,57.484,42.715,-10.852,110.0,110.0,72.188,74.625,56.0,56.688,0.0,34.406,72.0,70.0,1000.0,200.0,0.11,207.75,77.938,73.438,-0.026,72.313,71.625,56.5,57.375,0.0,44.156,72.0,70.0,1000.0,200.0,0.221,513.5,76.813,75.938,0.0,72.0,72.5,56.094,56.844,0.0,36.5,72.0,70.0,1000.0,200.0,0.128,389.0,81.688,77.813,0.0,72.063,70.313,55.438,56.406,0.0,47.688,72.0,70.0,1000.0,200.0,0.225,521.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.584,11.689,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,527.0,537.5,303.0,523.0,526.5,518.5,-0.0,3.908,0.0,12.134,1.0,0.301,-0.017,0.0,0.0,-0.001
9062007,941,1.0,1.0,1.0,1.0,100.0,43.127,40.0,40.0,40.0,1.0,1.0,1019.903,304.45,-0.005,11.49,0.0,80.0,55.0,1.4,1635.375,1750.798,1869.103,278.685,55.196,73.587,73.043,73.325,52.168,1.394,2.166,0.319,68.933,55.113,90.697,47.407,71.653,73.249,124.852,108.622,124.072,35.204,57.484,42.86,-10.852,110.0,110.0,72.188,75.063,56.0,56.688,0.0,34.531,72.0,70.0,1000.0,200.0,0.109,206.875,77.813,73.25,-0.026,72.188,71.313,56.5,57.25,0.0,44.688,72.0,70.0,1000.0,200.0,0.218,512.0,76.813,76.063,0.0,72.0,72.438,56.156,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.131,392.75,81.688,77.813,0.0,72.25,70.375,55.438,56.406,0.0,46.719,72.0,70.0,1000.0,200.0,0.239,535.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.58,11.684,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,527.0,537.5,302.75,523.5,526.5,519.0,-0.0,3.948,0.0,12.219,1.02,0.304,-0.017,0.0,0.0,-0.001
9062007,942,1.0,1.0,1.0,1.0,100.0,43.342,40.0,40.0,40.0,1.0,1.0,1016.39,304.45,-0.005,11.549,0.0,80.0,55.0,1.4,1648.25,1746.513,1865.404,275.82,55.196,73.48,73.043,73.215,52.168,1.398,2.149,0.33,68.944,55.186,90.641,47.548,71.776,73.249,124.631,108.516,123.999,35.35,57.484,43.079,-10.867,110.0,110.0,72.188,74.875,56.0,56.906,0.0,34.406,72.0,70.0,1000.0,200.0,0.11,207.375,77.813,73.125,-0.026,72.188,71.188,56.5,57.375,0.0,45.125,72.0,70.0,1000.0,200.0,0.215,503.5,76.813,76.063,0.0,72.0,72.438,56.094,56.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.137,405.75,81.438,77.813,0.0,72.188,70.313,55.438,56.25,0.0,46.906,72.0,70.0,1000.0,200.0,0.239,535.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.574,11.686,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,527.0,537.5,303.25,523.5,526.5,519.0,-0.0,4.033,0.0,12.399,1.016,0.304,-0.018,0.0,0.0,-0.001
9062007,943,1.0,1.0,1.0,1.0,100.0,43.518,40.0,40.0,40.0,1.0,1.0,1010.536,302.108,-0.005,11.564,0.0,80.0,55.0,1.4,1648.125,1742.23,1865.404,274.388,55.09,73.48,73.043,73.215,52.059,1.372,2.141,0.315,68.968,55.181,90.53,47.548,71.776,73.249,124.336,108.303,123.703,35.35,57.274,43.079,-10.852,110.0,110.0,72.188,75.0,56.219,56.688,0.0,34.281,72.0,70.0,1000.0,200.0,0.111,208.125,77.5,73.125,-0.026,72.313,71.688,56.5,57.375,0.0,44.438,72.0,70.0,1000.0,200.0,0.22,513.0,76.813,75.938,0.0,72.063,72.5,56.156,56.906,0.0,35.906,72.0,70.0,1000.0,200.0,0.128,395.0,81.438,77.813,0.0,72.0,70.188,55.438,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.241,536.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.591,11.686,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,527.0,537.5,303.0,523.5,526.5,519.0,-0.0,4.077,0.0,12.415,1.011,0.302,-0.017,0.0,0.0,-0.001
9062007,944,1.0,1.0,1.0,1.0,100.0,43.684,40.0,40.0,40.0,1.0,1.0,1025.758,306.792,-0.005,11.593,0.0,80.0,55.0,1.4,1653.375,1752.227,1869.103,274.388,55.196,73.48,72.935,73.215,52.059,1.364,2.138,0.33,69.048,55.226,90.474,47.548,71.776,73.249,124.336,108.196,123.703,35.568,57.379,43.225,-10.867,110.0,110.0,72.188,74.438,55.906,56.906,0.0,34.469,72.0,70.0,1000.0,200.0,0.109,207.0,77.375,73.125,-0.026,72.313,71.313,56.438,57.375,0.0,45.594,72.0,70.0,1000.0,200.0,0.22,514.0,76.813,75.938,0.0,72.063,72.438,56.094,56.906,0.0,35.094,72.0,70.0,1000.0,200.0,0.137,405.25,81.25,77.813,0.0,72.0,70.375,55.438,56.406,0.0,47.156,72.0,70.0,1000.0,200.0,0.231,529.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.597,11.693,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,527.0,537.5,303.0,524.0,526.5,519.0,-0.0,4.07,0.0,12.329,1.026,0.307,-0.016,0.0,0.0,-0.001
9062007,945,1.0,1.0,1.0,1.0,100.0,43.889,40.0,40.0,40.0,1.0,1.0,1018.732,306.792,-0.005,11.475,0.0,80.0,55.0,1.4,1658.875,1752.227,1865.404,272.956,55.09,73.48,72.935,73.215,52.059,1.379,2.138,0.319,69.083,55.236,90.335,47.52,71.776,73.356,123.894,108.409,123.482,35.495,57.169,43.371,-10.852,110.0,110.0,72.25,74.438,56.0,56.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.111,208.125,77.313,73.125,-0.026,72.313,71.313,56.5,57.25,0.0,45.344,72.0,70.0,1000.0,200.0,0.221,513.5,76.813,76.063,0.0,72.0,72.313,56.094,56.844,0.0,34.875,72.0,70.0,1000.0,200.0,0.138,405.5,81.25,77.688,0.0,72.0,70.375,55.438,56.406,0.0,47.313,72.0,70.0,1000.0,200.0,0.228,523.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.613,11.714,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.0,527.5,537.5,302.75,524.0,526.5,519.0,-0.0,4.17,0.0,12.553,1.019,0.307,-0.016,0.0,0.0,-0.001
9062007,946,1.0,1.0,1.0,1.0,100.0,43.763,40.0,40.0,40.0,1.0,1.0,1019.903,309.133,-0.005,11.49,0.0,80.0,55.0,1.4,1653.125,1752.227,1878.352,272.956,55.09,73.48,72.935,73.215,52.059,1.375,2.159,0.304,69.108,55.291,90.446,47.407,71.776,73.356,123.894,108.09,123.482,35.713,57.064,43.444,-10.852,110.0,110.0,72.25,74.875,56.0,56.688,0.0,34.719,72.0,70.0,1000.0,200.0,0.11,207.75,77.188,73.0,-0.026,72.188,71.313,56.438,57.25,0.0,45.75,72.0,70.0,1000.0,200.0,0.221,514.0,76.813,76.063,0.0,72.063,72.313,56.094,56.844,0.0,34.75,72.0,70.0,1000.0,200.0,0.138,406.25,81.125,77.813,0.0,72.0,70.375,55.438,56.25,0.0,46.531,72.0,70.0,1000.0,200.0,0.233,527.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.602,11.709,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,527.0,537.5,302.75,524.5,526.5,519.0,-0.0,4.16,0.0,12.337,1.02,0.309,-0.016,0.0,0.0,-0.001
9062007,947,1.0,1.0,1.0,1.0,100.0,43.85,40.0,40.0,40.0,1.0,1.0,1016.39,303.279,-0.005,11.549,0.0,80.0,55.0,1.4,1642.125,1719.405,1854.31,261.501,55.09,73.48,72.935,73.215,51.95,1.375,2.145,0.308,69.131,55.307,90.335,47.435,71.944,73.356,123.672,107.877,123.334,35.786,57.064,43.517,-10.867,110.0,110.0,72.188,75.063,56.0,56.688,0.0,34.719,72.0,70.0,1000.0,200.0,0.111,208.5,76.938,73.0,-0.026,72.188,71.188,56.438,57.25,0.0,45.813,72.0,70.0,1000.0,200.0,0.224,517.5,76.813,76.063,0.0,72.063,72.438,56.094,56.844,0.0,36.188,72.0,70.0,1000.0,200.0,0.126,392.0,81.125,77.813,0.0,72.0,70.375,55.344,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.22,514.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.599,11.699,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,528.0,537.5,302.75,525.0,526.5,519.0,-0.0,4.196,0.0,12.4,1.016,0.303,-0.015,0.0,0.0,-0.001
9062007,948,1.0,1.0,1.0,1.0,100.0,43.676,40.0,40.0,40.0,1.0,1.0,1015.219,306.792,-0.005,11.608,0.0,80.0,55.0,1.4,1642.125,1743.658,1874.652,275.82,54.983,73.48,73.043,73.215,52.277,1.36,2.152,0.319,69.169,55.318,90.502,47.379,71.944,73.464,123.599,107.771,123.26,35.931,57.064,43.59,-10.852,110.0,110.0,72.25,74.563,56.0,56.688,0.0,34.656,72.0,70.0,1000.0,200.0,0.111,208.25,76.938,73.0,-0.026,72.125,71.188,56.438,57.25,0.0,46.594,72.0,70.0,1000.0,200.0,0.222,515.5,76.813,76.063,0.0,72.0,72.5,56.094,56.844,0.0,35.75,72.0,70.0,1000.0,200.0,0.129,396.25,81.125,77.688,0.0,72.0,70.375,55.344,56.25,0.0,46.906,72.0,70.0,1000.0,200.0,0.233,528.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.609,11.705,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,527.5,537.5,302.75,525.0,526.5,519.5,-0.0,4.207,0.0,12.347,1.015,0.307,-0.015,0.0,0.0,-0.001
9062007,949,1.0,1.0,1.0,1.0,100.0,44.006,40.0,40.0,40.0,1.0,1.0,1011.706,307.963,-0.005,11.564,0.0,80.0,55.0,1.4,1644.625,1736.521,1865.404,270.093,55.09,73.48,73.043,73.215,52.059,1.398,2.159,0.323,69.206,55.395,90.669,47.351,71.944,73.464,123.377,107.664,123.112,36.004,57.169,43.662,-10.852,110.0,110.0,72.25,75.0,56.0,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.11,207.75,76.813,72.875,-0.026,72.188,71.0,56.438,57.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.23,522.0,76.813,76.063,0.0,72.0,72.438,56.094,56.844,0.0,36.344,72.0,70.0,1000.0,200.0,0.129,390.75,81.0,77.688,0.0,72.0,70.313,55.438,56.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.233,529.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.604,11.712,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.5,527.5,537.5,303.0,524.0,526.5,519.5,-0.0,4.184,0.0,12.298,1.012,0.308,-0.015,0.0,0.0,-0.001
9062007,950,1.0,1.0,1.0,1.0,100.0,44.096,40.0,40.0,40.0,1.0,1.0,1026.929,305.621,-0.005,11.534,0.0,80.0,55.0,1.4,1647.875,1765.09,1874.652,284.413,55.09,73.48,73.043,73.215,52.059,1.383,2.17,0.312,69.254,55.412,90.697,47.266,71.944,73.356,123.156,107.558,123.112,36.077,57.169,43.735,-10.852,110.0,110.0,72.188,75.25,56.0,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.11,207.125,76.813,72.813,-0.026,72.188,71.063,56.438,57.25,0.0,45.25,72.0,70.0,1000.0,200.0,0.233,529.0,76.813,75.938,0.0,72.0,72.438,56.156,56.844,0.0,34.75,72.0,70.0,1000.0,200.0,0.136,404.0,81.0,77.688,0.0,72.063,70.125,55.438,56.406,0.0,46.969,72.0,70.0,1000.0,200.0,0.231,526.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.618,11.724,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,527.5,537.5,302.75,524.0,526.5,519.5,-0.0,4.188,0.0,12.266,1.027,0.306,-0.015,0.0,0.0,-0.001
9062007,951,1.0,1.0,1.0,1.0,100.0,44.439,40.0,40.0,40.0,1.0,1.0,1036.297,309.133,-0.005,11.608,0.0,80.0,55.0,1.4,1662.625,1769.38,1885.753,280.117,55.196,73.48,72.935,73.215,52.059,1.375,2.181,0.304,69.372,55.429,90.669,47.322,71.944,73.356,123.082,107.345,122.965,36.149,57.274,43.881,-10.852,110.0,110.0,72.188,75.188,56.0,56.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.11,207.0,76.625,72.875,-0.026,72.0,71.0,56.438,57.063,0.0,45.813,72.0,70.0,1000.0,200.0,0.231,527.5,76.813,76.063,0.0,72.0,72.5,56.094,56.906,0.0,35.375,72.0,70.0,1000.0,200.0,0.136,404.25,81.0,77.688,0.0,72.063,70.188,55.438,56.406,0.0,46.938,72.0,70.0,1000.0,200.0,0.233,527.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.623,11.726,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.5,527.5,537.5,302.75,524.5,526.5,519.5,-0.0,4.249,0.0,12.464,1.036,0.309,-0.014,0.0,0.0,-0.001
9062007,952,1.0,1.0,1.0,1.0,100.0,44.624,40.0,40.0,40.0,1.0,1.0,1033.955,306.792,-0.005,11.593,0.0,80.0,55.0,1.4,1667.375,1753.655,1876.502,282.981,55.09,73.48,72.935,73.215,52.059,1.375,2.127,0.33,69.318,55.456,90.53,47.407,72.055,73.464,122.787,107.239,122.817,36.222,57.064,44.027,-10.852,110.0,110.0,72.25,74.563,56.0,56.906,0.0,35.594,72.0,70.0,1000.0,200.0,0.11,207.75,76.5,72.688,-0.026,72.0,71.313,56.438,57.25,0.0,46.156,72.0,70.0,1000.0,200.0,0.225,521.0,76.813,76.063,0.0,72.063,72.313,56.0,56.844,0.0,35.219,72.0,70.0,1000.0,200.0,0.137,405.5,80.688,77.688,0.0,72.063,70.625,55.438,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.233,528.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.635,11.742,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,527.5,537.5,303.0,524.0,527.0,519.5,0.0,4.341,0.0,12.565,1.034,0.307,-0.014,0.0,0.0,-0.001
9062007,953,1.0,1.0,1.0,1.0,100.0,44.526,40.0,40.0,40.0,1.0,1.0,1028.1,306.792,-0.005,11.534,0.0,80.0,55.0,1.4,1667.25,1747.941,1876.502,275.82,55.09,73.48,72.935,73.215,52.059,1.383,2.134,0.323,69.343,55.477,90.502,47.463,72.055,73.464,122.492,107.132,122.596,36.295,57.064,44.1,-10.852,110.0,110.0,72.188,74.625,56.0,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.111,208.125,76.5,72.688,-0.026,72.0,71.188,56.438,57.25,0.0,46.281,72.0,70.0,1000.0,200.0,0.22,512.5,76.813,76.063,0.0,72.25,72.438,56.094,56.844,0.0,36.781,72.0,70.0,1000.0,200.0,0.138,406.75,80.625,77.563,0.0,72.0,70.625,55.438,56.406,0.0,46.969,72.0,70.0,1000.0,200.0,0.234,529.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.627,11.732,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,527.5,537.5,302.75,526.0,526.5,519.5,0.0,4.334,0.0,12.501,1.028,0.307,-0.014,0.0,0.0,-0.001
9062007,954,1.0,1.0,1.0,1.0,100.0,44.626,40.0,40.0,40.0,1.0,1.0,1044.493,312.646,-0.005,11.505,0.0,80.0,55.0,1.4,1663.0,1796.579,1891.304,285.846,55.09,73.48,73.043,73.215,52.059,1.379,2.17,0.323,69.51,55.587,90.613,47.491,72.055,73.571,122.492,107.026,122.669,36.44,56.75,44.246,-10.867,110.0,110.0,72.188,74.563,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.116,214.125,76.188,72.688,-0.026,71.938,71.5,56.438,57.25,0.0,45.938,72.0,70.0,1000.0,200.0,0.225,515.5,76.813,76.063,0.0,72.063,72.188,56.094,56.844,0.0,36.375,72.0,70.0,1000.0,200.0,0.149,419.5,80.625,77.688,0.0,72.0,70.625,55.438,56.406,0.0,46.688,72.0,70.0,1000.0,200.0,0.232,527.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.63,11.735,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,527.5,537.5,302.75,524.5,527.0,519.5,0.0,4.422,0.0,12.471,1.044,0.313,-0.013,0.0,0.0,-0.001
9062007,955,1.0,1.0,1.0,1.0,100.0,44.732,40.0,40.0,40.0,1.0,1.0,1037.468,309.133,-0.005,11.564,0.0,80.0,55.0,1.4,1665.875,1772.24,1883.902,278.685,55.09,73.48,73.043,73.215,51.95,1.379,2.149,0.308,69.431,55.541,90.558,47.379,72.055,73.571,122.271,106.919,122.596,36.513,56.96,44.319,-10.852,110.0,110.0,72.188,75.0,56.0,56.688,0.0,36.531,72.0,70.0,1000.0,200.0,0.109,205.875,76.188,72.688,-0.026,72.125,71.313,56.438,57.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.229,522.0,76.813,76.063,0.0,72.063,72.313,56.094,56.844,0.0,35.969,72.0,70.0,1000.0,200.0,0.14,410.5,80.5,77.688,0.0,72.063,70.313,55.438,56.406,0.0,46.125,72.0,70.0,1000.0,200.0,0.234,529.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.637,11.739,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,527.5,537.0,303.0,524.5,527.0,519.5,0.0,4.415,0.0,12.534,1.037,0.309,-0.013,0.0,0.0,-0.001
9062007,956,1.0,1.0,1.0,1.0,100.0,44.85,40.0,40.0,40.0,1.0,1.0,1040.98,309.133,-0.005,11.446,0.0,80.0,55.0,1.4,1671.25,1769.38,1887.603,281.549,55.09,73.48,72.935,73.215,52.059,1.379,2.159,0.33,69.462,55.571,90.613,47.52,72.055,73.571,121.902,106.706,122.374,36.513,56.855,44.319,-10.852,110.0,110.0,72.188,74.875,56.0,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.117,211.875,76.125,72.5,-0.026,72.188,71.063,56.438,57.25,0.0,45.406,72.0,70.0,1000.0,200.0,0.23,527.5,76.813,76.063,0.0,72.063,72.313,56.094,56.844,0.0,36.469,72.0,70.0,1000.0,200.0,0.139,407.25,80.5,77.563,0.0,72.188,70.125,55.438,56.406,0.0,47.906,72.0,70.0,1000.0,200.0,0.232,528.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.629,11.724,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,527.5,537.5,302.75,525.5,527.0,519.5,0.0,4.392,0.0,12.406,1.041,0.309,-0.014,0.0,0.0,-0.001
9062007,957,1.0,1.0,1.0,1.0,100.0,44.948,40.0,40.0,40.0,1.0,1.0,1045.664,312.646,-0.005,11.505,0.0,80.0,55.0,1.4,1670.625,1787.984,1895.006,280.117,55.09,73.48,72.935,73.215,52.059,1.379,2.202,0.323,69.556,55.574,90.641,47.548,72.055,73.571,121.902,106.6,122.374,36.658,56.96,44.465,-10.852,110.0,110.0,72.25,74.875,56.0,56.906,0.0,35.125,72.0,70.0,1000.0,200.0,0.119,216.375,76.0,72.688,-0.026,72.188,71.188,56.438,57.25,0.0,46.438,72.0,70.0,1000.0,200.0,0.23,525.5,76.813,76.063,0.0,72.063,72.313,56.094,56.844,0.0,36.531,72.0,70.0,1000.0,200.0,0.139,408.0,80.5,77.563,0.0,72.25,70.313,55.438,56.25,0.0,48.188,72.0,70.0,1000.0,200.0,0.235,532.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.618,11.718,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,527.5,537.5,302.75,525.0,527.0,519.5,0.0,4.424,0.0,12.471,1.046,0.313,-0.013,0.0,0.0,-0.001
9062007,958,1.0,1.0,1.0,1.0,100.0,45.289,40.0,40.0,40.0,1.0,1.0,1053.861,312.646,-0.005,11.549,0.0,80.0,55.0,1.4,1685.75,1789.417,1898.708,284.413,55.196,73.48,72.935,73.215,52.168,1.364,2.177,0.323,69.672,55.701,90.669,47.604,72.275,73.678,121.755,106.6,122.3,36.803,56.96,44.61,-10.852,110.0,110.0,72.25,74.625,56.0,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.115,213.25,76.0,72.5,-0.026,72.125,71.0,56.438,57.25,0.0,45.625,72.0,70.0,1000.0,200.0,0.233,528.0,76.813,76.063,0.0,72.0,72.438,56.094,56.844,0.0,36.281,72.0,70.0,1000.0,200.0,0.138,406.5,80.375,77.563,0.0,72.063,70.313,55.438,56.406,0.0,47.75,72.0,70.0,1000.0,200.0,0.246,542.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.647,11.751,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.5,537.5,302.75,525.5,527.0,519.5,0.0,4.473,0.0,12.518,1.054,0.313,-0.013,0.0,0.0,-0.001
9062007,959,1.0,1.0,1.0,1.0,100.0,45.514,40.0,40.0,40.0,1.0,1.0,1045.664,313.817,-0.005,11.446,0.0,80.0,55.0,1.4,1685.75,1759.371,1887.603,278.685,55.196,73.48,72.935,73.215,52.059,1.406,2.181,0.326,69.731,55.773,90.53,47.576,72.275,73.678,121.46,106.387,122.079,36.803,56.855,44.756,-10.852,110.0,110.0,72.375,74.563,56.0,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.117,212.0,75.938,72.375,-0.026,72.125,71.0,56.438,57.25,0.0,46.688,72.0,70.0,1000.0,200.0,0.222,514.0,76.813,76.063,0.0,72.0,72.188,56.094,56.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.14,410.5,80.188,77.563,0.0,72.063,70.188,55.438,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.239,536.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.604,11.702,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,527.5,537.5,303.0,526.0,527.0,519.5,0.0,4.54,0.0,12.639,1.046,0.314,-0.014,0.0,0.0,-0.001
9062007,1000,1.0,1.0,1.0,1.0,100.0,45.427,40.0,40.0,40.0,1.0,1.0,1045.664,312.646,-0.005,11.49,0.0,80.0,55.0,1.4,1673.125,1787.984,1896.857,284.413,55.09,73.48,72.935,73.106,52.059,1.372,2.181,0.323,69.737,55.765,90.641,47.548,72.275,73.678,121.386,106.174,122.153,36.949,56.75,44.756,-10.867,110.0,110.0,72.25,75.0,56.219,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.12,216.5,75.688,72.375,-0.026,71.938,71.063,56.438,57.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.233,527.5,76.813,76.063,0.0,72.063,72.188,56.094,56.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.139,409.25,80.188,77.563,0.0,72.063,70.188,55.438,56.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.24,535.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.64,11.74,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,527.5,537.5,303.0,525.5,527.0,519.5,0.0,4.53,0.0,12.454,1.046,0.313,-0.013,0.0,0.0,-0.001
9062007,1001,1.0,1.0,1.0,1.0,100.0,45.603,40.0,40.0,40.0,1.0,1.0,1044.493,314.988,-0.005,11.549,0.0,80.0,55.0,1.4,1690.0,1780.826,1891.304,285.846,55.09,73.48,72.826,73.215,52.059,1.398,2.17,0.337,69.746,55.832,90.613,47.632,72.275,73.785,121.091,105.961,122.005,37.021,56.855,44.975,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.122,219.0,75.625,72.25,-0.026,72.0,71.188,56.438,57.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.222,517.5,76.813,76.063,0.0,72.063,72.313,56.094,56.844,0.0,36.094,72.0,70.0,1000.0,200.0,0.14,410.25,80.188,77.563,0.0,72.0,70.375,55.531,56.406,0.0,47.219,72.0,70.0,1000.0,200.0,0.242,537.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.625,11.726,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,537.5,302.75,525.5,527.0,520.0,0.0,4.631,0.0,12.753,1.044,0.315,-0.013,0.0,0.0,-0.001
9062007,1002,1.0,1.0,1.0,1.0,100.0,45.776,40.0,40.0,40.0,1.0,1.0,1026.929,312.646,-0.005,11.519,0.0,80.0,55.0,1.4,1687.875,1773.671,1895.006,280.117,55.196,73.48,72.935,73.215,52.168,1.391,2.191,0.33,69.79,55.846,90.558,47.604,72.275,73.785,120.87,105.961,121.931,37.094,56.75,45.121,-10.852,110.0,110.0,72.25,74.375,56.0,56.906,0.0,35.344,72.0,70.0,1000.0,200.0,0.122,219.0,75.5,72.375,-0.026,72.125,71.063,56.5,57.25,0.0,46.281,72.0,70.0,1000.0,200.0,0.225,517.0,76.813,76.063,0.0,72.0,72.313,56.156,56.844,0.0,36.906,72.0,70.0,1000.0,200.0,0.139,408.75,80.125,77.563,0.0,71.563,70.375,55.438,56.406,0.0,46.438,72.0,70.0,1000.0,200.0,0.241,536.0,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.635,11.737,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,537.5,302.75,526.0,527.0,520.0,0.0,4.704,0.0,12.837,1.027,0.313,-0.012,0.0,0.0,-0.001
9062007,1003,1.0,1.0,1.0,1.0,100.0,45.896,40.0,40.0,40.0,1.0,1.0,1043.322,313.817,-0.005,11.564,0.0,80.0,55.0,1.4,1670.125,1757.942,1893.155,277.253,55.09,73.48,72.935,73.215,51.95,1.41,2.191,0.33,69.781,55.826,90.419,47.548,72.43,73.785,120.796,105.855,121.857,37.24,56.645,45.121,-10.867,110.0,110.0,72.25,74.438,55.906,56.594,0.0,36.031,72.0,70.0,1000.0,200.0,0.115,214.125,75.375,72.25,-0.026,72.0,71.188,56.438,57.063,0.0,45.875,72.0,70.0,1000.0,200.0,0.229,521.5,76.813,76.063,0.0,72.0,72.438,56.094,56.844,0.0,35.719,72.0,70.0,1000.0,200.0,0.143,412.5,80.125,77.563,0.0,72.0,70.313,55.438,56.406,0.0,46.625,72.0,70.0,1000.0,200.0,0.223,516.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.605,11.714,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,537.5,302.75,526.0,527.0,520.0,0.0,4.697,0.0,12.652,1.043,0.314,-0.012,0.0,0.0,-0.001
9062007,1004,1.0,1.0,1.0,1.0,100.0,45.994,40.0,40.0,40.0,1.0,1.0,1059.716,312.646,-0.005,11.446,0.0,80.0,55.0,1.4,1684.0,1780.826,1896.857,290.143,55.09,73.48,72.935,73.215,52.059,1.394,2.198,0.319,69.86,55.873,90.697,47.52,72.43,73.785,120.648,105.749,121.783,37.24,56.645,45.048,-10.867,110.0,110.0,72.25,74.875,55.906,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.123,219.0,75.313,72.188,-0.026,72.0,71.063,56.438,57.25,0.0,45.5,72.0,70.0,1000.0,200.0,0.233,523.5,76.813,76.063,0.0,72.063,72.313,56.094,56.844,0.0,36.25,72.0,70.0,1000.0,200.0,0.141,411.75,79.875,77.438,0.0,72.063,70.625,55.438,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.234,529.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.601,11.709,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,537.5,302.75,527.5,527.5,520.0,0.0,4.606,0.0,12.407,1.06,0.313,-0.012,0.0,0.0,-0.001
9062007,1005,1.0,1.0,1.0,1.0,100.0,46.092,40.0,40.0,40.0,1.0,1.0,1053.861,311.475,-0.005,11.475,0.0,80.0,55.0,1.4,1684.0,1782.258,1895.006,285.846,55.09,73.48,72.935,73.215,52.059,1.364,2.212,0.326,69.843,55.846,90.641,47.435,72.43,73.892,120.427,105.536,121.636,37.385,56.54,45.194,-10.852,110.0,110.0,72.25,74.625,55.906,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.122,218.625,75.313,72.25,-0.026,71.938,71.313,56.438,57.25,0.0,45.281,72.0,70.0,1000.0,200.0,0.233,525.5,76.813,76.063,0.0,72.25,72.313,56.156,56.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.14,409.5,80.0,77.438,0.0,72.0,70.313,55.344,56.406,0.0,47.656,72.0,70.0,1000.0,200.0,0.233,532.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.601,11.696,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,528.0,538.0,302.75,524.5,527.5,520.0,0.0,4.678,0.0,12.439,1.054,0.311,-0.012,0.0,0.0,-0.001
9062007,1006,1.0,1.0,1.0,1.0,100.0,46.199,40.0,40.0,40.0,1.0,1.0,1042.151,314.988,-0.005,11.564,0.0,80.0,55.0,1.4,1680.25,1777.964,1898.708,280.117,55.09,73.48,72.935,73.215,52.059,1.398,2.184,0.323,69.839,55.88,90.641,47.52,72.43,73.892,120.206,105.429,121.488,37.458,56.75,45.267,-10.867,110.0,110.0,72.25,74.438,56.0,56.594,0.0,36.594,72.0,70.0,1000.0,200.0,0.112,210.25,75.313,72.188,-0.026,72.0,71.5,56.438,57.25,0.0,45.063,72.0,70.0,1000.0,200.0,0.232,528.5,76.813,76.063,0.0,72.063,72.188,56.094,56.844,0.0,36.594,72.0,70.0,1000.0,200.0,0.142,411.25,79.875,77.438,0.0,72.063,70.625,55.438,56.406,0.0,48.656,72.0,70.0,1000.0,200.0,0.231,525.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.584,11.686,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,527.5,538.0,302.75,527.0,527.5,520.0,0.0,4.681,0.0,12.535,1.042,0.315,-0.012,0.0,0.0,-0.001
9062007,1007,1.0,1.0,1.0,1.0,100.0,46.298,40.0,40.0,40.0,1.0,1.0,1048.006,314.988,-0.005,11.519,0.0,80.0,55.0,1.4,1681.25,1789.417,1893.155,280.117,55.09,73.587,73.152,73.215,52.059,1.402,2.195,0.341,69.93,55.918,90.697,47.576,72.43,73.892,120.058,105.429,121.488,37.603,56.75,45.413,-10.867,110.0,110.0,72.375,75.063,56.0,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.122,218.625,75.063,72.188,-0.026,72.0,71.313,56.438,57.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.232,528.0,76.813,76.063,0.0,72.0,72.313,56.094,56.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.142,411.25,79.813,77.438,0.0,72.063,70.125,55.438,56.406,0.0,48.313,72.0,70.0,1000.0,200.0,0.234,528.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.605,11.704,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,538.0,302.75,525.0,527.5,520.0,0.0,4.699,0.0,12.488,1.048,0.315,-0.011,0.0,0.0,-0.001
9062007,1008,1.0,1.0,1.0,1.0,100.0,46.688,40.0,40.0,40.0,1.0,1.0,1052.69,313.817,-0.005,11.46,0.0,80.0,55.0,1.4,1682.75,1776.533,1893.155,282.981,55.196,73.48,72.935,73.215,52.168,1.41,2.191,0.326,69.931,55.931,90.78,47.604,72.56,74.0,119.837,105.429,121.34,37.603,56.75,45.558,-10.852,110.0,110.0,72.25,74.625,56.0,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.123,218.75,75.0,72.125,-0.026,72.0,71.313,56.438,57.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.231,527.5,76.813,76.063,0.0,72.063,72.188,56.094,56.844,0.0,36.844,72.0,70.0,1000.0,200.0,0.14,408.5,79.813,77.438,0.0,72.063,70.313,55.438,56.406,0.0,48.125,72.0,70.0,1000.0,200.0,0.236,530.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.617,11.701,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,527.5,538.0,302.75,526.0,527.5,520.0,0.001,4.761,0.0,12.654,1.053,0.314,-0.011,0.0,0.0,-0.001
9062007,1009,1.0,1.0,1.0,1.0,100.0,46.903,40.0,40.0,40.0,1.0,1.0,1052.69,314.988,-0.005,11.49,0.0,80.0,55.0,1.4,1686.875,1785.121,1902.41,277.253,55.196,73.587,72.935,73.215,52.168,1.394,2.212,0.323,69.958,56.007,90.697,47.689,72.56,74.0,119.395,105.004,121.266,37.676,56.645,45.631,-10.852,110.0,110.0,72.25,74.625,56.0,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.123,219.625,74.938,72.125,-0.026,72.125,71.063,56.5,57.25,0.0,45.781,72.0,70.0,1000.0,200.0,0.234,531.0,76.813,76.063,0.0,72.063,72.313,56.156,56.844,0.0,37.563,72.0,70.0,1000.0,200.0,0.14,409.25,79.813,77.438,0.0,72.0,70.188,55.438,56.406,0.0,48.031,72.0,70.0,1000.0,200.0,0.237,531.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.593,11.676,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,528.0,538.0,302.75,526.0,527.5,520.0,0.001,4.819,0.0,12.687,1.053,0.315,-0.011,0.0,0.0,-0.001
9062007,1010,1.0,1.0,1.0,1.0,100.0,47.118,40.0,40.0,40.0,1.0,1.0,1055.032,314.988,-0.005,11.505,0.0,80.0,55.0,1.4,1699.125,1772.24,1900.559,277.253,55.196,73.587,72.935,73.325,52.168,1.402,2.22,0.334,70.008,56.021,90.697,47.689,72.56,74.0,119.468,105.004,121.193,37.748,56.645,45.704,-10.852,110.0,110.0,72.25,74.875,56.0,56.688,0.0,35.344,72.0,70.0,1000.0,200.0,0.124,219.625,74.938,72.125,-0.026,71.938,71.5,56.438,57.25,0.0,46.625,72.0,70.0,1000.0,200.0,0.223,518.0,76.813,76.063,0.0,72.063,72.188,56.156,56.844,0.0,36.188,72.0,70.0,1000.0,200.0,0.145,415.5,79.813,77.438,0.0,72.0,70.188,55.438,56.406,0.0,47.969,72.0,70.0,1000.0,200.0,0.234,528.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.602,11.689,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,538.0,302.75,526.5,528.0,520.0,0.001,4.844,0.0,12.705,1.055,0.315,-0.011,0.0,0.0,-0.001
9062007,1011,1.0,1.0,1.0,1.0,100.0,47.575,40.0,40.0,40.0,1.0,1.0,1059.716,314.988,-0.005,11.46,0.0,80.0,55.0,1.4,1688.25,1777.964,1911.667,281.549,55.303,73.48,72.935,73.215,52.059,1.425,2.202,0.323,70.095,56.133,90.502,47.745,72.56,74.107,119.173,104.897,120.971,37.748,56.54,45.777,-10.867,110.0,110.0,72.25,74.875,56.0,56.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.124,220.375,74.813,71.938,-0.026,71.938,71.625,56.438,57.25,0.0,46.156,72.0,70.0,1000.0,200.0,0.223,516.0,76.813,76.063,0.0,72.063,72.188,56.156,56.844,0.0,36.844,72.0,70.0,1000.0,200.0,0.144,414.75,79.563,77.313,0.0,72.0,70.375,55.438,56.406,0.0,47.063,72.0,70.0,1000.0,200.0,0.24,535.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.58,11.656,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,538.0,302.75,526.0,528.0,520.0,0.001,4.896,0.0,12.772,1.06,0.315,-0.011,0.0,0.0,-0.001
9062007,1012,1.0,1.0,1.0,1.0,100.0,47.304,40.0,40.0,40.0,1.0,1.0,1057.374,317.33,-0.005,11.46,0.0,80.0,55.0,1.4,1688.25,1787.984,1909.816,281.549,55.09,73.587,72.935,73.215,52.059,1.394,2.209,0.334,70.06,56.048,90.363,47.717,72.56,74.107,119.026,104.791,120.897,37.894,56.33,45.923,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.124,220.375,74.813,72.125,-0.026,71.938,71.063,56.438,57.25,0.0,45.281,72.0,70.0,1000.0,200.0,0.234,526.0,76.813,76.063,0.0,72.0,72.313,56.094,56.844,0.0,36.625,72.0,70.0,1000.0,200.0,0.142,412.25,79.563,77.438,0.0,72.0,70.313,55.438,56.25,0.0,48.469,72.0,70.0,1000.0,200.0,0.23,525.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.618,11.704,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,528.0,538.0,302.75,526.5,527.5,520.0,0.001,4.991,0.0,12.771,1.057,0.317,-0.01,0.0,0.0,-0.001
9062007,1013,1.0,1.0,1.0,1.0,100.0,47.402,40.0,40.0,40.0,1.0,1.0,1066.741,314.988,-0.005,11.401,0.0,80.0,55.0,1.4,1683.875,1782.258,1885.753,285.846,55.09,73.695,73.043,73.325,52.059,1.391,2.223,0.323,70.048,56.037,90.446,47.66,72.56,74.107,118.805,104.684,120.823,37.966,56.33,45.996,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.124,219.625,74.688,71.938,-0.026,72.0,71.0,56.438,57.063,0.0,45.094,72.0,70.0,1000.0,200.0,0.231,528.5,76.813,76.063,0.0,71.938,72.188,56.094,56.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.14,411.75,79.5,77.313,0.0,72.063,70.375,55.344,56.406,0.0,48.125,72.0,70.0,1000.0,200.0,0.233,527.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.569,11.668,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,528.0,538.0,302.75,526.5,528.0,520.5,0.001,4.985,0.0,12.707,1.067,0.315,-0.01,0.0,0.0,-0.001
9062007,1014,1.0,1.0,1.0,1.0,100.0,47.491,40.0,40.0,40.0,1.0,1.0,1067.912,316.159,-0.005,11.431,0.0,80.0,55.0,1.4,1680.125,1780.826,1898.708,275.82,55.09,73.48,72.935,73.215,52.059,1.421,2.149,0.341,70.034,56.036,90.53,47.689,72.567,74.107,118.657,104.578,120.75,38.039,56.33,46.069,-10.867,110.0,110.0,72.25,74.625,55.906,56.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.124,219.75,74.5,71.813,-0.026,72.0,70.688,56.438,57.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.22,513.5,76.813,76.063,0.0,71.938,72.438,56.094,56.844,0.0,36.563,72.0,70.0,1000.0,200.0,0.142,412.25,79.5,77.313,0.0,72.0,70.313,55.344,56.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.24,535.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.601,11.693,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,528.0,538.0,302.75,526.5,528.0,520.0,0.001,5.018,0.0,12.74,1.068,0.316,-0.01,0.0,0.0,-0.001
9062007,1015,1.0,1.0,1.0,1.0,100.0,47.579,40.0,40.0,40.0,1.0,1.0,1069.083,314.988,-0.005,11.505,0.0,80.0,55.0,1.4,1680.875,1796.579,1906.113,290.143,55.09,73.587,72.935,73.325,52.059,1.406,2.152,0.33,70.043,56.037,90.53,47.604,72.567,74.107,118.583,104.471,120.602,38.112,56.33,46.069,-10.852,110.0,110.0,72.25,74.875,55.906,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.124,220.125,74.5,71.813,-0.026,72.0,70.563,56.438,57.25,0.0,45.469,72.0,70.0,1000.0,200.0,0.233,524.5,76.813,76.063,0.0,71.938,72.063,56.094,56.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.141,411.25,79.438,77.313,0.0,72.0,70.375,55.438,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.236,532.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.584,11.681,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,538.0,302.75,526.0,528.0,520.5,0.001,5.025,0.0,12.705,1.069,0.315,-0.01,0.0,0.0,-0.001
9062007,1016,1.0,1.0,1.0,1.0,100.0,47.919,40.0,40.0,40.0,1.0,1.0,1052.69,314.988,-0.005,11.446,0.0,80.0,55.0,1.4,1682.625,1775.102,1902.41,275.82,55.196,73.48,72.826,73.215,52.168,1.387,2.205,0.323,70.039,56.031,90.558,47.576,72.567,74.214,118.362,104.259,120.528,38.33,56.435,46.142,-10.852,110.0,110.0,72.25,74.563,55.906,56.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.125,220.625,74.375,71.938,-0.026,71.938,71.063,56.438,57.063,0.0,44.906,72.0,70.0,1000.0,200.0,0.229,525.0,76.813,76.063,0.0,72.0,72.188,56.094,56.844,0.0,36.875,72.0,70.0,1000.0,200.0,0.132,397.0,79.438,77.313,0.0,72.0,70.313,55.344,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.238,535.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.589,11.696,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,528.0,538.0,302.75,526.0,528.0,520.5,0.001,4.939,0.0,12.409,1.053,0.315,-0.009,0.0,0.0,-0.001
9062007,1017,1.0,1.0,1.0,1.0,100.0,47.785,40.0,40.0,40.0,1.0,1.0,1057.374,316.159,-0.005,11.431,0.0,80.0,55.0,1.4,1689.0,1783.689,1898.708,284.413,55.09,73.587,72.935,73.215,52.059,1.41,2.216,0.33,70.052,56.038,90.697,47.576,72.567,74.214,118.067,104.259,120.38,38.33,56.435,46.288,-10.867,110.0,110.0,72.375,74.875,55.906,56.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.124,219.625,74.313,71.813,-0.026,72.0,71.0,56.438,57.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.218,513.5,76.813,75.938,0.0,71.938,72.313,56.094,56.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.151,424.75,79.438,77.313,0.0,71.875,70.375,55.438,56.406,0.0,46.938,72.0,70.0,1000.0,200.0,0.239,534.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.587,11.689,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,538.0,302.75,526.0,528.0,520.5,0.001,5.024,0.0,12.624,1.057,0.316,-0.01,0.0,0.0,-0.001
9062007,1018,1.0,1.0,1.0,1.0,100.0,47.893,40.0,40.0,40.0,1.0,1.0,1044.493,316.159,-0.005,11.46,0.0,80.0,55.0,1.4,1670.5,1772.24,1896.857,274.388,55.09,73.48,72.935,73.215,52.059,1.391,2.202,0.326,70.043,56.03,90.474,47.548,72.567,74.214,117.993,104.046,120.306,38.33,56.435,46.36,-10.867,110.0,110.0,72.25,74.438,56.0,56.594,0.0,36.688,72.0,70.0,1000.0,200.0,0.125,220.25,74.313,71.813,-0.026,72.0,71.063,56.438,57.25,0.0,44.938,72.0,70.0,1000.0,200.0,0.232,526.0,76.813,76.063,0.0,72.0,72.5,56.094,56.844,0.0,36.344,72.0,70.0,1000.0,200.0,0.14,411.75,79.313,77.25,0.0,71.875,70.625,55.438,56.25,0.0,46.563,72.0,70.0,1000.0,200.0,0.225,519.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.56,11.669,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.0,303.0,526.0,528.0,520.0,0.001,5.083,0.0,12.771,1.044,0.316,-0.01,0.0,0.0,-0.001
9062007,1019,1.0,1.0,1.0,1.0,100.0,48.224,40.0,40.0,40.0,1.0,1.0,1064.4,312.646,-0.005,11.431,0.0,80.0,55.0,1.4,1670.5,1783.689,1896.857,280.117,55.196,73.587,72.935,73.215,52.168,1.421,2.212,0.334,70.046,56.045,90.641,47.52,72.56,74.321,117.698,103.939,120.233,38.402,56.435,46.36,-10.852,110.0,110.0,72.375,74.438,55.906,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.124,220.625,74.188,71.625,-0.026,71.938,71.063,56.438,57.25,0.0,44.656,72.0,70.0,1000.0,200.0,0.23,526.5,76.813,76.063,0.0,72.0,72.5,56.094,56.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.142,407.75,79.313,77.313,0.0,72.0,70.375,55.438,56.406,0.0,47.219,72.0,70.0,1000.0,200.0,0.228,523.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.584,11.689,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,528.0,538.0,303.0,526.0,528.0,520.5,0.001,5.045,0.0,12.624,1.064,0.313,-0.01,0.0,0.0,-0.001
9062007,1020,1.0,1.0,1.0,1.0,100.0,48.126,40.0,40.0,40.0,1.0,1.0,1065.571,313.817,-0.005,11.431,0.0,80.0,55.0,1.4,1673.75,1800.878,1907.964,285.846,55.09,73.48,72.935,73.215,52.059,1.394,2.205,0.334,70.043,56.032,90.585,47.632,72.56,74.214,117.624,103.939,120.085,38.402,56.33,46.433,-10.867,110.0,110.0,72.25,75.063,55.906,56.688,0.0,37.406,72.0,70.0,1000.0,200.0,0.124,220.125,74.125,71.625,-0.026,72.0,70.688,56.438,57.25,0.0,44.594,72.0,70.0,1000.0,200.0,0.23,525.0,76.813,76.188,0.0,72.0,72.438,56.156,56.844,0.0,35.219,72.0,70.0,1000.0,200.0,0.145,416.75,79.313,77.25,0.0,72.0,70.375,55.344,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.231,529.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.574,11.678,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,528.0,538.5,302.75,525.5,528.0,520.5,0.001,5.121,0.0,12.74,1.066,0.314,-0.01,0.0,0.0,-0.001
9062007,1021,1.0,1.0,1.0,1.0,100.0,48.216,40.0,40.0,40.0,1.0,1.0,1051.519,314.988,-0.005,11.386,0.0,80.0,55.0,1.4,1693.25,1769.38,1896.857,281.549,55.09,73.48,72.826,73.215,52.059,1.391,2.216,0.337,70.043,56.034,90.558,47.66,72.56,74.214,117.477,103.833,120.011,38.184,56.435,46.36,-10.852,110.0,110.0,72.25,75.0,56.0,56.688,0.0,36.219,72.0,70.0,1000.0,200.0,0.134,229.125,74.125,71.625,-0.026,72.0,71.0,56.438,57.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.219,510.25,76.813,76.188,0.0,72.0,72.5,56.094,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.144,415.75,79.188,77.25,0.0,72.0,70.625,55.438,56.406,0.0,47.656,72.0,70.0,1000.0,200.0,0.228,526.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.584,11.686,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,528.0,538.5,302.75,527.0,528.0,520.5,0.001,5.101,0.0,12.92,1.052,0.315,-0.01,0.0,0.0,-0.001
9062007,1022,1.0,1.0,1.0,1.0,100.0,48.353,40.0,40.0,40.0,1.0,1.0,1036.297,314.988,-0.005,11.475,0.0,80.0,55.0,1.4,1698.125,1765.09,1893.155,282.981,55.09,73.587,73.043,73.215,52.059,1.413,2.237,0.326,70.019,56.024,90.446,47.689,72.56,74.321,117.182,103.726,119.863,37.748,56.33,46.215,-10.852,110.0,110.0,72.375,74.563,56.0,56.594,0.0,36.656,72.0,70.0,1000.0,200.0,0.131,224.375,74.125,71.625,-0.026,71.938,71.5,56.438,57.25,0.0,44.719,72.0,70.0,1000.0,200.0,0.23,525.0,76.813,76.063,0.0,72.0,72.438,56.094,56.844,0.0,36.938,72.0,70.0,1000.0,200.0,0.136,403.5,79.188,77.313,0.0,72.0,70.625,55.438,56.406,0.0,48.0,72.0,70.0,1000.0,200.0,0.227,522.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.563,11.658,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.0,302.75,526.0,528.0,520.5,0.001,5.229,0.0,13.486,1.036,0.315,-0.01,0.0,0.0,-0.001
9062007,1023,1.0,1.0,1.0,1.0,100.0,48.219,40.0,40.0,40.0,1.0,1.0,1032.784,312.646,-0.005,11.372,0.0,80.0,55.0,1.4,1687.75,1750.798,1893.155,270.093,54.983,73.48,72.826,73.215,51.841,1.383,2.188,0.345,70.044,56.034,90.168,47.66,72.56,74.321,117.034,103.62,119.79,37.53,56.12,45.996,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.134,230.375,73.875,71.563,-0.026,71.938,71.0,56.438,57.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.217,510.0,76.813,76.063,0.0,72.25,72.313,56.094,56.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.14,406.0,79.063,77.25,0.0,72.0,70.313,55.344,56.406,0.0,47.75,72.0,70.0,1000.0,200.0,0.229,523.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.555,11.659,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,538.5,302.75,526.5,528.5,520.5,0.001,5.179,0.0,13.364,1.033,0.313,-0.009,0.0,0.0,-0.001
9062007,1024,1.0,1.0,1.0,1.0,100.0,47.917,40.0,40.0,40.0,1.0,1.0,1055.032,314.988,-0.005,11.386,0.0,80.0,55.0,1.4,1671.375,1783.689,1898.708,281.549,54.876,73.48,72.826,73.215,51.732,1.394,2.191,0.323,69.989,55.99,90.113,47.576,72.735,74.214,116.813,103.514,119.716,37.385,55.806,45.777,-10.867,110.0,110.0,72.25,74.438,55.813,56.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.13,226.875,73.813,71.563,-0.026,71.938,71.0,56.313,57.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.227,521.5,76.813,76.063,0.0,72.0,72.313,56.0,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.144,416.75,79.063,77.25,0.0,72.0,70.375,55.281,56.156,0.0,47.719,72.0,70.0,1000.0,200.0,0.225,518.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.58,11.686,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,538.5,302.75,526.5,528.0,520.5,0.001,5.187,0.0,13.264,1.055,0.315,-0.009,0.0,0.0,-0.001
9062007,1025,1.0,1.0,1.0,1.0,100.0,47.51,40.0,40.0,40.0,1.0,1.0,1067.912,316.159,-0.005,11.386,0.0,80.0,55.0,1.4,1687.5,1805.179,1907.964,288.71,54.77,73.587,72.826,73.215,51.623,1.383,2.23,0.33,70.021,56.004,90.168,47.52,72.735,74.214,116.666,103.407,119.642,37.167,55.911,45.631,-10.852,110.0,110.0,72.25,74.563,55.688,56.469,0.0,36.375,72.0,70.0,1000.0,200.0,0.134,229.0,73.813,71.563,-0.026,71.938,71.0,56.313,57.063,0.0,45.281,72.0,70.0,1000.0,200.0,0.221,516.5,76.813,76.063,0.0,72.0,72.313,56.0,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.145,416.0,79.063,77.25,0.0,72.063,70.313,55.281,56.156,0.0,46.906,72.0,70.0,1000.0,200.0,0.238,534.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.572,11.678,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,527.0,528.5,520.5,0.001,5.141,0.0,13.379,1.068,0.316,-0.009,0.0,0.0,-0.001
9062007,1026,1.0,1.0,1.0,1.0,100.0,47.258,40.0,40.0,40.0,1.0,1.0,1053.861,313.817,-0.005,11.372,0.0,80.0,55.0,1.4,1687.5,1773.671,1891.304,275.82,54.77,73.587,72.826,73.215,51.623,1.406,2.23,0.345,70.013,56.024,90.168,47.463,72.735,74.321,116.592,103.088,119.568,37.021,55.911,45.558,-10.852,110.0,110.0,72.25,74.438,55.688,56.469,0.0,36.25,72.0,70.0,1000.0,200.0,0.137,231.0,73.813,71.563,-0.026,72.0,71.063,56.313,57.063,0.0,46.0,72.0,70.0,1000.0,200.0,0.217,509.5,76.813,76.063,0.0,71.938,72.438,56.0,56.5,0.0,35.531,72.0,70.0,1000.0,200.0,0.142,414.25,79.063,77.125,0.0,72.0,70.313,55.063,56.156,0.0,47.844,72.0,70.0,1000.0,200.0,0.231,525.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.571,11.683,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,527.0,528.5,520.5,0.001,5.139,0.0,13.478,1.054,0.314,-0.009,0.0,0.0,-0.001
9062007,1027,1.0,1.0,1.0,1.0,100.0,46.987,40.0,40.0,40.0,1.0,1.0,1039.809,312.646,-0.005,11.475,0.0,80.0,55.0,1.4,1679.25,1755.084,1889.454,274.388,54.77,73.587,72.935,73.325,51.515,1.444,2.216,0.323,69.929,55.979,90.001,47.379,72.735,74.321,116.297,103.194,119.42,36.803,55.701,45.34,-10.852,110.0,110.0,72.375,74.625,55.688,56.406,0.0,37.313,72.0,70.0,1000.0,200.0,0.127,222.0,73.813,71.563,-0.026,71.938,71.063,56.313,56.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.224,515.0,76.813,76.063,0.0,72.0,72.313,55.875,56.5,0.0,36.656,72.0,70.0,1000.0,200.0,0.133,399.5,78.875,77.25,0.0,71.875,70.188,55.063,56.031,0.0,47.375,72.0,70.0,1000.0,200.0,0.227,520.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.561,11.674,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.5,528.0,538.5,303.0,526.0,528.5,520.5,0.001,5.184,0.0,13.601,1.04,0.313,-0.009,0.0,0.0,-0.001
9062007,1028,1.0,1.0,1.0,1.0,100.0,46.385,40.0,40.0,40.0,1.0,1.0,1053.861,313.817,-0.005,11.46,0.0,80.0,55.0,1.4,1653.375,1783.689,1904.261,287.278,54.663,73.587,72.826,73.215,51.406,1.375,2.205,0.334,70.06,55.926,90.113,47.266,72.735,74.321,116.223,103.088,119.347,36.585,55.596,45.194,-10.852,110.0,110.0,72.25,74.625,55.594,56.313,0.0,36.875,72.0,70.0,1000.0,200.0,0.134,229.625,73.688,71.5,-0.026,71.938,70.875,56.094,56.938,0.0,44.531,72.0,70.0,1000.0,200.0,0.227,519.5,76.813,76.188,0.0,71.938,72.438,55.688,56.5,0.0,36.844,72.0,70.0,1000.0,200.0,0.133,398.5,78.813,77.125,0.0,71.875,70.188,54.969,55.906,0.0,46.563,72.0,70.0,1000.0,200.0,0.237,530.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.555,11.668,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,538.5,302.75,526.5,528.0,520.5,0.001,5.19,0.0,13.699,1.054,0.314,-0.008,0.0,0.0,-0.001
9062007,1029,1.0,1.0,1.0,1.0,100.0,45.645,40.0,40.0,40.0,1.0,1.0,1057.374,312.646,-0.005,11.46,0.0,80.0,55.0,1.4,1669.0,1763.66,1882.052,282.981,54.557,73.48,72.826,73.215,51.297,1.421,2.173,0.323,69.941,55.981,89.918,47.21,72.858,74.321,116.076,102.981,119.273,36.513,55.491,45.121,-10.852,110.0,110.0,72.25,74.25,55.594,56.313,0.0,36.406,72.0,70.0,1000.0,200.0,0.137,231.25,73.625,71.5,-0.026,71.938,70.875,56.094,56.938,0.0,45.063,72.0,70.0,1000.0,200.0,0.221,517.0,76.813,76.188,0.0,71.938,72.313,55.688,56.375,0.0,36.781,72.0,70.0,1000.0,200.0,0.132,398.75,78.875,77.125,0.0,72.0,70.625,54.969,55.906,0.0,48.063,72.0,70.0,1000.0,200.0,0.223,516.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.568,11.669,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.0,538.5,302.75,525.0,528.5,520.5,0.001,5.198,0.0,13.698,1.057,0.313,-0.008,0.0,0.0,-0.001
